Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.341815,0.341815,0,-1,0,0.341815,0,0,0.00000000000000005551115,0,0,0.3598053,0.341815,0,0,2.290739,2.492023,0,0.3598053,-0.3598053,3.447558,57.45918,0.1964489,0.3759965,0,0,2.492023
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.496887,1.38,0,-1,0,1.38,0,0,0.116887,0.2665757,0,1.452632,1.38,0,0,2.690523,2.132218,0,1.452632,-1.452632,1.91635,31.9391,0.1964489,1.646576,0,0,2.132218
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2194853,0.2194853,0,-1,0,0.2194853,0,0,0.00000000000000002775558,0,0,0.2310372,0.2194853,0,0,4.304558,0.6795867,0,0.2310372,-0.2310372,1.672815,27.8802,0.1964489,0.2414339,0,0,0.6795867
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5628895,0.426122,0,-1,0,0.426122,0,0,0.1367674,0.1930563,0,0.4485495,0.426122,0,0,4.561266,0.4485495,0,0.4485495,-0.4485495,1.200002,20,0.1964489,0.6191784,0,0,0.4485495
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.231513,0,0,-1,0,0,0,0,0.231513,0.2546643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964489,0.2546643,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1297209,0,0,-1,0,0,0,0,0.1297209,0.142693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964489,0.142693,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2967745,0,0,-1,0,0,0,0,0.2967745,0.326452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964489,0.326452,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964489,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964489,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5067506,0.5067506,1.7,0,0.5202,0.5067506,0,0,0,0,0,0,0,1.193249,1.133587,5.059654,0,1.133587,0,1.133587,2.275417,37.92355,0.1968124,0.5574257,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2410085,0.2410085,1.69364,0,0.5184637,0.2410085,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.926067,1.020228,1.38,0,1.38,3.5846,59.74322,0.1971069,0.2651094,0,1.7,1.020228
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.689615,1.689615,1.7,0,0.5202,1.689615,14.74904,0,0,0,0.249202,0,0,0.01038517,0.009865914,2.546067,2.262228,0.2590679,0,0.2590679,3.830374,63.83944,0.1971691,1.858576,0.1993616,1.7,2.51143
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.09953106,0.09953106,1.552163,0,0.4798404,0.09953106,748.2499,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.286999,2.495389,2.124741,0,2.124741,5.84608,97.43447,0.1969699,0.1094842,0.5957929,1.7,3.24013
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.047763,1.38,0,-1,0,1.38,89.63857,0,0.667763,0.8725393,1.237012,1.452632,1.38,0,0,0.1622584,4.407656,0,0.2156193,-0.2156193,5.618797,93.64644,0.1969699,2.252539,0.9896098,0,5.644669
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6179222,0.6179222,0,0,0,0.6179222,232.1758,0.3823861,0,0,1.434666,0.6504444,0.6179222,0,0,0.4018354,4.192037,0.4018354,0,0.4018354,6.000012,100,0.1967655,0.6797144,1.147733,0,5.626703
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.252639,2.252639,0.8726389,0,0.2943304,2.252639,84.7386,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967655,2.477903,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.655315,1.655315,0.425,0,0.172125,1.655315,116.0177,0.6253904,0,0,1.920459,1.295068,1.230315,0,0,0,4.553689,0,0,0,6.000012,100,0.1967655,1.820847,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.030102,1.030102,0,0,0,1.030102,189.8824,0.8716643,0,0,1.955982,1.084317,1.030102,0,0,0,4.553689,0,0,0,6.000012,100,0.1967655,1.133112,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.52143,1.38,0,-1,0,1.38,113.5256,0.114022,0.1414299,0.2935728,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967655,1.673573,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.218669,1.218669,0,0,0,1.218669,82.31649,0,0,0,1.003166,1.28281,1.218669,0,0,0,4.553689,0,0.2796439,-0.2796439,5.705242,95.08717,0.1967655,1.340536,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.060536,1.060536,0,0,0,1.060536,96.0986,0,0,0,1.019161,1.116354,1.060536,0,0,0.3107154,4.274045,0,0.09719349,-0.09719349,5.60279,93.37965,0.1967655,1.16659,0.8153285,0,5.293206
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.497529,2.497529,1.7,0,0.5202,2.497529,17.17768,0.0000000000000003330669,0,0,0.4290174,0.8395041,0.7975289,0,0,0.4187082,4.176852,0,0.4104866,-0.4104866,5.1701,86.16815,0.1967655,2.747282,0.3432139,1.7,4.605869
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.324167,1.324167,1.7,0,0.5202,1.324167,5.435491,0.00000000000000005551115,0,0,0.07197497,0,0,0.3758332,0.3570415,0.8748044,3.766365,0.4290165,0,0.4290165,5.5771,92.95148,0.1968954,1.456583,0.05757998,1.7,3.83834
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.445788,4.15248,0,0,0,5.5771,92.95148,0.1968954,0,0,0,4.15248
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.32168,1.32168,0,-1,0,1.32168,0,0,0,0.07384835,0,1.391242,1.32168,0,0,0.445788,4.15248,0,1.391242,-1.391242,4.110602,68.5099,0.1968954,1.453848,0,0,4.15248
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.233762,1.233762,0,-1,0,1.233762,0,0,0,0,0,1.298697,1.233762,0,0,1.991613,2.761237,0,1.298697,-1.298697,2.741655,45.69416,0.1968954,1.357139,0,0,2.761237
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6105139,0.6105139,0,-1,0,0.6105139,0,0,0,0,0,0.6426461,0.6105139,0,0,3.43461,1.46254,0,0.6426461,-0.6426461,2.064246,34.40404,0.1968954,0.6715652,0,0,1.46254
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2256039,0.2256039,0,-1,0,0.2256039,0,0,0.00000000000000002775558,0,0,0.2374778,0.2256039,0,0,4.148661,0.8198938,0,0.2374778,-0.2374778,1.813923,30.23199,0.1968954,0.2481643,0,0,0.8198938
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3785588,0.3785588,0,-1,0,0.3785588,0,0,0.00000000000000005551115,0,0,0.3984829,0.3785588,0,0,4.412526,0.5824161,0,0.3984829,-0.3984829,1.393885,23.23137,0.1968954,0.4164146,0,0,0.5824161
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1915278,0.1747365,0,-1,0,0.1747365,0,0,0.0167913,0.03594408,0,0.1839332,0.1747365,0,0,4.855284,0.1839332,0,0.1839332,-0.1839332,1.200002,20,0.1968954,0.2106806,0,0,0.1839332
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1646875,0,0,-1,0,0,0,0,0.1646875,0.1811562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968954,0.1811562,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5109442,0,0,-1,0,0,0,0,0.5109442,0.5620386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968954,0.5620386,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06906922,0,0,-1,0,0,0,0,0.06906922,0.07597614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968954,0.07597614,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8954753,0.8954753,1.7,0,0.5202,0.8954753,0,0,0,0,0,0,0,0.8045247,0.7642985,5.059654,0,0.7642985,0,0.7642985,1.92508,32.08459,0.1971362,0.9850228,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2405211,0.2405211,1.693153,0,0.5183307,0.2405211,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.295356,0.6878687,1.38,0,1.38,3.234262,53.90427,0.1974252,0.2645732,0,1.7,0.6878687
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7330014,0.7330014,1.7,0,0.5202,0.7330014,31.12736,0,0,0,0.228164,0,0,0.9669987,0.9186487,2.915356,1.929869,1.146813,0,1.146813,4.322225,72.03693,0.1977645,0.8063015,0.1825312,1.7,2.158033
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.064483,3.064483,1.7,0,0.5202,3.064483,15.79955,0.0000000000000002220446,0,0.2909309,0.4841744,1.436298,1.364483,0,0,1.768543,2.962,0,0.9521232,-0.9521232,3.318599,55.30987,0.1977645,3.370931,0.3873395,1.7,3.446174
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1851743,0.1851743,0,-1,0,0.1851743,348.1852,0,0,0,0.6447495,0.1949203,0.1851743,0,0,2.826458,2.009877,0.4498293,0,0.4498293,3.745344,62.42228,0.1975372,0.2036917,0.5157996,0,2.654627
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.468468,1.468468,1.7,0,0.5202,1.468468,81.93659,0,0,0,1.203212,0,0,0.2315323,0.2199556,2.376629,2.414723,1.423168,0,1.423168,5.09548,84.9245,0.1978061,1.615314,0.9625699,1.7,3.617936
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.780718,1.780718,1.073631,0,0.3492012,1.780718,95.34148,0,0,0,1.697763,0.7443026,0.7070875,0,0,0.9534605,3.695575,0.9534605,0,0.9534605,6.000012,100,0.1978268,1.95879,1.358211,1.7,5.393338
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.270293,1.270293,0.425,0,0.172125,1.270293,123.2068,0.6753056,0,0,1.565088,0.8897821,0.845293,0,0,0,4.553689,0,0,0,6.000012,100,0.1978268,1.397322,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8205336,0.8205336,0,0,0,0.8205336,206.7791,0.8329722,0,0,1.696692,0.8637196,0.8205336,0,0,0,4.553689,0,0,0,6.000012,100,0.1978268,0.9025869,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.108217,1.108217,0,-1,0,1.108217,102.0842,0,0,0,1.131315,1.166544,1.108217,0,0,0,4.553689,0,0.03522921,-0.03522921,5.962877,99.38109,0.1978268,1.219038,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.001155,1.001155,0,0,0,1.001155,105.2896,0,0,0,1.054113,1.053848,1.001155,0,0,0.03914357,4.51846,0.0002650645,0,0.0002650645,5.963129,99.38528,0.1978267,1.101271,0.8432903,0,5.572573
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.4871947,0,0,0.5260732,0,0,0,0,0.0388785,4.518698,0.0388785,0,0.0388785,6.000012,100,0.1978071,0,0.4208585,0,5.044772
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.765156,1.765156,1.501841,0,0.4661026,1.765156,15.70252,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1978071,1.941672,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.627244,1.627244,1.543402,0,0.4774487,1.627244,5.423556,0.00000000000000004163336,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1978071,1.789968,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.79179,1.38,0,-1,0,1.38,0,0,0.41179,0.590969,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1978071,1.970969,0,0,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.288475,1.288475,0,-1,0,1.288475,0,0,0.0000000000000002220446,0.03732217,0,1.356289,1.288475,0,0,1.614035,3.101057,0,1.356289,-1.356289,3.03915,50.65239,0.1978071,1.417322,0,0,3.101057
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.121023,1.744768,0,0,0,3.03915,50.65239,0.1978071,0,0,0,1.744768
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.368354,0.368354,0,-1,0,0.368354,0,0,0.00000000000000005551115,0,0,0.387741,0.368354,0,0,3.121023,1.744768,0,0.387741,-0.387741,2.630435,43.84049,0.1978071,0.4051894,0,0,1.744768
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2027203,0.2027203,0,-1,0,0.2027203,0,0,0.00000000000000002775558,0,0,0.2133898,0.2027203,0,0,3.551847,1.357027,0,0.2133898,-0.2133898,2.405502,40.09162,0.1978071,0.2229923,0,0,1.357027
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3145323,0.3145323,0,-1,0,0.3145323,0,0,0,0,0,0.3310867,0.3145323,0,0,3.788946,1.143637,0,0.3310867,-0.3310867,2.056506,34.27503,0.1978071,0.3459856,0,0,1.143637
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4661672,0.4661672,0,-1,0,0.4661672,0,0,0.00000000000000005551115,0,0,0.4907024,0.4661672,0,0,4.15682,0.8125507,0,0.4907024,-0.4907024,1.53926,25.65429,0.1978071,0.5127839,0,0,0.8125507
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4917348,0.305756,0,-1,0,0.305756,0,0,0.1859788,0.2351523,0,0.3218484,0.305756,0,0,4.702045,0.3218484,0,0.3218484,-0.3218484,1.200002,20,0.1978071,0.5409083,0,0,0.3218484
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4973289,0,0,-1,0,0,0,0,0.4973289,0.5470617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978071,0.5470617,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2776062,0,0,-1,0,0,0,0,0.2776062,0.3053668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978071,0.3053668,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1298254,0.1298254,1.582457,0,0.4881108,0.1298254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1980048,0.142808,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5188246,0.5188246,1.7,0,0.5202,0.5188246,0,0,0,0,0,0,0,1.181175,1.122117,3.679654,1.242,1.122117,0,1.122117,3.573719,59.56186,0.1983483,0.570707,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.370404,0.370404,1.7,0,0.5202,0.370404,63.93525,0,0,0,0.2368187,0,0,1.329596,1.263116,2.557538,2.251905,1.499935,0,1.499935,4.996682,83.27786,0.1985726,0.4074444,0.189455,1.7,2.488724
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2424982,0.2424982,0,0,0,0.2424982,289.5739,0,0,0,0.7022114,0.2552612,0.2424982,0,0,1.057603,3.601846,0.4469502,0,0.4469502,5.420696,90.34476,0.1983497,0.266748,0.5617691,0,4.304058
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.6177496,0,0,1.228402,0,0,0,0,0.6106526,4.004102,0.6106526,0,0.6106526,6.000012,100,0.1980461,0,0.9827217,0,5.232504
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7346464,0.7346464,0,0,0,0.7346464,172.3965,0.4931928,0,0,1.266505,0.773312,0.7346464,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,0.8081111,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7469844,0.7469844,0,0,0,0.7469844,276.2657,1.277362,0,0,2.063661,0.7862994,0.7469844,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,0.8216829,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.059869,1.059869,0,0,0,1.059869,191.2018,0.9108372,0,0,2.026489,1.115652,1.059869,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,1.165856,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.041514,2.041514,0.921583,0,0.3076922,2.041514,57.74511,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,2.245665,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.269799,1.269799,0.6545195,0,0.2347838,1.269799,51.00515,0.0000000000000002220446,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1980461,1.396779,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.246819,2.246819,1.7,0,0.5202,2.246819,11.81269,0.0000000000000001110223,0,0,0.2654098,0.5755994,0.5468194,0,0,0,4.553689,0,0.3101896,-0.3101896,5.673043,94.55054,0.1980461,2.471501,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9944178,0.9944178,0,0,0,0.9944178,8.730003,0,0.0000000000000002220446,0,0.08681271,1.046756,0.9944178,0,0,0.3446552,4.243499,0,0.9599429,-0.9599429,4.661175,77.68609,0.1980461,1.09386,0.06945017,0,4.330312
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.712882,1.38,0,-1,0,1.38,0,0,0.332882,0.5041702,0,1.452632,1.38,0,0,1.411258,3.283556,0,1.452632,-1.452632,3.129966,52.166,0.1980461,1.88417,0,0,3.283556
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.213812,1.213812,0,-1,0,1.213812,0,0,0.0000000000000002220446,0,0,1.277697,1.213812,0,0,3.025294,1.830925,0,1.277697,-1.277697,1.783156,29.71921,0.1980461,1.335193,0,0,1.830925
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04660003,0.04660003,0,-1,0,0.04660003,0,0,0.000000000000000006938894,0,0,0.04905266,0.04660003,0,0,4.444956,0.5532281,0,0.04905266,-0.04905266,1.73145,28.85744,0.1980461,0.05126003,0,0,0.5532281
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4278329,0.4278329,0,-1,0,0.4278329,0,0,0.00000000000000005551115,0,0,0.4503504,0.4278329,0,0,4.499459,0.5041755,0,0.4503504,-0.4503504,1.256739,20.94561,0.1980461,0.4706162,0,0,0.5041755
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3070576,0.05113386,0,-1,0,0.05113386,0,0,0.2559238,0.2866296,0,0.05382511,0.05113386,0,0,4.999849,0.05382511,0,0.05382511,-0.05382511,1.200002,20,0.1980461,0.3377634,0,0,0.05382511
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980461,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980461,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3002203,0,0,-1,0,0,0,0,0.3002203,0.3302423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980461,0.3302423,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1271325,0,0,-1,0,0,0,0,0.1271325,0.1398457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980461,0.1398457,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08489069,0,0,-1,0,0,0,0,0.08489069,0.09337975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980461,0.09337975,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06682264,0.06682264,1.519454,0,0.470911,0.06682264,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1981927,0.07350491,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1982878,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5986534,0.5986534,1.7,0,0.5202,0.5986534,53.65979,0,0,0,0.3212361,0,0,1.101347,1.046279,2.299654,2.484,1.367515,0,1.367515,5.115707,85.26162,0.1985746,0.6585187,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.061952,1.061952,0,0,0,1.061952,58.8065,0,0,0,0.624497,1.117844,1.061952,0,0,0.932139,3.714764,0,0.4933475,-0.4933475,4.595674,76.59441,0.1985746,1.168147,0.4995976,0,4.339261
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.092649,1.38,0,-1,0,1.38,92.05393,0,0.712649,0.921914,1.270344,1.452632,1.38,0,0,1.480303,3.221416,0,0.1822873,-0.1822873,4.403526,73.39195,0.1985746,2.301914,1.016275,0,4.491761
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.410208,0.410208,0,0,0,0.410208,318.6486,0,0,0,1.307122,0.4317978,0.410208,0,0,1.682844,3.039129,0.8753239,0,0.8753239,5.233931,87.23201,0.1981443,0.4512287,1.045697,0,4.346251
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.459447,1.459447,0.6476912,0,0.2329197,1.459447,113.8788,0,0,0,1.662001,0.8544801,0.8117561,0,0,0.8075204,3.826921,0.8075204,0,0.8075204,6.000012,100,0.1979158,1.605392,1.3296,1.7,5.488921
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2776472,0.2776472,0,0,0,0.2776472,566.7509,1.281308,0,0,1.573568,0.2922602,0.2776472,0,0,0,4.553689,0,0,0,6.000012,100,0.1979158,0.3054119,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979158,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1020017,0.1020017,0,-1,0,0.1020017,1518.527,1.441552,0,0,1.548923,0.1073702,0.1020017,0,0,0,4.553689,0,0,0,6.000012,100,0.1979158,0.1122018,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.914206,1.914206,1.049982,0,0.3427452,1.914206,47.52409,0.0000000000000001110223,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1979158,2.105627,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01198901,0.01198901,0,0,0,0.01198901,3578.244,0.4163758,0,0,0.4289958,0.01262001,0.01198901,0,0,0,4.553689,0,0,0,6.000012,100,0.1979158,0.01318791,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.333833,2.333833,1.7,0,0.5202,2.333833,11.41173,0.0000000000000001110223,0,0,0.2663307,0.6671926,0.633833,0,0,0,4.553689,0,0.4008619,-0.4008619,5.577466,92.95759,0.1979158,2.567216,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.10331,2.10331,1.7,0,0.5202,2.10331,3.165946,0.0000000000000001665335,0,0,0.06658967,0.4245369,0.40331,0,0,0.4454021,4.152827,0,0.3579472,-0.3579472,5.200157,86.66911,0.1979158,2.313641,0.05327174,1.7,4.219417
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8431212,3.79488,0,0,0,5.200157,86.66911,0.1979158,0,0,0,3.79488
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.106163,1.106163,0,-1,0,1.106163,0,0,0.0000000000000002220446,0,0,1.164382,1.106163,0,0,0.8431212,3.79488,0,1.164382,-1.164382,3.97279,66.21304,0.1979158,1.216779,0,0,3.79488
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.137546,1.137546,0,-1,0,1.137546,0,0,0,0,0,1.197416,1.137546,0,0,2.136879,2.630498,0,1.197416,-1.197416,2.710603,45.17662,0.1979158,1.2513,0,0,2.630498
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1721667,0.1721667,0,-1,0,0.1721667,0,0,0.00000000000000002775558,0,0,0.1812281,0.1721667,0,0,3.467342,1.433081,0,0.1812281,-0.1812281,2.519572,41.99277,0.1979158,0.1893834,0,0,1.433081
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668706,1.251853,0,0,0,2.519572,41.99277,0.1979158,0,0,0,1.251853
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.630208,0.630208,0,-1,0,0.630208,0,0,0,0,0,0.6633768,0.630208,0,0,3.668706,1.251853,0,0.6633768,-0.6633768,1.820311,30.33846,0.1979158,0.6932287,0,0,1.251853
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1303436,0.1303436,0,-1,0,0.1303436,0,0,0,0,0,0.1372038,0.1303436,0,0,4.405792,0.5884764,0,0.1372038,-0.1372038,1.675686,27.92804,0.1979158,0.1433779,0,0,0.5884764
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1803962,0.1803962,0,-1,0,0.1803962,0,0,0,0,0,0.1898907,0.1803962,0,0,4.55824,0.4512726,0,0.1898907,-0.1898907,1.475523,24.592,0.1979158,0.1984358,0,0,0.4512726
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.382775,0.2483128,0,-1,0,0.2483128,0,0,0.1344622,0.1727397,0,0.2613819,0.2483128,0,0,4.76923,0.2613819,0,0.2613819,-0.2613819,1.200002,20,0.1979158,0.4210525,0,0,0.2613819
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3959983,0,0,-1,0,0,0,0,0.3959983,0.4355982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979158,0.4355982,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2164242,0.2164242,1.669056,0,0.5117522,0.2164242,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1981725,0.2380666,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2414028,0.2414028,1.694034,0,0.5185714,0.2414028,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1984461,0.2655431,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4983066,0.4983066,1.7,0,0.5202,0.4983066,78.99887,0,0,0,0.3936566,0,0,1.201693,1.141609,2.299654,2.484,1.535265,0,1.535265,5.274849,87.91397,0.1986468,0.5481373,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.241127,1.241127,0,0,0,1.241127,69.8706,0,0,0,0.8671831,1.30645,1.241127,0,0,0.7643891,3.865739,0,0.4392668,-0.4392668,4.811821,80.19685,0.1986468,1.36524,0.6937464,0,4.732922
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3900029,0.3900029,0,-1,0,0.3900029,346.151,0,0,0,1.349999,0.4105294,0.3900029,0,0,1.252463,3.426472,0.9394696,0,0.9394696,5.70308,95.05115,0.1981915,0.4290032,1.079999,0,4.776471
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.014948,1.014948,0,0,0,1.014948,153.5061,0.1766471,0,0,1.558007,1.068367,1.014948,0,0,0.3129937,4.271995,0.3129937,0,0.3129937,6.000012,100,0.1980403,1.116443,1.246406,0,5.830002
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.827539,1.827539,0.4475389,0,0.1782781,1.827539,111.7466,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1980403,2.010293,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.415797,1.415797,0.425,0,0.172125,1.415797,140.8135,0.9506888,0,0,1.993633,1.042944,0.9907966,0,0,0,4.553689,0,0,0,6.000012,100,0.1980403,1.557376,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.078731,1.078731,0,0,0,1.078731,154.5396,0.5315604,0,0,1.667067,1.135506,1.078731,0,0,0,4.553689,0,0,0,6.000012,100,0.1980403,1.186604,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.164598,1.164598,0,-1,0,1.164598,110.8842,0.06546207,0,0,1.291354,1.225892,1.164598,0,0,0,4.553689,0,0,0,6.000012,100,0.1980403,1.281057,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.142781,1.142781,0,0,0,1.142781,44.4656,0,0,0,0.5081447,1.202928,1.142781,0,0,0,4.553689,0,0.6947832,-0.6947832,5.267646,87.79393,0.1980403,1.25706,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.468808,1.468808,1.581277,0,0.4877887,1.468808,44.49816,0,0,0,0.6535925,0,0,0.1124693,0.1068458,0.7719812,3.858906,0.7604384,0,0.7604384,5.989061,99.81749,0.1982151,1.615689,0.5228741,1.7,4.512498
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5463651,0.5463651,0,0,0,0.5463651,51.1076,0,0.0000000000000001110223,0,0.2792341,0.5751212,0.5463651,0,0,0.0115429,4.5433,0,0.2958871,-0.2958871,5.677169,94.61929,0.1982151,0.6010016,0.2233873,0,4.822535
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.743522,1.743522,1.7,0,0.5202,1.743522,3.069566,0,0,0,0.05351857,0.04581276,0.04352212,0,0,0.3403063,4.247413,0.007705813,0,0.007705813,5.684479,94.74113,0.1982168,1.917874,0.04281486,1.7,4.300932
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.156375,1.156375,0,-1,0,1.156375,0,0,0,0,0,1.217237,1.156375,0,0,0.3326005,4.254348,0,1.217237,-1.217237,4.4014,73.35651,0.1982168,1.272012,0,0,4.254348
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.413561,1.38,0,-1,0,1.38,0,0,0.03356146,0.1749176,0,1.452632,1.38,0,0,1.685086,3.037112,0,1.452632,-1.452632,2.870191,47.83643,0.1982168,1.554918,0,0,3.037112
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.518482,1.38,0,-1,0,1.38,0,0,0.138482,0.2903301,0,1.452632,1.38,0,0,3.299121,1.58448,0,1.452632,-1.452632,1.338983,22.31634,0.1982168,1.67033,0,0,1.58448
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03630027,0.03630027,0,-1,0,0.03630027,0,0,0.000000000000000006938894,0,0,0.03821081,0.03630027,0,0,4.913156,0.1318488,0,0.03821081,-0.03821081,1.298705,21.64505,0.1982168,0.0399303,0,0,0.1318488
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09051568,0.0889561,0,-1,0,0.0889561,0,0,0.001559591,0.01061116,0,0.093638,0.0889561,0,0,4.955612,0.093638,0,0.093638,-0.093638,1.200002,20,0.1982168,0.09956725,0,0,0.093638
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03119397,0,0,-1,0,0,0,0,0.03119397,0.03431336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982168,0.03431336,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5798789,0,0,-1,0,0,0,0,0.5798789,0.6378668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982168,0.6378668,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.432573,0,0,-1,0,0,0,0,0.432573,0.4758303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982168,0.4758303,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1161608,0,0,-1,0,0,0,0,0.1161608,0.1277769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982168,0.1277769,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3343608,0,0,-1,0,0,0,0,0.3343608,0.3677969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982168,0.3677969,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4842185,0.4842185,1.7,0,0.5202,0.4842185,0,0,0,0,0,0,0,1.215781,1.154992,5.059654,0,1.154992,0,1.154992,2.295724,38.262,0.1985561,0.5326403,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1056018,0.1056018,1.558233,0,0.4814977,0.1056018,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.904662,1.039493,1.38,0,1.38,3.604907,60.08167,0.1987248,0.1161619,0,1.7,1.039493
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.524662,2.281493,1.764646,0,1.764646,5.278997,87.98312,0.198631,0,0.3077169,1.7,2.666139
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8170416,0.8170416,0,0,0,0.8170416,103.4223,0.0000000000000001110223,0,0,0.8450031,0.8600438,0.8170416,0,0,0.7600158,3.869675,0,0.01504075,-0.01504075,5.263144,87.71888,0.198631,0.8987458,0.6760025,0,4.714678
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.6102615,0,0,1.386989,0,0,0,0,0.7767278,3.854634,0.7767278,0,0.7767278,6.000012,100,0.1982601,0,1.109591,0,5.241623
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.922974,2.922974,1.542974,0,0.477332,2.922974,63.75523,0.4109174,0,0.1352717,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,3.215272,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7281612,0.7281612,0,-1,0,0.7281612,221.8868,0.8492084,0,0,1.615694,0.7664855,0.7281612,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,0.8009773,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5202204,0.5202204,0,0,0,0.5202204,256.6152,0.7873639,0,0,1.334964,0.5476004,0.5202204,0,0,0,4.553689,0,0,0,6.000012,100,0.1982601,0.5722424,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.246865,1.246865,0,0,0,1.246865,70.26057,0,0.0000000000000002220446,0,0.8760543,1.312489,1.246865,0,0,0,4.553689,0,0.4364349,-0.4364349,5.539969,92.33263,0.1982601,1.371551,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6199896,0.6199896,0,0,0,0.6199896,61.17984,0,0,0,0.3793086,0.6526206,0.6199896,0,0,0.4849277,4.117254,0,0.273312,-0.273312,5.251873,87.53104,0.1982601,0.6819885,0.3034469,0,4.496562
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1016961,0.1016961,0,0,0,0.1016961,62.32155,0,0,0,0.06337861,0.1070486,0.1016961,0,0,0.7886077,3.843942,0,0.04366996,-0.04366996,5.205841,86.76384,0.1982601,0.1118658,0.05070288,0,3.907321
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.460733,1.38,0,-1,0,1.38,0,0,1.080733,1.326807,0,1.452632,1.38,0,0,0.8371298,3.800272,0,1.452632,-1.452632,3.674633,61.24376,0.1982601,2.706807,0,0,3.800272
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.897527,1.38,0,-1,0,1.38,0,0,0.5175272,0.7072799,0,1.452632,1.38,0,0,2.451165,2.347641,0,1.452632,-1.452632,2.143425,35.72367,0.1982601,2.08728,0,0,2.347641
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.233625,0.233625,0,-1,0,0.233625,0,0,0.00000000000000002775558,0,0,0.2459211,0.233625,0,0,4.0652,0.8950089,0,0.2459211,-0.2459211,1.884201,31.40329,0.1982601,0.2569875,0,0,0.8950089
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3206347,0.3206347,0,-1,0,0.3206347,0,0,0,0,0,0.3375102,0.3206347,0,0,4.338446,0.6490878,0,0.3375102,-0.3375102,1.528434,25.47385,0.1982601,0.3526982,0,0,0.6490878
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2075588,0.2075588,0,-1,0,0.2075588,0,0,0.00000000000000002775558,0,0,0.2184829,0.2075588,0,0,4.713457,0.3115776,0,0.2184829,-0.2184829,1.298133,21.6355,0.1982601,0.2283146,0,0,0.3115776
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1775751,0.08843997,0,-1,0,0.08843997,0,0,0.08913509,0.1068926,0,0.09309471,0.08843997,0,0,4.956216,0.09309471,0,0.09309471,-0.09309471,1.200002,20,0.1982601,0.1953326,0,0,0.09309471
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06260744,0,0,-1,0,0,0,0,0.06260744,0.06886818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982601,0.06886818,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2381772,0,0,-1,0,0,0,0,0.2381772,0.2619949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982601,0.2619949,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2315613,0,0,-1,0,0,0,0,0.2315613,0.2547174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982601,0.2547174,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1070071,0,0,-1,0,0,0,0,0.1070071,0.1177078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982601,0.1177078,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3380518,0.3380518,1.7,0,0.5202,0.3380518,0,0,0,0,0,0,0,1.361948,1.293851,5.059654,0,1.293851,0,1.293851,2.427457,40.45754,0.1985722,0.3718569,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1460569,0.1460569,1.598688,0,0.492542,0.1460569,0,0,0,0,0,0,0,1.452632,1.38,3.765804,1.164466,1.38,0,1.38,3.73664,62.27721,0.198768,0.1606626,0,1.7,1.164466
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4532929,0.4532929,1.7,0,0.5202,0.4532929,75.63216,0,0,0,0.3428352,0,0,1.246707,1.184372,2.385803,2.406466,1.527207,0,1.527207,5.185476,86.42442,0.1989659,0.4986222,0.2742682,1.7,2.749301
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.173496,1.173496,0,0,0,1.173496,76.59198,0,0,0,0.8988037,1.235259,1.173496,0,0,0.8585966,3.780952,0,0.3364551,-0.3364551,4.830821,80.51352,0.1989659,1.290845,0.7190429,0,4.679756
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6852397,0.6852397,0,-1,0,0.6852397,186.7949,0,0,0,1.279993,0.721305,0.6852397,0,0,1.232436,3.444497,0.5586877,0,0.5586877,5.360839,89.34713,0.1987018,0.7537637,1.023994,0,4.72449
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.368146,1.368146,0.425,0,0.172125,1.368146,124.1966,0.03265729,0,0,1.69919,0.9927849,0.9431456,0,0,0.6737478,3.947316,0.6737478,0,0.6737478,6.000012,100,0.1983842,1.50496,1.359352,1.7,5.646506
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7966815,0.7966815,0,0,0,0.7966815,222.9352,0.9374713,0,0,1.776083,0.8386121,0.7966815,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,0.8763496,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.673045,2.673045,1.293045,0,0.4091013,2.673045,62.26916,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,2.94035,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3877042,0.3877042,0,0,0,0.3877042,509.5396,1.567397,0,0,1.975506,0.4081097,0.3877042,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,0.4264747,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.356158,1.356158,0,-1,0,1.356158,131.7864,0.3596973,0,0.1117743,1.787233,1.427535,1.356158,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,1.491774,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.672051,1.672051,0.4555984,0,0.1804783,1.672051,76.58118,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,1.839256,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.456273,1.456273,0.5467799,0,0.2053709,1.456273,65.74049,0.0000000000000001110223,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,1.6019,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.887501,1.887501,1.331792,0,0.4196791,1.887501,30.99107,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,2.076251,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.450386,1.450386,1.380555,0,0.4329914,1.450386,5.0681,0.00000000000000004163336,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1983842,1.595425,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.800378,1.38,0,-1,0,1.38,0,0,2.420378,2.800416,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1983842,4.180416,0,0,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.949365,1.38,0,-1,0,1.38,0,0,1.569365,1.864301,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1983842,3.244302,0,0,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.623035,1.38,0,-1,0,1.38,0,0,0.2430348,0.4053383,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1983842,1.785338,0,0,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3938658,0.1860045,0,-1,0,0.1860045,0,0,0.2078613,0.2472479,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1983842,0.4332524,0,0,0.1957942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2340011,0,0,-1,0,0,0,0,0.2340011,0.2574012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.2574012,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4035107,0,0,-1,0,0,0,0,0.4035107,0.4438618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.4438618,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1376322,0,0,-1,0,0,0,0,0.1376322,0.1513954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.1513954,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2615442,0,0,-1,0,0,0,0,0.2615442,0.2876986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.2876986,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3238844,0,0,-1,0,0,0,0,0.3238844,0.3562728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.3562728,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08441938,0,0,-1,0,0,0,0,0.08441938,0.09286132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983842,0.09286132,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2164499,0.2164499,1.669082,0,0.5117593,0.2164499,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1986292,0.2380949,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03748431,0.03748431,1.490116,0,0.4629016,0.03748431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1987446,0.04123274,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.615313,0.615313,1.7,0,0.5202,0.615313,44.22525,0,0,0,0.2721237,0,0,1.084687,1.030453,2.299654,2.484,1.302576,0,1.302576,5.054101,84.23484,0.1990451,0.6768443,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.3367,1.3367,1.570107,0,0.4847392,1.3367,56.21205,0,0,0,0.7513865,0,0,0.2334069,0.2217366,0.997078,3.656319,0.9731231,0,0.9731231,5.977286,99.62124,0.1992646,1.47037,0.6011092,1.7,4.407705
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.534322,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.1543221,0.3077543,1.032541,1.452632,1.38,0,0,0.02395492,4.532129,0,0.4200903,-0.4200903,5.534472,92.24102,0.1992646,1.687754,0.8260331,0,5.564671
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2970768,0.2970768,0,0,0,0.2970768,408.5105,0.4101555,0,0,1.21359,0.3127124,0.2970768,0,0,0.4907219,4.112039,0.4907219,0,0.4907219,6.000012,100,0.1990356,0.3267844,0.9708718,0,5.325629
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7688069,0.7688069,0,0,0,0.7688069,156.9515,0.3973833,0,0,1.206654,0.8092704,0.7688069,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,0.8456876,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.523119,1.523119,1.033961,0,0.3383712,1.523119,33.80589,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,1.675431,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7411273,0.7411273,0,-1,0,0.7411273,133.7681,0.2112578,0,0,0.9913918,0.780134,0.7411273,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,0.81524,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2031896,0.2031896,0,0,0,0.2031896,479.4087,0.7602247,0,0,0.9741085,0.2138837,0.2031896,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,0.2235085,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990356,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5338038,0.5338038,0,0,0,0.5338038,60.44361,0,0,0,0.3226503,0.5618988,0.5338038,0,0,0,4.553689,0,0.2392485,-0.2392485,5.747822,95.79684,0.1990356,0.5871842,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.500782,1.500782,1.670052,0,0.5120242,1.500782,5.840511,0,0,0,0.08765336,0,0,0.1692693,0.1608059,0.2658316,4.31444,0.2484592,0,0.2484592,5.983531,99.72532,0.1990991,1.650861,0.07012269,1.7,4.402094
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7758735,0.7758735,0,-1,0,0.7758735,0,0,0,0,0,0.8167089,0.7758735,0,0,0.01737238,4.538054,0,0.8167089,-0.8167089,5.122644,85.37724,0.1990991,0.8534608,0,0,4.538054
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3228301,0.3228301,0,-1,0,0.3228301,0,0,0.00000000000000005551115,0,0,0.3398212,0.3228301,0,0,0.9248267,3.721345,0,0.3398212,-0.3398212,4.764441,79.4072,0.1990991,0.3551131,0,0,3.721345
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.042632,1.38,0,-1,0,1.38,0,0,1.662632,1.966895,0,1.452632,1.38,0,0,1.302406,3.381524,0,1.452632,-1.452632,3.233233,53.88711,0.1990991,3.346895,0,0,3.381524
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.916441,1.928892,0,0,0,3.233233,53.88711,0.1990991,0,0,0,1.928892
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.298478,0.298478,0,-1,0,0.298478,0,0,0,0,0,0.3141874,0.298478,0,0,2.916441,1.928892,0,0.3141874,-0.3141874,2.902051,48.36741,0.1990991,0.3283258,0,0,1.928892
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265538,1.614705,0,0,0,2.902051,48.36741,0.1990991,0,0,0,1.614705
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06793735,0.06793735,0,-1,0,0.06793735,0,0,0.00000000000000001387779,0,0,0.071513,0.06793735,0,0,3.265538,1.614705,0,0.071513,-0.071513,2.826669,47.11106,0.1990991,0.07473108,0,0,1.614705
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2920137,0.2920137,0,-1,0,0.2920137,0,0,0.00000000000000005551115,0,0,0.3073829,0.2920137,0,0,3.344997,1.543192,0,0.3073829,-0.3073829,2.502659,41.71091,0.1990991,0.3212151,0,0,1.543192
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4243806,0.4243806,0,-1,0,0.4243806,0,0,0.00000000000000005551115,0,0,0.4467164,0.4243806,0,0,3.686533,1.235809,0,0.4467164,-0.4467164,2.031779,33.86292,0.1990991,0.4668187,0,0,1.235809
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09001503,0.09001503,0,-1,0,0.09001503,0,0,0.00000000000000001387779,0,0,0.09475267,0.09001503,0,0,4.182885,0.7890925,0,0.09475267,-0.09475267,1.931901,32.19828,0.1990991,0.09901654,0,0,0.7890925
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2505092,0.2505092,0,0,0,0.2505092,0,0,0.00000000000000005551115,0,0,0.2636939,0.2505092,0,0,4.288166,0.6943398,0,0.2636939,-0.2636939,1.653943,27.56566,0.1990991,0.2755601,0,0,0.6943398
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02585766,0.02585766,0,0,0,0.02585766,0,0,0.000000000000000003469447,0,0,0.02721858,0.02585766,0,0,4.581159,0.4306459,0,0.02721858,-0.02721858,1.625252,27.08748,0.1990991,0.02844342,0,0,0.4306459
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,4.611402,0.4034273,0.1770384,0,0.1770384,1.793205,29.8867,0.1990167,0,0.1416307,0,0.5804657
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.8190355,0.8190355,1.7,0,0.5202,0.8190355,18.39821,0,0,0,0.1506878,0,0,0.8809645,0.8369163,4.434363,0.5627618,0.9876041,0,0.9876041,2.730129,45.50206,0.199283,0.900939,0.1205503,1.7,0.7134497
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,3.446759,1.451606,0.3773216,0,0.3773216,3.088088,51.46803,0.1991076,0,0.3018573,0,1.828927
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.528501,2.528501,1.7,0,0.5202,2.528501,30.62033,0.0000000000000002220446,0,0,0.7742352,0.8721061,0.8285008,0,0,3.069438,1.791195,0,0.09787087,-0.09787087,2.984923,49.74861,0.1991076,2.781351,0.6193882,1.7,2.56543
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.464369,2.464369,1.7,0,0.5202,2.464369,32.63512,0.0000000000000001110223,0,0,0.8042495,0.8045984,0.7643685,0,0,3.178183,1.693324,0,0.0003489241,-0.0003489241,2.984555,49.74248,0.1991076,2.710805,0.6433996,1.7,2.497574
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.735122,1.735122,1.7,0,0.5202,1.735122,40.68791,0,0,0,0.7059849,0.03697046,0.03512193,0,0,3.178571,1.692975,0.6690145,0,0.6690145,3.619238,60.32051,0.1992464,1.908634,0.5647879,1.7,2.39896
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.046116,3.046116,1.7,0,0.5202,3.046116,39.81126,0.0000000000000002220446,0,0.270728,1.212697,1.416965,1.346116,0,0,2.509557,2.295088,0,0.2042673,-0.2042673,3.403921,56.7319,0.1992464,3.350728,0.9701578,1.7,3.507785
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6188278,0.6188278,0,-1,0,0.6188278,116.1546,0,0,0,0.7187967,0.6513977,0.6188278,0,0,2.73652,2.090821,0.06739905,0,0.06739905,3.467861,57.79757,0.1992151,0.6807106,0.5750374,0,2.809618
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.212585,1.212585,0,0,0,1.212585,42.47962,0,0.0000000000000002220446,0,0.5151016,1.276405,1.212585,0,0,2.669121,2.15148,0,0.7613039,-0.7613039,2.665377,44.42286,0.1992151,1.333844,0.4120812,0,2.666582
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3938055,0.3938055,0,0,0,0.3938055,37.46555,0,0.00000000000000005551115,0,0.1475414,0.4145321,0.3938055,0,0,3.515014,1.390176,0,0.2669907,-0.2669907,2.383944,39.73232,0.1992151,0.433186,0.1180331,0,1.537717
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.557998,1.557998,1.7,0,0.5202,1.557998,10.65812,0,0,0,0.1660533,0,0,0.1420017,0.1349016,3.811671,1.123185,0.3009548,0,0.3009548,2.669455,44.49082,0.1992872,1.713798,0.1328426,1.7,1.289239
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.9207814,0.9207814,1.7,0,0.5202,0.9207814,9.082274,0,0,0,0.08362789,0,0,0.7792186,0.7402577,3.510716,1.394045,0.8238856,0,0.8238856,3.451061,57.51757,0.1995107,1.01286,0.06690231,1.7,1.477673
