Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4573245,0.4573245,0,-1,0,0.4573245,0,0,0.00000000000000005551115,0,0,0.4813942,0.4573245,0,0,2.68683,2.135542,0,0.4813942,-0.4813942,2.943627,49.06035,0.1995107,0.5030569,0,0,2.135542
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.284272,1.284272,0,-1,0,1.284272,0,0,0,0.03269963,0,1.351866,1.284272,0,0,3.221713,1.654148,0,1.351866,-1.351866,1.518636,25.31054,0.1995107,1.4127,0,0,1.654148
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.9212758,0.2871678,0,-1,0,0.2871678,0,0,0.634108,0.7262356,0,0.3022819,0.2871678,0,0,4.723785,0.3022819,0,0.3022819,-0.3022819,1.200002,20,0.1995107,1.013403,0,0,0.3022819
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3197442,0,0,-1,0,0,0,0,0.3197442,0.3517187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.3517187,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6366472,0,0,-1,0,0,0,0,0.6366472,0.7003119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.7003119,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2467403,0,0,-1,0,0,0,0,0.2467403,0.2714144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.2714144,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1556004,0,0,-1,0,0,0,0,0.1556004,0.1711604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.1711604,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1948656,0,0,-1,0,0,0,0,0.1948656,0.2143522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.2143522,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02448564,0,0,-1,0,0,0,0,0.02448564,0.0269342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0.0269342,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995107,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2178859,0.2178859,1.670517,0,0.5121513,0.2178859,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1997479,0.2396745,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1189941,0.1189941,1.571626,0,0.4851538,0.1189941,199.9321,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1998047,0.1308935,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1996798,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1447009,0.1447009,0,-1,0,0.1447009,389.9494,0.1824529,0,0,0.5642603,0.1523167,0.1447009,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1995747,0.159171,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.040164,1.040164,0,0,0,1.040164,96.32195,0,0,0,1.001906,1.094909,1.040164,0,0,0,4.553689,0,0.09300315,-0.09300315,5.901978,98.3661,0.1995747,1.14418,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.576429,1.576429,0.4583943,0,0.1812416,1.576429,81.20985,0,0,0,1.280216,1.176879,1.118035,0,0,0.1033368,4.460686,0.1033368,0,0.1033368,6.000012,100,0.1995506,1.734072,1.024172,1.7,5.740901
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8017756,0.8017756,0,0,0,0.8017756,168.1733,0.5043981,0,0,1.348372,0.8439744,0.8017756,0,0,0,4.553689,0,0,0,6.000012,100,0.1995506,0.8819532,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995506,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.811752,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.4317519,0.6129271,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.1995506,1.992927,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.58569,2.58569,1.7,0,0.5202,2.58569,22.11043,0.0000000000000001110223,0,0,0.5717072,0.9323058,0.8856906,0,0,0.8851932,3.757015,0,0.3605987,-0.3605987,4.780139,79.66883,0.1995506,2.84426,0.4573658,1.7,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.428275,2.428275,1.7,0,0.5202,2.428275,34.59813,0,0,0,0.8401377,0.7666051,0.7282748,0,0,1.285858,3.396416,0.07353268,0,0.07353268,4.849899,80.83149,0.1995655,2.671102,0.6721102,1.7,4.236554
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,1.212326,3.462596,0.2497155,0,0.2497155,5.0868,84.77982,0.1994513,0,0.1997724,0,3.712311
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.9626102,3.68734,0.08107752,0,0.08107752,5.163717,86.06178,0.1994142,0,0.06486201,0,3.768417
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.114368,1.114368,0,-1,0,1.114368,0,0,0,0,0,1.173019,1.114368,0,0,0.8815327,3.760309,0,1.173019,-1.173019,3.927246,65.45398,0.1994142,1.225804,0,0,3.760309
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.952231,1.38,0,-1,0,1.38,0,0,0.5722311,0.7674543,0,1.452632,1.38,0,0,2.184887,2.587291,0,1.452632,-1.452632,2.396038,39.93389,0.1994142,2.147454,0,0,2.587291
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.977819,1.077926,0,-1,0,1.077926,0,0,0.8998927,1.097675,0,1.134659,1.077926,0,0,3.798922,1.134659,0,1.134659,-1.134659,1.200002,20,0.1994142,2.175601,0,0,1.134659
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1785016,0,0,-1,0,0,0,0,0.1785016,0.1963517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0.1963517,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4395135,0,0,-1,0,0,0,0,0.4395135,0.4834648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0.4834648,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.443584,0,0,-1,0,0,0,0,0.443584,0.4879424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0.4879424,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2195588,0,0,-1,0,0,0,0,0.2195588,0.2415147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0.2415147,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4907779,0,0,-1,0,0,0,0,0.4907779,0.5398557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994142,0.5398557,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08165716,0.08165716,1.534289,0,0.4749608,0.08165716,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1995543,0.08982288,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1926668,0.1926668,1.645298,0,0.5052665,0.1926668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1997702,0.2119335,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.156778,2.156778,1.7,0,0.5202,2.156778,14.15834,0,0,0,0.305364,0.4808187,0.4567778,0,0,2.299654,2.484,0,0.1754547,-0.1754547,3.633423,60.55693,0.1997702,2.372456,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3023007,0.3023007,1.7,0,0.5202,0.3023007,234.26,0,0,0,0.7081694,0,0,1.397699,1.327814,2.494604,2.308545,2.035984,0,2.035984,5.564927,92.74859,0.1997249,0.3325307,0.5665355,1.7,3.016715
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.138413,1.38,0,-1,0,1.38,101.2266,0,1.758413,2.072254,1.396927,1.452632,1.38,0,0,0.4586203,4.140931,0,0.0557042,-0.0557042,5.506209,91.76997,0.1997249,3.452254,1.117542,0,5.537858
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6481737,0.6481737,0,0,0,0.6481737,222.7429,0.240959,0,0,1.443761,0.6822882,0.6481737,0,0,0.5205138,4.085227,0.5205138,0,0.5205138,6.000012,100,0.1994894,0.7129911,1.155009,0,5.528987
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.144625,2.144625,1.642548,0,0.5045156,2.144625,24.64309,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1994894,2.359087,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.584882,1.584882,0.425,0,0.172125,1.584882,78.73236,0.0268866,0,0,1.247815,1.220928,1.159882,0,0,0,4.553689,0,0,0,6.000012,100,0.1994894,1.74337,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.22888,1.22888,0,0,0,1.22888,133.0199,0.3410968,0,0,1.634654,1.293558,1.22888,0,0,0,4.553689,0,0,0,6.000012,100,0.1994894,1.351768,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5030308,0.5030308,0,-1,0,0.5030308,247.3851,0.7149172,0,0,1.244423,0.529506,0.5030308,0,0,0,4.553689,0,0,0,6.000012,100,0.1994894,0.5533338,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.360372,1.360372,0.425,0,0.172125,1.360372,75.34415,0.0403586,0,0,1.024961,0.984602,0.9353719,0,0,0,4.553689,0,0,0,6.000012,100,0.1994894,1.496409,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.195668,1.195668,0,0,0,1.195668,34.22592,0,0,0,0.4092285,1.258598,1.195668,0,0,0,4.553689,0,0.8493698,-0.8493698,5.104698,85.07812,0.1994894,1.315235,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.159971,2.159971,1.7,0,0.5202,2.159971,16.56505,0,0,0,0.3578004,0.4841802,0.4599712,0,0,0.9437442,3.704319,0,0.1263799,-0.1263799,4.971481,82.85786,0.1994894,2.375968,0.2862403,1.7,4.062119
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.821823,1.821823,1.7,0,0.5202,1.821823,3.480388,0.0000000000000001110223,0,0,0.06340652,0.1282352,0.1218234,0,0,1.084166,3.577939,0,0.06482864,-0.06482864,4.903146,81.71894,0.1994894,2.004006,0.05072522,1.7,3.641346
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.474707,1.38,0,-1,0,1.38,0,0,0.0947071,0.2421778,0,1.452632,1.38,0,0,1.156198,3.513111,0,1.452632,-1.452632,3.371938,56.19885,0.1994894,1.622178,0,0,3.513111
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.746215,1.38,0,-1,0,1.38,0,0,1.366215,1.640837,0,1.452632,1.38,0,0,2.770233,2.060479,0,1.452632,-1.452632,1.84073,30.67877,0.1994894,3.020837,0,0,2.060479
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.291902,0.5774551,0,-1,0,0.5774551,0,0,0.7144472,0.8436375,0,0.6078475,0.5774551,0,0,4.384268,0.6078475,0,0.6078475,-0.6078475,1.200002,20,0.1994894,1.421093,0,0,0.6078475
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1044701,0,0,-1,0,0,0,0,0.1044701,0.1149171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0.1149171,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3886555,0,0,-1,0,0,0,0,0.3886555,0.427521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0.427521,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2114681,0,0,-1,0,0,0,0,0.2114681,0.2326149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0.2326149,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2251561,0,0,-1,0,0,0,0,0.2251561,0.2476717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0.2476717,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994894,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001849613,0.0001849613,1.452816,0,0.4527189,0.0001849613,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1995718,0.0002034574,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.111825,0.111825,1.564457,0,0.4831966,0.111825,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1997298,0.1230075,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3439426,0.3439426,1.7,0,0.5202,0.3439426,29.61193,0,0,0,0.1018481,0,0,1.356057,1.288254,2.299654,2.484,1.390103,0,1.390103,5.137136,85.61875,0.1999746,0.3783369,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9095519,3.735092,0.5102286,0,0.5102286,5.621181,93.68616,0.199746,0,0.4081829,0,4.245321
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3847529,0,0,0.784076,0,0,0,0,0.3993232,4.194298,0.3993232,0,0.3993232,6.000012,100,0.1995674,0,0.6272609,0,4.978374
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4729763,0.4729763,0,0,0,0.4729763,217.181,0.529345,0,0,1.027215,0.4978698,0.4729763,0,0,0,4.553689,0,0,0,6.000012,100,0.1995674,0.520274,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5887898,0.5887898,0,0,0,0.5887898,167.6122,0.3671046,0,0,0.9868833,0.6197787,0.5887898,0,0,0,4.553689,0,0,0,6.000012,100,0.1995674,0.6476688,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995674,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9139863,0.9139863,0,0,0,0.9139863,104.7774,0,0.0000000000000001110223,0,0.9576507,0.9620908,0.9139863,0,0,0,4.553689,0,0.004440071,-0.004440071,5.995332,99.922,0.1995674,1.005385,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.900021,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.520021,1.810023,1.193203,1.452632,1.38,0,0,0.004933412,4.549249,0,0.2594284,-0.2594284,5.72187,95.36431,0.1995674,3.190023,0.9545626,0,5.742452
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.472096,1.472096,1.176882,0,0.3773887,1.472096,41.02579,0.0000000000000001110223,0,0,0.6039391,0.3107519,0.2952144,0,0,0.2931871,4.289821,0.2931871,0,0.2931871,6.000012,100,0.1996255,1.619306,0.4831513,1.7,4.89376
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.031941,3.031941,1.7,0,0.5202,3.031941,21.62155,0.0000000000000002220446,0,0.2551357,0.6555528,1.402044,1.331941,0,0,0,4.553689,0,0.7464908,-0.7464908,5.213141,86.88552,0.1996255,3.335136,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.121926,1.121926,0,0,0,1.121926,22.41693,0,0,0,0.2515014,1.180975,1.121926,0,0,0.8294343,3.807198,0,0.9294736,-0.9294736,4.23339,70.55637,0.1996255,1.234119,0.2012011,0,4.0587
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.982862,1.982862,1.7,0,0.5202,1.982862,3.477346,0.0000000000000001665335,0,0,0.068951,0.2977499,0.2828624,0,0,1.862183,2.877724,0,0.2287989,-0.2287989,3.992215,66.53679,0.1996255,2.181149,0.0551608,1.7,2.946676
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9219669,0.9219669,0,-1,0,0.9219669,0,0,0.0000000000000001110223,0,0,0.9704915,0.9219669,0,0,2.116404,2.648926,0,0.9704915,-0.9704915,2.969227,49.48702,0.1996255,1.014164,0,0,2.648926
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.9611995,0.9611995,0,-1,0,0.9611995,0,0,0.0000000000000002220446,0,0,1.011789,0.9611995,0,0,3.194728,1.678434,0,1.011789,-1.011789,1.902708,31.71174,0.1996255,1.05732,0,0,1.678434
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1759794,0.1759794,0,-1,0,0.1759794,0,0,0.00000000000000002775558,0,0,0.1852415,0.1759794,0,0,4.318938,0.6666452,0,0.1852415,-0.1852415,1.707446,28.45738,0.1996255,0.1935773,0,0,0.6666452
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4162843,0.4162843,0,-1,0,0.4162843,0,0,0.00000000000000005551115,0.0005792318,0,0.438194,0.4162843,0,0,4.524761,0.4814037,0,0.438194,-0.438194,1.245549,20.75912,0.1996255,0.4579127,0,0,0.4814037
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1051184,0.0410492,0,-1,0,0.0410492,0,0,0.06406923,0.07458107,0,0.04320968,0.0410492,0,0,5.011643,0.04320968,0,0.04320968,-0.04320968,1.200002,20,0.1996255,0.1156303,0,0,0.04320968
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4645948,0,0,-1,0,0,0,0,0.4645948,0.5110542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996255,0.5110542,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4960422,0,0,-1,0,0,0,0,0.4960422,0.5456464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996255,0.5456464,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5453639,0,0,-1,0,0,0,0,0.5453639,0.5999003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996255,0.5999003,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2675084,0,0,-1,0,0,0,0,0.2675084,0.2942593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996255,0.2942593,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05667019,0,0,-1,0,0,0,0,0.05667019,0.06233721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996255,0.06233721,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1004199,0.1004199,1.553051,0,0.480083,0.1004199,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1997743,0.1104619,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2889166,0.2889166,1.7,0,0.5202,0.2889166,0,0,0,0,0,0,0,1.411083,1.340529,3.679654,1.242,1.340529,0,1.340529,3.780923,63.01526,0.2000388,0.3178083,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.704094,1.704094,1.7,0,0.5202,1.704094,3.456434,0,0,0,0.0589009,0.004309829,0.004094338,0,0,2.339125,2.448476,0.05459107,0,0.05459107,3.832713,63.87842,0.2000495,1.874504,0.04712072,1.7,2.507377
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.280329,2.280329,1.7,0,0.5202,2.280329,5.592278,0.0000000000000001110223,0,0,0.1275223,0.6108726,0.5803289,0,0,2.284534,2.497608,0,0.4833502,-0.4833502,3.323217,55.38684,0.2000495,2.508362,0.1020179,1.7,2.625131
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5808145,0.5808145,0,-1,0,0.5808145,63.90414,0,0,0,0.3711645,0.6113837,0.5808145,0,0,2.82159,2.014258,0,0.2402191,-0.2402191,3.070004,51.16662,0.2000495,0.6388959,0.2969316,0,2.385422
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.021327,1.021327,0,0,0,1.021327,23.13003,0,0,0,0.2362332,1.075081,1.021327,0,0,3.0885,1.774039,0,0.8388474,-0.8388474,2.185781,36.42961,0.2000495,1.123459,0.1889865,0,2.010272
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.862718,1.862718,1.7,0,0.5202,1.862718,43.23766,0,0,0,0.805396,0.1712826,0.1627185,0,0,4.020553,0.9351915,0.6341134,0,0.6341134,2.787354,46.4558,0.2001736,2.04899,0.6443167,1.7,1.740587
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.103178,1.103178,1.7,0,0.5202,1.103178,22.76076,0,0,0,0.2510918,0,0,0.5968217,0.5669806,3.386439,1.505893,0.8180724,0,0.8180724,3.563445,59.39063,0.2003723,1.213496,0.2008734,1.7,1.756985
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,2.568367,2.242159,1.470441,0,1.470441,4.958428,82.6403,0.20041,0,0.07235266,1.7,2.332599
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.283938,1.283938,0,-1,0,1.283938,9.120191,0,0.0000000000000002220446,0.03233155,0.1170976,1.351514,1.283938,0,0,1.097926,3.565555,0,1.234416,-1.234416,3.657239,60.95387,0.20041,1.412332,0.09367806,0,3.682653
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5880647,0.5880647,0,0,0,0.5880647,9.232353,0,0.0000000000000001110223,0,0.05429221,0.6190155,0.5880647,0,0,2.469499,2.33114,0,0.5647233,-0.5647233,3.061969,51.03271,0.20041,0.6468711,0.04343377,0,2.385432
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.777622,1.777622,1.7,0,0.5202,1.777622,6.791082,0,0,0,0.1207198,0.08170757,0.07762219,0,0,3.09697,1.766416,0.03901222,0,0.03901222,3.098979,51.64954,0.2004176,1.955384,0.09657583,1.7,1.887136
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.057957,1.801527,1.541109,0,1.541109,4.561003,76.01656,0.2004238,0,0.128887,1.7,1.962636
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.172145,1.172145,1.7,0,0.5202,1.172145,5.695535,0,0,0,0.06675994,0,0,0.5278547,0.5014619,1.516849,3.188525,0.5682219,0,0.5682219,5.100066,85.00092,0.2005678,1.28936,0.05340796,1.7,3.255285
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2414763,0.2414763,0,-1,0,0.2414763,0,0,0.00000000000000002775558,0,0,0.2541856,0.2414763,0,0,0.9486268,3.699925,0,0.2541856,-0.2541856,4.83213,80.53535,0.2005678,0.265624,0,0,3.699925
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.668113,0.668113,0,-1,0,0.668113,0,0,0.0000000000000001110223,0,0,0.7032769,0.668113,0,0,1.231055,3.445739,0,0.7032769,-0.7032769,4.090812,68.18005,0.2005678,0.7349243,0,0,3.445739
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.669636,1.38,0,-1,0,1.38,0,0,0.2896363,0.4566,0,1.452632,1.38,0,0,2.012474,2.742462,0,1.452632,-1.452632,2.559603,42.65997,0.2005678,1.8366,0,0,2.742462
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1480331,0.1480331,0,-1,0,0.1480331,0,0,0,0,0,0.1558243,0.1480331,0,0,3.626509,1.289831,0,0.1558243,-0.1558243,2.39535,39.92242,0.2005678,0.1628364,0,0,1.289831
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1937505,0.1937505,0,-1,0,0.1937505,0,0,0.00000000000000002775558,0,0,0.2039479,0.1937505,0,0,3.799647,1.134007,0,0.2039479,-0.2039479,2.18037,36.33943,0.2005678,0.2131255,0,0,1.134007
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026256,0.9300586,0,0,0,2.18037,36.33943,0.2005678,0,0,0,0.9300586
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5239929,0.5239929,0,-1,0,0.5239929,0,0,0,0,0,0.5515714,0.5239929,0,0,4.026256,0.9300586,0,0.5515714,-0.5515714,1.598963,26.64933,0.2005678,0.5763922,0,0,0.9300586
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1524822,0.1524822,0,-1,0,0.1524822,0,0,0.00000000000000002775558,0,0,0.1605076,0.1524822,0,0,4.639113,0.3784871,0,0.1605076,-0.1605076,1.429773,23.8295,0.2005678,0.1677304,0,0,0.3784871
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2930484,0.2070806,0,-1,0,0.2070806,0,0,0.08596788,0.1152727,0,0.2179796,0.2070806,0,0,4.817455,0.2179796,0,0.2179796,-0.2179796,1.200002,20,0.2005678,0.3223533,0,0,0.2179796
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1615999,0,0,-1,0,0,0,0,0.1615999,0.1777599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005678,0.1777599,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2267662,0.2267662,1.679398,0,0.5145756,0.2267662,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007952,0.2494428,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2008708,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.969439,2.969439,1.7,0,0.5202,2.969439,13.86901,0.0000000000000002220446,0,0.1863826,0.4118317,1.336251,1.269439,0,0,2.299654,2.484,0,0.9244196,-0.9244196,2.843945,47.39898,0.2008708,3.266383,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.693021,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.613021,0.9823231,0.9407228,1.452632,1.38,0,0,3.326787,1.55958,0,0.5119088,-0.5119088,2.304345,38.40568,0.2008708,4.062323,0.7525782,1.7,2.500303
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.291487,0.291487,0,-1,0,0.291487,396.3855,0,0,0,1.155412,0.3068284,0.291487,0,0,3.895575,1.047672,0.8485839,0,0.8485839,3.109383,51.82294,0.200499,0.3206357,0.9243299,0,2.203084
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.459748,2.459748,1.7,0,0.5202,2.459748,69.60001,0,0,0,1.711985,0.7997343,0.7597476,0,0,3.046991,1.811397,0.9122503,0,0.9122503,3.974819,66.24686,0.2005104,2.705722,1.369588,1.7,3.523382
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.013965,1.013965,1.295867,0,0.4098718,1.013965,181.2687,0,0,0,1.838001,0,0,0.2819021,0.267807,2.134741,2.632422,2.105808,0,2.105808,5.972565,99.54254,0.2001678,1.115362,1.470401,1.7,4.470424
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.209722,2.209722,0.8297215,0,0.282614,2.209722,77.85313,0.2387736,0,0,1.720337,1.452632,1.38,0,0,0.02893206,4.52765,0.02893206,0,0.02893206,6.000012,100,0.2001552,2.430694,1.37627,1.7,6.247987
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.53203,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.4520297,0.8052327,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001552,3.885233,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7374156,0.7374156,0,-1,0,0.7374156,245.7311,1.035832,0,0,1.812059,0.7762269,0.7374156,0,0,0,4.553689,0,0,0,6.000012,100,0.2001552,0.8111572,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8776458,0.8776458,0,0,0,0.8776458,168.3796,0.553939,0,0,1.477777,0.9238377,0.8776458,0,0,0,4.553689,0,0,0,6.000012,100,0.2001552,0.9654104,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.140132,2.140132,1.260803,0,0.4002994,2.140132,43.2501,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2001552,2.354146,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3933694,0.3933694,0,0,0,0.3933694,106.4316,0.004596129,0,0,0.4186692,0.4140731,0.3933694,0,0,0,4.553689,0,0,0,6.000012,100,0.2001552,0.4327064,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.580193,0.580193,0,0,0,0.580193,8.671666,0,0,0,0.0503124,0.6107295,0.580193,0,0,0,4.553689,0,0.5604171,-0.5604171,5.409281,90.1545,0.2001552,0.6382123,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.087126,1.38,0,-1,0,1.38,0,0,0.7071263,0.9158389,0,1.452632,1.38,0,0,0.6226856,3.993272,0,1.452632,-1.452632,3.878073,64.63441,0.2001552,2.295839,0,0,3.993272
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.123041,1.38,0,-1,0,1.38,0,0,0.7430411,0.9553452,0,1.452632,1.38,0,0,2.236721,2.54064,0,1.452632,-1.452632,2.346864,39.11433,0.2001552,2.335345,0,0,2.54064
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.398458,1.033608,0,-1,0,1.033608,0,0,0.36485,0.5046958,0,1.088009,1.033608,0,0,3.850756,1.088009,0,1.088009,-1.088009,1.200002,20,0.2001552,1.538304,0,0,1.088009
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5240123,0,0,-1,0,0,0,0,0.5240123,0.5764135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.5764135,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.394254,0,0,-1,0,0,0,0,0.394254,0.4336793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.4336793,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.381883,0,0,-1,0,0,0,0,0.381883,0.4200713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.4200713,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01933096,0,0,-1,0,0,0,0,0.01933096,0.02126406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.02126406,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2585945,0,0,-1,0,0,0,0,0.2585945,0.2844539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.2844539,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1087676,0,0,-1,0,0,0,0,0.1087676,0.1196443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.1196443,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5060947,0,0,-1,0,0,0,0,0.5060947,0.5567042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001552,0.5567042,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5301181,0.5301181,1.7,0,0.5202,0.5301181,0,0,0,0,0,0,0,1.169882,1.111388,5.059654,0,1.111388,0,1.111388,2.254357,37.57255,0.2004415,0.5831299,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.948267,1.000249,1.38,0,1.38,3.56354,59.39222,0.2005172,0,0,1.7,1.000249
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09222177,0.09222177,1.544853,0,0.477845,0.09222177,412.531,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.568267,2.242249,1.760443,0,1.760443,5.233644,87.22722,0.2004886,0.1014439,0.3043547,1.7,2.622692
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.320336,1.320336,1.332126,0,0.4197704,1.320336,60.24319,0,0,0,0.7954124,0,0,0.01179025,0.01120074,0.8078232,3.826648,0.8066131,0,0.8066131,5.998864,99.98087,0.2006409,1.452369,0.6363299,1.7,4.62206
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.327016,0,0,1.328226,0,0,0,0,0.001210052,4.5526,0.001210052,0,0.001210052,6.000012,100,0.2006404,0,1.062581,0,5.880826
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.647799,1.647799,0.425,0,0.172125,1.647799,98.98299,0.3438839,0,0,1.631041,1.287157,1.222799,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,1.812579,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.686657,0.686657,0,0,0,0.686657,284.0311,1.227522,0,0,1.950319,0.7227968,0.686657,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,0.7553226,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.779791,1.779791,0.425,0,0.172125,1.779791,101.4449,0.379412,0,0,1.805507,1.426095,1.354791,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,1.95777,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.024272,1.38,0,-1,0,1.38,122.6977,0.2405969,0.6442726,0.8466998,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,2.2267,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.094596,1.094596,0,0,0,1.094596,119.0487,0.1508962,0,0,1.303103,1.152207,1.094596,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,1.204056,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006404,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.047674,1.047674,0,0,0,1.047674,7.768504,0,0,0,0.08138858,1.102815,1.047674,0,0,0,4.553689,0,1.021426,-1.021426,4.923335,82.05541,0.2006404,1.152441,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.538107,1.38,0,-1,0,1.38,0,0,0.158107,0.3119177,0,1.452632,1.38,0,0,1.134918,3.532263,0,1.452632,-1.452632,3.392126,56.53533,0.2006404,1.691918,0,0,3.532263
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.484915,1.38,0,-1,0,1.38,0,0,1.104914,1.353406,0,1.452632,1.38,0,0,2.748953,2.079631,0,1.452632,-1.452632,1.860918,31.01524,0.2006404,2.733406,0,0,2.079631
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.555968,0.5956498,0,-1,0,0.5956498,0,0,0.9603183,1.115915,0,0.6269999,0.5956498,0,0,4.362988,0.6269999,0,0.6269999,-0.6269999,1.200002,20,0.2006404,1.711565,0,0,0.6269999
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6095665,0,0,-1,0,0,0,0,0.6095665,0.6705231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0.6705231,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.222304,0,0,-1,0,0,0,0,0.222304,0.2445344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0.2445344,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2298048,0,0,-1,0,0,0,0,0.2298048,0.2527852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0.2527852,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.447802,0,0,-1,0,0,0,0,0.447802,0.4925822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0.4925822,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006404,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2094439,0.2094439,1.662076,0,0.5098466,0.2094439,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008507,0.2303883,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2173365,0.2173365,1.669968,0,0.5120013,0.2173365,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2010648,0.2390701,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.109953,1.109953,1.7,0,0.5202,1.109953,37.00133,0,0,0,0.4106973,0,0,0.5900472,0.5605448,2.299654,2.484,0.9712421,0,0.9712421,4.739769,78.996,0.2012818,1.220948,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.464387,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.384387,0.7308258,0.9628759,1.452632,1.38,0,0,1.328412,3.358118,0,0.4897557,-0.4897557,4.223522,70.39188,0.2012818,3.810826,0.7703007,1.7,4.320994
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.450794,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.07079446,0.2158739,1.383101,1.452632,1.38,0,0,1.872585,2.868362,0,0.0695304,-0.0695304,4.15023,69.17036,0.2012818,1.595874,1.106481,0,4.251463
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.638024,0.638024,0,0,0,0.638024,242.3839,0,0,0,1.546467,0.6716043,0.638024,0,0,1.949841,2.798832,0.874863,0,0.874863,4.980198,83.00314,0.200908,0.7018265,1.237174,0,4.345299
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.136497,2.136497,1.550597,0,0.4794129,2.136497,79.18173,0,0,0,1.691716,0.6167375,0.5859006,0,0,1.074978,3.586209,1.074978,0,1.074978,6.000012,100,0.2009607,2.350147,1.353373,1.7,5.277924
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3917936,0.3917936,0,0,0,0.3917936,426.7517,1.259571,0,0,1.671986,0.4124143,0.3917936,0,0,0,4.553689,0,0,0,6.000012,100,0.2009607,0.430973,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.097409,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.017409,1.42715,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009607,4.50715,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4204143,0.4204143,0,-1,0,0.4204143,390.8236,1.200537,0,0,1.643078,0.4425413,0.4204143,0,0,0,4.553689,0,0,0,6.000012,100,0.2009607,0.4624557,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009607,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.092002,1.092002,0,0,0,1.092002,78.48363,0,0,0,0.8570428,1.149476,1.092002,0,0,0,4.553689,0,0.2924329,-0.2924329,5.691761,94.86249,0.2009607,1.201202,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.373312,1.373312,1.168634,0,0.3751371,1.373312,39.34838,0.00000000000000005551115,0,0,0.5403761,0.2154506,0.2046781,0,0,0.3249255,4.261256,0.3249255,0,0.3249255,6.000012,100,0.2010207,1.510643,0.4323009,1.7,4.801632
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.115159,2.115159,1.7,0,0.5202,2.115159,3.33194,0.00000000000000005551115,0,0,0.07047582,0.4370092,0.4151587,0,0,0,4.553689,0,0.3665334,-0.3665334,5.613652,93.56068,0.2010207,2.326675,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4072593,4.187156,0,0,0,5.613652,93.56068,0.2010207,0,0,0,4.187156
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.193152,1.193152,0,-1,0,1.193152,0,0,0,0,0,1.255949,1.193152,0,0,0.4072593,4.187156,0,1.255949,-1.255949,4.289765,71.49594,0.2010207,1.312467,0,0,4.187156
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.403128,1.38,0,-1,0,1.38,0,0,0.02312805,0.1634409,0,1.452632,1.38,0,0,1.802759,2.931206,0,1.452632,-1.452632,2.758557,45.97585,0.2010207,1.543441,0,0,2.931206
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2956031,0.2956031,0,-1,0,0.2956031,0,0,0.00000000000000005551115,0,0,0.3111612,0.2956031,0,0,3.416794,1.478575,0,0.3111612,-0.3111612,2.430564,40.50932,0.2010207,0.3251634,0,0,1.478575
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4301229,0.4301229,0,-1,0,0.4301229,0,0,0,0,0,0.4527609,0.4301229,0,0,3.762528,1.167413,0,0.4527609,-0.4527609,1.953312,32.55514,0.2010207,0.4731351,0,0,1.167413
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1152331,0.1152331,0,-1,0,0.1152331,0,0,0,0,0,0.121298,0.1152331,0,0,4.265596,0.7146524,0,0.121298,-0.121298,1.825453,30.42415,0.2010207,0.1267564,0,0,0.7146524
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.382118,0.382118,0,-1,0,0.382118,0,0,0.00000000000000005551115,0,0,0.4022294,0.382118,0,0,4.400372,0.5933544,0,0.4022294,-0.4022294,1.401466,23.35772,0.2010207,0.4203297,0,0,0.5933544
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4053351,0.1815687,0,-1,0,0.1815687,0,0,0.2237664,0.2642999,0,0.191125,0.1815687,0,0,4.847293,0.191125,0,0.191125,-0.191125,1.200002,20,0.2010207,0.4458686,0,0,0.191125
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010207,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3556984,0,0,-1,0,0,0,0,0.3556984,0.3912683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010207,0.3912683,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2626679,0.2626679,1.7,0,0.5202,0.2626679,0,0,0,0,0,0,0,1.437332,1.365466,5.059654,0,1.365466,0,1.365466,2.495397,41.58986,0.2012576,0.2889347,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03787718,0.03787718,1.490509,0,0.4630089,0.03787718,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.694189,1.228919,1.38,0,1.38,3.80458,63.40953,0.2013533,0.0416649,0,1.7,1.228919
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.781261,1.781261,1.7,0,0.5202,1.781261,18.31716,0,0,0,0.3262763,0.08553746,0.08126058,0,0,2.314189,2.470919,0.2407388,0,0.2407388,4.032965,67.21594,0.2013973,1.959387,0.261021,1.7,2.797195
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.299331,1.299331,1.7,0,0.5202,1.299331,58.999,0,0,0,0.7665925,0,0,0.4006687,0.3806352,2.07345,2.687584,1.147228,0,1.147228,5.12132,85.35517,0.201631,1.429264,0.613274,1.7,3.454176
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.024949,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.6449487,0.8474435,1.30294,1.452632,1.38,0,0,0.9262223,3.720089,0,0.149692,-0.149692,4.963531,82.72535,0.201631,2.227443,1.042352,0,5.023028
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.984139,1.984139,1.52716,0,0.4730147,1.984139,79.30782,0,0,0,1.573577,0.4810305,0.456979,0,0,1.092547,3.570397,1.092547,0,1.092547,6.000012,100,0.2017559,2.182553,1.258862,1.7,5.143974
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.875564,1.875564,0.4955636,0,0.1913889,1.875564,96.94308,0.3655977,0,0,1.818229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,2.06312,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04819286,0.04819286,0,0,0,0.04819286,3124.081,1.454855,0,0,1.505584,0.05072933,0.04819286,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,0.05301215,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.419101,1.419101,0.425,0,0.172125,1.419101,95.41598,0.3076269,0,0,1.35405,1.046423,0.9941015,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,1.561012,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.666928,1.38,0,-1,0,1.38,126.2481,0.2895921,1.286928,1.55362,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,2.93362,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.167811,2.167811,0.9379428,0,0.3121584,2.167811,59.71914,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,2.384592,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.338705,1.338705,0.6529665,0,0.2343599,1.338705,53.92003,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2017559,1.472576,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.173566,1.173566,0,0,0,1.173566,27.78813,0,0,0,0.326112,1.235333,1.173566,0,0,0,4.553689,0,0.9092206,-0.9092206,5.041609,84.02666,0.2017559,1.290923,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.559478,3.08,1.7,0,0.5202,3.08,2.135363,0.0000000000000002220446,0.4794782,0.835426,0.0657692,1.452632,1.38,0,0,1.010245,3.644468,0,1.386862,-1.386862,3.579728,59.66201,0.2017559,3.915426,0.05261536,1.7,3.710238
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.25532,1.38,0,-1,0,1.38,0,0,0.8753198,1.100852,0,1.452632,1.38,0,0,2.551203,2.257606,0,1.452632,-1.452632,2.04852,34.14193,0.2017559,2.480852,0,0,2.257606
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.774444,0.7647257,0,-1,0,0.7647257,0,0,1.009718,1.187163,0,0.8049744,0.7647257,0,0,4.165238,0.8049744,0,0.8049744,-0.8049744,1.200002,20,0.2017559,1.951888,0,0,0.8049744
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2253077,0,0,-1,0,0,0,0,0.2253077,0.2478385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.2478385,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1169081,0,0,-1,0,0,0,0,0.1169081,0.128599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.128599,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.270668,0,0,-1,0,0,0,0,0.270668,0.2977348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.2977348,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3363048,0,0,-1,0,0,0,0,0.3363048,0.3699353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.3699353,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3315076,0,0,-1,0,0,0,0,0.3315076,0.3646584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.3646584,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2067147,0,0,-1,0,0,0,0,0.2067147,0.2273862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017559,0.2273862,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1509959,0.1509959,1.603627,0,0.4938903,0.1509959,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201921,0.1660955,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7488816,0.7488816,1.7,0,0.5202,0.7488816,0,0,0,0,0,0,0,0.9511184,0.9035624,3.679654,1.242,0.9035624,0,0.9035624,3.36638,56.10622,0.202142,0.8237698,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.888652,1.888652,1.7,0,0.5202,1.888652,14.25859,0,0,0,0.2692952,0.1985812,0.1886521,0,0,2.776092,2.055206,0.070714,0,0.070714,3.433465,57.2243,0.2021547,2.077517,0.2154362,1.7,2.324501
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.996691,1.996691,1.7,0,0.5202,1.996691,18.84723,0,0,0,0.3763209,0.3123064,0.296691,0,0,2.705378,2.118849,0.06401454,0,0.06401454,3.494195,58.23646,0.2021661,2.19636,0.3010567,1.7,2.49517
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.705262,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.3252622,0.4957884,0.6484478,1.452632,1.38,0,0,2.641363,2.176462,0,0.8041838,-0.8041838,2.646511,44.10842,0.2021661,1.875788,0.5187582,0,2.82491
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01917616,0.01917616,0,0,0,0.01917616,3252.966,0,0,0,0.6237938,0.02018543,0.01917616,0,0,3.534901,1.372278,0.6036084,0,0.6036084,3.219144,53.65229,0.2019123,0.02109377,0.4990351,0,1.996072
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9032489,0.9032489,0,0,0,0.9032489,112.599,0,0,0,1.017049,0.9507883,0.9032489,0,0,2.931293,1.915526,0.06626115,0,0.06626115,3.282005,54.69997,0.2018845,0.9935738,0.8136396,0,2.932575
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5109363,0.5109363,0,0,0,0.5109363,247.9963,0,0,0,1.267103,0.5378277,0.5109363,0,0,2.865031,1.975161,0.7292754,0,0.7292754,3.973856,66.2308,0.2015787,0.5620299,1.013682,0,3.242264
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.556265,1.556265,1.7,0,0.5202,1.556265,94.99222,0,0,0,1.47833,0,0,0.1437354,0.1365486,2.135756,2.631509,1.614879,0,1.614879,5.505865,91.76423,0.2017054,1.711891,1.182664,1.7,4.109839
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3526555,0.3526555,0,-1,0,0.3526555,316.4602,0.2239208,0,0,1.116014,0.3712163,0.3526555,0,0,0.520877,4.084899,0.520877,0,0.520877,6.000012,100,0.2014882,0.387921,0.8928113,0,5.200914
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.172322,1.172322,0,0,0,1.172322,25.25031,0,0.0000000000000002220446,0,0.2960149,1.234023,1.172322,0,0,0,4.553689,0,0.9380082,-0.9380082,5.011264,83.52091,0.2014882,1.289554,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5495567,0.5495567,0,0,0,0.5495567,31.19241,0,0.0000000000000001110223,0,0.17142,0.5784808,0.5495567,0,0,1.042231,3.615681,0,0.4070608,-0.4070608,4.582185,76.36959,0.2014882,0.6045125,0.137136,0,3.787101
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.278515,1.278515,1.7,0,0.5202,1.278515,16.0992,0,0,0,0.2058306,0,0,0.4214854,0.4004111,1.494521,3.20862,0.6062418,0,0.6062418,5.157316,85.9551,0.2016225,1.406366,0.1646645,1.7,3.414451
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.377677,2.377677,1.7,0,0.5202,2.377677,2.912006,0,0,0,0.06923809,0.7133442,0.677677,0,0,0.8882793,3.754237,0,0.6441061,-0.6441061,4.478369,74.63933,0.2016225,2.615445,0.05539047,1.7,3.823476
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.603953,3.110132,0,0,0,4.478369,74.63933,0.2016225,0,0,0,3.110132
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.603953,3.110132,0,0,0,4.478369,74.63933,0.2016225,0,0,0,3.110132
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4578783,0.4578783,0,-1,0,0.4578783,0,0,0.00000000000000005551115,0,0,0.4819772,0.4578783,0,0,1.603953,3.110132,0,0.4819772,-0.4819772,3.97032,66.17188,0.2016225,0.5036662,0,0,3.110132
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09437509,0.09437509,0,-1,0,0.09437509,0,0,0.00000000000000001387779,0,0,0.0993422,0.09437509,0,0,2.139483,2.628154,0,0.0993422,-0.0993422,3.865604,64.42661,0.2016225,0.1038126,0,0,2.628154
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1386745,0.1386745,0,-1,0,0.1386745,0,0,0.00000000000000002775558,0,0,0.1459731,0.1386745,0,0,2.249863,2.528812,0,0.1459731,-0.1459731,3.711735,61.86213,0.2016225,0.1525419,0,0,2.528812
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412055,2.382839,0,0,0,3.711735,61.86213,0.2016225,0,0,0,2.382839
