Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4813608,0.4813608,0,-1,0,0.4813608,0,0,0.00000000000000005551115,0,0,0.5066956,0.4813608,0,0,2.412055,2.382839,0,0.5066956,-0.5066956,3.177631,52.96041,0.2016225,0.5294968,0,0,2.382839
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03666322,0.03666322,0,-1,0,0.03666322,0,0,0,0,0,0.03859287,0.03666322,0,0,2.975051,1.876143,0,0.03859287,-0.03859287,3.136951,52.28241,0.2016225,0.04032955,0,0,1.876143
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017932,1.837551,0,0,0,3.136951,52.28241,0.2016225,0,0,0,1.837551
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.47305,0.47305,0,-1,0,0.47305,0,0,0,0,0,0.4979473,0.47305,0,0,3.017932,1.837551,0,0.4979473,-0.4979473,2.612068,43.53438,0.2016225,0.520355,0,0,1.837551
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1313958,0.1313958,0,0,0,0.1313958,0,0,0.00000000000000002775558,0,0,0.1383114,0.1313958,0,0,3.571206,1.339603,0,0.1383114,-0.1383114,2.466275,41.1045,0.2016225,0.1445354,0,0,1.339603
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1266006,0.1266006,0,0,0,0.1266006,0,0,0,0,0,0.1332638,0.1266006,0,0,3.724886,1.201292,0,0.1332638,-0.1332638,2.325803,38.7633,0.2016225,0.1392606,0,0,1.201292
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3742313,0.3742313,0,0,0,0.3742313,63.9759,0,0,0,0.2394178,0.3939277,0.3742313,0,0,3.872957,1.068028,0,0.1545098,-0.1545098,2.162935,36.04885,0.2016225,0.4116544,0.1915343,0,1.307446
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,4.044634,0.9135182,0.586908,0,0.586908,2.719725,45.32866,0.2013784,0,0.4695264,0,1.500426
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2484288,0.2484288,0,-1,0,0.2484288,336.4372,0,0,0,0.8358069,0.261504,0.2484288,0,0,3.457726,1.441735,0.5743029,0,0.5743029,3.264557,54.40917,0.2011402,0.2732717,0.6686456,0,2.277542
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6090025,0.6090025,0,0,0,0.6090025,198.0881,0,0,0,1.206362,0.6410552,0.6090025,0,0,2.883423,1.958608,0.5653064,0,0.5653064,3.800853,63.34743,0.2009062,0.6699027,0.9650893,0,3.16497
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.318117,2.467384,1.520871,0,1.520871,5.243678,87.39445,0.2002794,0,1.216697,0,3.988254
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2214813,0.2214813,0,0,0,0.2214813,749.2578,0.6290815,0,0,1.659466,0.2331382,0.2214813,0,0,0.7972462,3.836167,0.7972462,0,0.7972462,6.000012,100,0.1999524,0.2436295,1.327573,0,5.495633
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.726638,1.726638,0.8020628,0,0.2750632,1.726638,56.366,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1999524,1.899301,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.100165,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.720165,2.030181,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.1999524,3.410181,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4112608,0.4112608,0,0,0,0.4112608,256.721,0,0,0,1.055793,0.4329061,0.4112608,0,0,0.7102178,3.914493,0.6228868,0,0.6228868,5.917162,98.61918,0.1996977,0.4523869,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.003291,1.003291,0,0,0,1.003291,71.14674,0,0,0,0.7138088,1.056096,1.003291,0,0,0.08733096,4.475091,0,0.3422869,-0.3422869,5.556361,92.60583,0.1996977,1.10362,0.5710471,0,5.1889
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1347425,0.1347425,0,0,0,0.1347425,111.0083,0,0,0,0.1495754,0.1418342,0.1347425,0,0,0.4676497,4.132804,0.007741154,0,0.007741154,5.563704,92.72822,0.1996945,0.1482168,0.1196603,0,4.28238
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.11188,1.11188,0,0,0,1.11188,5.213554,0,0.0000000000000002220446,0,0.05796847,1.1704,1.11188,0,0,0.4599085,4.139771,0,1.112432,-1.112432,4.391098,73.18483,0.1996945,1.223068,0.04637478,0,4.19774
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.212439,1.38,0,-1,0,1.38,0,0,0.8324388,1.053683,0,1.452632,1.38,0,0,1.695944,3.02734,0,1.452632,-1.452632,2.85989,47.66475,0.1996945,2.433683,0,0,3.02734
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309979,1.574708,0,0,0,2.85989,47.66475,0.1996945,0,0,0,1.574708
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.697619,1.38,0,-1,0,1.38,0,0,0.317619,0.4873809,0,1.452632,1.38,0,0,3.309979,1.574708,0,1.452632,-1.452632,1.328682,22.14466,0.1996945,1.867381,0,0,1.574708
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4069207,0.1159727,0,-1,0,0.1159727,0,0,0.290948,0.3316401,0,0.1220765,0.1159727,0,0,4.924014,0.1220765,0,0.1220765,-0.1220765,1.200002,20,0.1996945,0.4476128,0,0,0.1220765
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1566511,0,0,-1,0,0,0,0,0.1566511,0.1723162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.1723162,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08031086,0,0,-1,0,0,0,0,0.08031086,0.08834194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.08834194,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2694801,0,0,-1,0,0,0,0,0.2694801,0.2964281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.2964281,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5522626,0,0,-1,0,0,0,0,0.5522626,0.6074889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.6074889,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3482808,0,0,-1,0,0,0,0,0.3482808,0.3831089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.3831089,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1979374,0,0,-1,0,0,0,0,0.1979374,0.2177311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0.2177311,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996945,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4606931,0.4606931,1.7,0,0.5202,0.4606931,0,0,0,0,0,0,0,1.239307,1.177342,5.059654,0,1.177342,0,1.177342,2.316927,38.61537,0.1999818,0.5067624,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.275328,1.275328,1.7,0,0.5202,1.275328,27.4679,0,0,0,0.3503057,0,0,0.4246724,0.4034387,3.882313,1.059607,0.7537445,0,0.7537445,3.031991,50.53309,0.2001428,1.40286,0.2802446,1.7,1.409913
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.128568,1.737977,2.000835,0,2.000835,4.930151,82.16901,0.1999628,0,0.4966681,1.7,2.358813
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2522674,0.2522674,0,-1,0,0.2522674,503.5569,0,0,0,1.27031,0.2655447,0.2522674,0,0,1.127733,3.538729,1.004765,0,1.004765,5.883355,98.05571,0.199556,0.2774942,1.016248,0,4.809039
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.442062,0,0,1.56503,0,0,0,0,0.1229678,4.443018,0.1229678,0,0.1229678,6.000012,100,0.1995063,0,1.252024,0,6.008048
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.162528,1.162528,0,0,0,1.162528,130.2369,0.2903269,0,0,1.514041,1.223714,1.162528,0,0,0,4.553689,0,0,0,6.000012,100,0.1995063,1.278781,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7581152,0.7581152,0,0,0,0.7581152,219.358,0.8649703,0,0,1.662986,0.798016,0.7581152,0,0,0,4.553689,0,0,0,6.000012,100,0.1995063,0.8339267,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.6802774,0.6802774,0,0,0,0.6802774,270.4758,1.123904,0,0,1.839986,0.7160815,0.6802774,0,0,0,4.553689,0,0,0,6.000012,100,0.1995063,0.7483051,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03562871,0.03562871,0,-1,0,0.03562871,4219.985,1.466022,0,0,1.503526,0.03750391,0.03562871,0,0,0,4.553689,0,0,0,6.000012,100,0.1995063,0.03919158,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995063,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.089616,1.089616,0,0,0,1.089616,71.97356,0,0,0,0.7842358,1.146965,1.089616,0,0,0,4.553689,0,0.3627289,-0.3627289,5.617662,93.62752,0.1995063,1.198578,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.569586,0.569586,0,0,0,0.569586,55.44469,0,0.0000000000000001110223,0,0.3158052,0.5995643,0.569586,0,0,0.4030321,4.19096,0,0.283759,-0.283759,5.318554,88.64239,0.1995063,0.6265447,0.2526442,0,4.506765
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.7183199,3.907201,0.06763825,0,0.06763825,5.382721,89.71184,0.199479,0,0.0541106,0,3.974839
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6506816,3.968076,0,0,0,5.382721,89.71184,0.199479,0,0,0,3.968076
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2038088,0.2038088,0,-1,0,0.2038088,0,0,0.00000000000000002775558,0,0,0.2145355,0.2038088,0,0,0.6506816,3.968076,0,0.2145355,-0.2145355,5.156581,85.94284,0.199479,0.2241897,0,0,3.968076
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01819122,0.01819122,0,-1,0,0.01819122,0,0,0.000000000000000003469447,0,0,0.01914865,0.01819122,0,0,0.8890545,3.75354,0,0.01914865,-0.01914865,5.136396,85.60644,0.199479,0.02001034,0,0,3.75354
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1770722,0.1770722,0,-1,0,0.1770722,0,0,0.00000000000000002775558,0,0,0.1863918,0.1770722,0,0,0.9103308,3.734391,0,0.1863918,-0.1863918,4.939922,82.33187,0.199479,0.1947794,0,0,3.734391
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5127637,0.5127637,0,-1,0,0.5127637,0,0,0.0000000000000001110223,0,0,0.5397514,0.5127637,0,0,1.117433,3.547999,0,0.5397514,-0.5397514,4.370975,72.84943,0.199479,0.5640401,0,0,3.547999
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717156,3.008248,0,0,0,4.370975,72.84943,0.199479,0,0,0,3.008248
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07459334,0.07459334,0,-1,0,0.07459334,0,0,0.00000000000000001387779,0,0,0.0785193,0.07459334,0,0,1.717156,3.008248,0,0.0785193,-0.0785193,4.288208,71.46999,0.199479,0.08205267,0,0,3.008248
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08329067,0.08329067,0,-1,0,0.08329067,0,0,0.00000000000000001387779,0,0,0.08767439,0.08329067,0,0,1.8044,2.929729,0,0.08767439,-0.08767439,4.195791,69.92971,0.199479,0.09161973,0,0,2.929729
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1982261,0.1982261,0,-1,0,0.1982261,0,0,0.00000000000000002775558,0,0,0.2086591,0.1982261,0,0,1.901816,2.842054,0,0.2086591,-0.2086591,3.975845,66.26395,0.199479,0.2180487,0,0,2.842054
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2471709,0.2471709,0,-1,0,0.2471709,0,0,0.00000000000000005551115,0,0,0.2601798,0.2471709,0,0,2.13366,2.633395,0,0.2601798,-0.2601798,3.701591,61.69307,0.199479,0.2718879,0,0,2.633395
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2957862,0.2957862,0,0,0,0.2957862,0,0,0.00000000000000005551115,0,0,0.3113539,0.2957862,0,0,2.422748,2.373216,0,0.3113539,-0.3113539,3.373395,56.22314,0.199479,0.3253648,0,0,2.373216
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.544172,0.544172,0,0,0,0.544172,0,0,0,0,0,0.5728127,0.544172,0,0,2.768697,2.061862,0,0.5728127,-0.5728127,2.769598,46.15987,0.199479,0.5985892,0,0,2.061862
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8901914,0.8901914,0,0,0,0.8901914,26.01366,0,0.0000000000000001110223,0,0.2315714,0.9370436,0.8901914,0,0,3.405155,1.489049,0,0.7054722,-0.7054722,2.025965,33.76601,0.199479,0.9792106,0.1852571,0,1.72062
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.379647,1.379647,1.7,0,0.5202,1.379647,41.38609,0,0,0,0.5709819,0,0,0.320353,0.3043354,4.189013,0.7835768,0.8753172,0,0.8753172,2.856364,47.60596,0.199655,1.517612,0.4567855,1.7,1.354559
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.503469,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.123469,1.373816,0.9470546,1.452632,1.38,0,0,3.313696,1.571362,0,0.505577,-0.505577,2.323439,38.7239,0.199655,2.753816,0.7576437,0,2.518417
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.895598,1.895598,1.7,0,0.5202,1.895598,50.52497,0,0,0,0.9577502,0.2058924,0.1955977,0,0,3.875448,1.065785,0.7518579,0,0.7518579,3.036714,50.61179,0.1997892,2.085158,0.7662002,1.7,2.023535
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.123591,1.742457,2.413044,0,2.413044,5.325929,88.7653,0.1994472,0,0.8264353,1.7,2.775501
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5583828,0.5583828,0,0,0,0.5583828,318.2009,0.4784613,0,0,1.776779,0.5877714,0.5583828,0,0,0.7105464,3.914197,0.7105464,0,0.7105464,6.000012,100,0.1991631,0.6142211,1.421423,0,5.690976
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991631,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6517872,0.6517872,0,-1,0,0.6517872,243.5607,0.9014057,0,0,1.587497,0.6860918,0.6517872,0,0,0,4.553689,0,0,0,6.000012,100,0.1991631,0.7169659,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9326937,0.9326937,0,0,0,0.9326937,89.42609,0,0.0000000000000001110223,0,0.8340715,0.9817829,0.9326937,0,0,0,4.553689,0,0.1477113,-0.1477113,5.844311,97.40498,0.1991631,1.025963,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.073605,1.073605,0,0,0,1.073605,42.78329,0,0,0,0.4593237,1.130111,1.073605,0,0,0.1641237,4.405978,0,0.6707873,-0.6707873,5.137239,85.62048,0.1991631,1.180966,0.367459,0,4.865301
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.318125,2.318125,1.7,0,0.5202,2.318125,17.62866,0,0,0,0.4086545,0.6506583,0.6181254,0,0,0.909443,3.73519,0,0.2420038,-0.2420038,4.882144,81.36891,0.1991631,2.549938,0.3269236,1.7,4.143845
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.060985,3.060985,1.7,0,0.5202,3.060985,2.271945,0,0.0000000000000004440892,0.2870831,0.06954388,1.432615,1.360985,0,0,1.178336,3.493186,0,1.363072,-1.363072,3.445341,57.42223,0.1991631,3.367083,0.05563511,1.7,3.56273
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.769068,1.38,0,-1,0,1.38,0,0,0.3890682,0.565975,0,1.452632,1.38,0,0,2.69286,2.130115,0,1.452632,-1.452632,1.914133,31.90215,0.1991631,1.945975,0,0,2.130115
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.974048,0.6436092,0,-1,0,0.6436092,0,0,1.330439,1.527844,0,0.6774834,0.6436092,0,0,4.306895,0.6774834,0,0.6774834,-0.6774834,1.200002,20,0.1991631,2.171453,0,0,0.6774834
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.457493,0,0,-1,0,0,0,0,1.457493,1.603243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,1.603243,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4003549,0,0,-1,0,0,0,0,0.4003549,0.4403903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.4403903,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01205487,0,0,-1,0,0,0,0,0.01205487,0.01326035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.01326035,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1880668,0,0,-1,0,0,0,0,0.1880668,0.2068734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.2068734,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2092945,0,0,-1,0,0,0,0,0.2092945,0.230224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.230224,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2277981,0,0,-1,0,0,0,0,0.2277981,0.2505779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.2505779,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.338647,0,0,-1,0,0,0,0,0.338647,0.3725117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0.3725117,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991631,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.455483,0.455483,1.7,0,0.5202,0.455483,0,0,0,0,0,0,0,1.244517,1.182291,5.059654,0,1.182291,0,1.182291,2.321622,38.69363,0.1994471,0.5010313,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4534257,0.4534257,1.7,0,0.5202,0.4534257,0,0,0,0,0,0,0,1.246574,1.184246,3.877363,1.064062,1.184246,0,1.184246,3.445096,57.41816,0.1997303,0.4987682,0,1.7,1.064062
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.972534,0.972534,1.7,0,0.5202,0.972534,34.77935,0,0,0,0.338241,0,0,0.727466,0.6910927,2.693118,2.129883,1.029334,0,1.029334,4.421608,73.69332,0.1999544,1.069787,0.2705928,1.7,2.468124
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.8583069,0,0.2904178,0,0,0,0,0,0.8483924,0,0,0.8583069,0.8153916,1.663784,3.056283,1.663784,0,1.663784,6.000012,100,0.199555,0,0.6787139,1.7,3.904676
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.013688,1.38,0,-1,0,1.38,89.67162,0,0.6336876,0.8350563,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.199555,2.215056,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.264059,2.264059,1.002641,0,0.3298209,2.264059,69.20663,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.1995318,2.490464,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2761329,0.2761329,0,0,0,0.2761329,514.1675,1.129119,0,0,1.419786,0.2906662,0.2761329,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,0.3037462,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8601721,0.8601721,0,0,0,0.8601721,163.8412,0.5038717,0,0,1.409316,0.9054443,0.8601721,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,0.9461893,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.165815,1.165815,0,0,0,1.165815,144.5516,0.4580301,0,0,1.685203,1.227173,1.165815,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,1.282396,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6763182,0.6763182,0,0,0,0.6763182,179.8824,0.5046635,0,0,1.216577,0.7119139,0.6763182,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,0.74395,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.840423,1.840423,1.453663,0,0.4529501,1.840423,22.12077,0.0000000000000001110223,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1995318,2.024466,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4501431,0.4501431,0,0,0,0.4501431,15.01021,0,0,0,0.0675674,0.4738348,0.4501431,0,0,0,4.553689,0,0.4062674,-0.4062674,5.571769,92.86263,0.1995318,0.4951574,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4514082,4.147421,0,0,0,5.571769,92.86263,0.1995318,0,0,0,4.147421
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.019775,1.38,0,-1,0,1.38,0,0,0.639775,0.8417525,0,1.452632,1.38,0,0,0.4514082,4.147421,0,1.452632,-1.452632,4.04056,67.34254,0.1995318,2.221752,0,0,4.147421
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.807037,1.38,0,-1,0,1.38,0,0,0.4270369,0.6077406,0,1.452632,1.38,0,0,2.065443,2.69479,0,1.452632,-1.452632,2.509352,41.82245,0.1995318,1.987741,0,0,2.69479
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05961251,0.05961251,0,-1,0,0.05961251,0,0,0,0,0,0.06275,0.05961251,0,0,3.679478,1.242158,0,0.06275,-0.06275,2.443208,40.72005,0.1995318,0.06557375,0,0,1.242158
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2820919,0.2820919,0,-1,0,0.2820919,0,0,0,0,0,0.2969388,0.2820919,0,0,3.749201,1.179408,0,0.2969388,-0.2969388,2.130207,35.50338,0.1995318,0.310301,0,0,1.179408
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07288211,0.07288211,0,-1,0,0.07288211,0,0,0,0,0,0.07671801,0.07288211,0,0,4.079133,0.8824695,0,0.07671801,-0.07671801,2.049339,34.15558,0.1995318,0.08017032,0,0,0.8824695
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6254831,0.6254831,0,-1,0,0.6254831,0,0,0,0,0,0.6584033,0.6254831,0,0,4.164375,0.8057516,0,0.6584033,-0.6584033,1.355321,22.58864,0.1995318,0.6880314,0,0,0.8057516
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3837212,0.1399809,0,-1,0,0.1399809,0,0,0.2437404,0.2821125,0,0.1473483,0.1399809,0,0,4.895934,0.1473483,0,0.1473483,-0.1473483,1.200002,20,0.1995318,0.4220934,0,0,0.1473483
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2075815,0,0,-1,0,0,0,0,0.2075815,0.2283396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995318,0.2283396,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.27017,0,0,-1,0,0,0,0,0.27017,0.297187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995318,0.297187,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2728366,0.2728366,1.7,0,0.5202,0.2728366,0,0,0,0,0,0,0,1.427163,1.355805,5.059654,0,1.355805,0,1.355805,2.486232,41.43712,0.1997617,0.3001202,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.312585,0.312585,1.7,0,0.5202,0.312585,0,0,0,0,0,0,0,1.387415,1.318044,3.703849,1.220225,1.318044,0,1.318044,3.736639,62.27719,0.2000053,0.3438435,0,1.7,1.220225
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.032153,2.032153,1.7,0,0.5202,2.032153,17.84528,0,0,0,0.3626434,0.3496352,0.3321534,0,0,2.385805,2.406465,0.01300823,0,0.01300823,3.74898,62.48287,0.2000076,2.235369,0.2901147,1.7,2.769108
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.746056,0.746056,1.7,0,0.5202,0.746056,91.63975,0,0,0,0.6836838,0,0,0.953944,0.9062468,2.372797,2.418172,1.589931,0,1.589931,5.25732,87.62183,0.2001428,0.8206615,0.5469471,1.7,3.101856
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7389776,0.7389776,0,-1,0,0.7389776,129.2838,0,0,0,0.955378,0.7778711,0.7389776,0,0,0.782866,3.84911,0.1775069,0,0.1775069,5.425718,90.42845,0.2000729,0.8128753,0.7643024,0,4.804488
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02671446,0.02671446,0,0,0,0.02671446,2937.104,0.1511517,0,0,0.7846313,0.02812048,0.02671446,0,0,0.6053591,4.008866,0.6053591,0,0.6053591,6.000012,100,0.1998351,0.0293859,0.627705,0,4.793497
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6290507,0.6290507,0,0,0,0.6290507,108.2881,0.0190285,0,0,0.6811872,0.6621587,0.6290507,0,0,0,4.553689,0,0,0,6.000012,100,0.1998351,0.6919558,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.541992,0.541992,0,0,0,0.541992,108.6079,0.01812829,0,0,0.5886462,0.5705179,0.541992,0,0,0,4.553689,0,0,0,6.000012,100,0.1998351,0.5961912,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.454979,2.454979,1.7,0,0.5202,2.454979,28.74252,0,0,0,0.7056228,0.7947146,0.7549789,0,0,0,4.553689,0,0.08909179,-0.08909179,5.906101,98.43482,0.1998351,2.700477,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3112957,0.3112957,0,-1,0,0.3112957,176.0047,0.1212244,0,0,0.5478949,0.3276796,0.3112957,0,0,0.09899088,4.464597,0.09899088,0,0.09899088,6.000012,100,0.1997962,0.3424252,0.4383159,0,5.012492
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997962,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.664772,1.664772,1.003334,0,0.3300102,1.664772,41.82258,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1997962,1.831249,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8437211,0.8437211,0,0,0,0.8437211,32.31418,0,0.0000000000000002220446,0,0.2726416,0.8881274,0.8437211,0,0,0,4.553689,0,0.6154859,-0.6154859,5.351233,89.18703,0.1997962,0.9280932,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.194794,1.194794,0,0,0,1.194794,3.768935,0,0,0,0.04503099,1.257677,1.194794,0,0,0.6838732,3.938203,0,1.212646,-1.212646,4.072991,67.88305,0.1997962,1.314273,0.03602479,0,3.983234
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.031258,2.725557,0,0,0,4.072991,67.88305,0.1997962,0,0,0,2.725557
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.68209,1.38,0,-1,0,1.38,0,0,0.30209,0.470299,0,1.452632,1.38,0,0,2.031258,2.725557,0,1.452632,-1.452632,2.541783,42.36297,0.1997962,1.850299,0,0,2.725557
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.263747,1.209279,0,-1,0,1.209279,0,0,1.054468,1.280843,0,1.272925,1.209279,0,0,3.645293,1.272925,0,1.272925,-1.272925,1.200002,20,0.1997962,2.490121,0,0,1.272925
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4198016,0,0,-1,0,0,0,0,0.4198016,0.4617818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.4617818,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4973339,0,0,-1,0,0,0,0,0.4973339,0.5470672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.5470672,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2554474,0,0,-1,0,0,0,0,0.2554474,0.2809921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.2809921,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3409351,0,0,-1,0,0,0,0,0.3409351,0.3750286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.3750286,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1576528,0,0,-1,0,0,0,0,0.1576528,0.1734181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.1734181,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3190869,0,0,-1,0,0,0,0,0.3190869,0.3509956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.3509956,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4366322,0,0,-1,0,0,0,0,0.4366322,0.4802955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1997962,0.4802955,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.380498,0.380498,1.7,0,0.5202,0.380498,0,0,0,0,0,0,0,1.319502,1.253527,5.059654,0,1.253527,0,1.253527,2.389202,39.81996,0.2000632,0.4185477,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1336105,0.1336105,1.586242,0,0.4891441,0.1336105,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.806128,1.128174,1.38,0,1.38,3.698385,61.63963,0.200212,0.1469716,0,1.7,1.128174
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.611057,1.611057,1.7,0,0.5202,1.611057,15.68025,0,0,0,0.2526177,0,0,0.08894286,0.08449572,2.426127,2.370174,0.3371135,0,0.3371135,4.018199,66.96986,0.200275,1.772163,0.2020942,1.7,2.622792
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.515931,2.515931,1.7,0,0.5202,2.515931,31.47001,0.0000000000000003330669,0,0,0.7917635,0.8588744,0.8159307,0,0,2.089014,2.673576,0,0.06711087,-0.06711087,3.947458,65.79084,0.200275,2.767524,0.6334109,1.7,3.46534
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4319238,0.4319238,0,-1,0,0.4319238,222.9711,0,0,0,0.9630652,0.4546566,0.4319238,0,0,2.163582,2.606466,0.5084086,0,0.5084086,4.429777,73.82947,0.2000764,0.4751162,0.7704522,0,3.569531
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.493872,2.493872,1.7,0,0.5202,2.493872,57.11785,0,0,0,1.424446,0.8356549,0.7938721,0,0,1.655173,3.064033,0.5887913,0,0.5887913,4.988353,83.13906,0.2001774,2.743259,1.139557,1.7,4.48848
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.273823,1.273823,0.895489,0,0.3005685,1.273823,114.9789,0,0,0,1.464629,0.3982469,0.3783345,0,0,1.066382,3.593946,1.066382,0,1.066382,6.000012,100,0.2000399,1.401206,1.171703,1.7,5.058574
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.284297,1.284297,0.425,0,0.172125,1.284297,83.03977,0.1619542,0,0,1.066477,0.9045228,0.8592967,0,0,0,4.553689,0,0,0,6.000012,100,0.2000399,1.412726,0.8531816,1.7,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.495297,1.495297,0.425,0,0.172125,1.495297,77.32828,0.02965902,0,0,1.156288,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.2000399,1.644827,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.770359,0.770359,0,-1,0,0.770359,150.0864,0.3453,0,0,1.156204,0.8109042,0.770359,0,0,0,4.553689,0,0,0,6.000012,100,0.2000399,0.8473949,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7123333,0.7123333,0,0,0,0.7123333,167.0585,0.4401886,0,0,1.190013,0.7498245,0.7123333,0,0,0,4.553689,0,0,0,6.000012,100,0.2000399,0.7835666,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.718392,1.718392,1.14097,0,0.3675848,1.718392,35.37101,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2000399,1.890231,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2932972,0.2932972,0,0,0,0.2932972,97.05128,0,0,0,0.2846487,0.3087339,0.2932972,0,0,0,4.553689,0,0.02408522,-0.02408522,5.974624,99.57687,0.2000399,0.3226269,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.700175,2.700175,1.7,0,0.5202,2.700175,2.290571,0,0,0,0.06184943,1.052815,1.000175,0,0,0.02676136,4.529603,0,0.9909659,-0.9909659,4.930054,82.1674,0.2000399,2.970192,0.04947954,1.7,4.591453
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.305791,1.38,0,-1,0,1.38,0,0,0.9257907,1.15637,0,1.452632,1.38,0,0,1.127835,3.538638,0,1.452632,-1.452632,3.398846,56.64732,0.2000399,2.53637,0,0,3.538638
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8780258,0.8780258,0,-1,0,0.8780258,0,0,0.0000000000000001110223,0,0,0.9242377,0.8780258,0,0,2.74187,2.086006,0,0.9242377,-0.9242377,2.424614,40.41015,0.2000399,0.9658284,0,0,2.086006
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.609887,0.609887,0,-1,0,0.609887,0,0,0.0000000000000001110223,0,0,0.6419863,0.609887,0,0,3.7688,1.161769,0,0.6419863,-0.6419863,1.747901,29.13162,0.2000399,0.6708757,0,0,1.161769
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2082383,0.2082383,0,-1,0,0.2082383,0,0,0.00000000000000002775558,0,0,0.2191982,0.2082383,0,0,4.482119,0.5197822,0,0.2191982,-0.2191982,1.516846,25.28071,0.2000399,0.2290622,0,0,0.5197822
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2495578,0.2495578,0,-1,0,0.2495578,0,0,0.00000000000000002775558,0,0,0.2626924,0.2495578,0,0,4.725672,0.300584,0,0.2626924,-0.2626924,1.239944,20.66569,0.2000399,0.2745135,0,0,0.300584
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09547276,0.03599704,0,-1,0,0.03599704,0,0,0.05947572,0.069023,0,0.03789162,0.03599704,0,0,5.017552,0.03789162,0,0.03789162,-0.03789162,1.200002,20,0.2000399,0.10502,0,0,0.03789162
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1002474,0,0,-1,0,0,0,0,0.1002474,0.1102721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000399,0.1102721,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1211635,0,0,-1,0,0,0,0,0.1211635,0.1332798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000399,0.1332798,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2317884,0,0,-1,0,0,0,0,0.2317884,0.2549672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000399,0.2549672,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2596628,0,0,-1,0,0,0,0,0.2596628,0.2856291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000399,0.2856291,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08445875,0.08445875,1.53709,0,0.4757257,0.08445875,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2001587,0.09290462,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2002273,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.251934,0.251934,1.7,0,0.5202,0.251934,47.20979,0,0,0,0.1189375,0,0,1.448066,1.375663,2.299654,2.484,1.4946,0,1.4946,5.23627,87.271,0.200396,0.2771274,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8050541,3.82914,0.1098047,0,0.1098047,5.34044,89.00716,0.2003536,0,0.08784375,0,3.938945
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.082673,1.082673,0,-1,0,1.082673,9.729636,0,0.0000000000000002220446,0,0.1053402,1.139656,1.082673,0,0,0.6952494,3.927964,0,1.034316,-1.034316,4.250176,70.83612,0.2003536,1.19094,0.08427212,0,4.033305
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.844489,2.893649,0.4374181,0,0.4374181,4.665147,77.7523,0.2001848,0,0.3499345,0,3.331067
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.154213,1.154213,0,0,0,1.154213,12.02508,0,0,0,0.1387951,1.214961,1.154213,0,0,1.407071,3.287325,0,1.076166,-1.076166,3.530769,58.84603,0.2001848,1.269634,0.111036,0,3.42612
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.629732,2.629732,1.7,0,0.5202,2.629732,7.338626,0,0,0,0.1929862,0.9786653,0.929732,0,0,2.602811,2.211159,0,0.785679,-0.785679,2.70259,45.04308,0.2001848,2.892705,0.154389,1.7,2.404145
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.638078,2.638078,1.7,0,0.5202,2.638078,22.64785,0.0000000000000002220446,0,0,0.597468,0.987451,0.9380784,0,0,3.475788,1.42548,0,0.3899829,-0.3899829,2.291512,38.1918,0.2001848,2.901886,0.4779744,1.7,2.022948
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5907258,0.5907258,0,-1,0,0.5907258,198.1958,0,0,0,1.170794,0.6218166,0.5907258,0,0,3.909102,1.035497,0.5489771,0,0.5489771,2.812318,46.87187,0.1999734,0.6497983,0.936635,0,2.206291
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.360125,1.529577,0.7539758,0,0.7539758,3.527602,58.79325,0.1996837,0,0.6031806,0,2.283552
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.754003,1.754003,1.7,0,0.5202,1.754003,8.590292,0,0,0,0.150674,0.05684506,0.0540028,0,0,2.606149,2.208155,0.09382889,0,0.09382889,3.616616,60.27681,0.1996997,1.929403,0.1205392,1.7,2.358829
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.122143,1.122143,1.7,0,0.5202,1.122143,13.61299,0,0,0,0.1527573,0,0,0.5778568,0.548964,2.51232,2.292601,0.7017213,0,0.7017213,4.282327,71.37198,0.1998515,1.234357,0.1222058,1.7,2.445358
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.288168,2.288168,1.7,0,0.5202,2.288168,2.528771,0,0,0,0.05786254,0.6191243,0.5881681,0,0,1.810599,2.92415,0,0.5612618,-0.5612618,3.690705,61.51163,0.1998515,2.516985,0.04629003,1.7,2.982013
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5028634,0.5028634,0,-1,0,0.5028634,0,0,0,0,0,0.52933,0.5028634,0,0,2.434223,2.362888,0,0.52933,-0.52933,3.132742,52.21227,0.1998515,0.5531498,0,0,2.362888
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.126665,1.38,0,-1,0,1.38,0,0,0.7466653,0.9593318,0,1.452632,1.38,0,0,3.022367,1.833558,0,1.452632,-1.452632,1.601534,26.69219,0.1998515,2.339332,0,0,1.833558
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.351099,0.3618803,0,-1,0,0.3618803,0,0,0.9892192,1.124329,0,0.3809267,0.3618803,0,0,4.636403,0.3809267,0,0.3809267,-0.3809267,1.200002,20,0.1998515,1.486209,0,0,0.3809267
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2276122,0,0,-1,0,0,0,0,0.2276122,0.2503734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.2503734,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09181514,0,0,-1,0,0,0,0,0.09181514,0.1009967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.1009967,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.0798694,0,0,-1,0,0,0,0,0.0798694,0.08785634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.08785634,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.114568,0,0,-1,0,0,0,0,0.114568,0.1260248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.1260248,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1173308,0,0,-1,0,0,0,0,0.1173308,0.1290639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.1290639,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0397137,0,0,-1,0,0,0,0,0.0397137,0.04368507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998515,0.04368507,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008996965,0.008996965,1.461629,0,0.4551246,0.008996965,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1999255,0.009896662,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1558617,0.1558617,1.608493,0,0.4952187,0.1558617,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.200084,0.1714478,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2000264,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8964967,0.8964967,0,0,0,0.8964967,66.08233,0,0,0,0.5924259,0.9436806,0.8964967,0,0,0.5901993,4.02251,0,0.3512548,-0.3512548,5.069845,84.49725,0.2000264,0.9861463,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.626922,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.2469223,0.4096146,0.7714868,1.452632,1.38,0,0,0.9804824,3.671255,0,0.6811447,-0.6811447,4.351855,72.53078,0.2000264,1.789615,0.6171895,0,4.442741
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.038974,2.038974,1.7,0,0.5202,2.038974,46.9939,0,0,0,0.9581932,0.3568143,0.3389736,0,0,1.73731,2.99011,0.6013789,0,0.6013789,4.922373,82.03939,0.2001271,2.242871,0.7665545,1.7,3.948303
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6353651,0.6353651,0,0,0,0.6353651,229.9764,0,0,0,1.461189,0.6688053,0.6353651,0,0,1.135931,3.531351,0.7923841,0,0.7923841,5.674095,94.56805,0.1998263,0.6989015,1.168952,0,4.99254
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3758678,0.3758678,0,0,0,0.3758678,433.8511,0.8915094,0,0,1.630707,0.3956503,0.3758678,0,0,0.3435469,4.244497,0.3435469,0,0.3435469,6.000012,100,0.1996961,0.4134546,1.304565,0,5.875203
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.398995,1.398995,0.425,0,0.172125,1.398995,101.0322,0.388177,0,0,1.413435,1.025258,0.9739953,0,0,0,4.553689,0,0,0,6.000012,100,0.1996961,1.538895,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8283069,0.8283069,0,-1,0,0.8283069,113.2193,0.06590119,0,0,0.9378032,0.871902,0.8283069,0,0,0,4.553689,0,0,0,6.000012,100,0.1996961,0.9111376,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3718999,0.3718999,0,0,0,0.3718999,279.3185,0.6473117,0,0,1.038785,0.3914736,0.3718999,0,0,0,4.553689,0,0,0,6.000012,100,0.1996961,0.4090899,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5145783,0.5145783,0,0,0,0.5145783,177.6593,0.3725348,0,0,0.9141961,0.5416613,0.5145783,0,0,0,4.553689,0,0,0,6.000012,100,0.1996961,0.5660361,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.160869,3.08,1.7,0,0.5202,3.08,6.44475,0.0000000000000002220446,0.08086919,0.3969561,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1996961,3.476956,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.042723,1.042723,1.7,0,0.5202,1.042723,5.567385,0,0,0,0.0580524,0,0,0.6572771,0.6244133,1.393481,3.299556,0.6824656,0,0.6824656,5.325483,88.75787,0.1998472,1.146995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.956887,1.38,0,-1,0,1.38,0,0,0.576887,0.7725757,0,1.452632,1.38,0,0,0.7110158,3.913775,0,1.452632,-1.452632,3.794275,63.23779,0.1998472,2.152576,0,0,3.913775
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.325051,2.461143,0,0,0,3.794275,63.23779,0.1998472,0,0,0,2.461143
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.284582,1.284582,0,-1,0,1.284582,0,0,0.0000000000000002220446,0.03304052,0,1.352192,1.284582,0,0,2.325051,2.461143,0,1.352192,-1.352192,2.36894,39.48225,0.1998472,1.413041,0,0,2.461143
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4881999,0.4881999,0,-1,0,0.4881999,0,0,0.00000000000000005551115,0,0,0.5138946,0.4881999,0,0,3.827486,1.108951,0,0.5138946,-0.5138946,1.827247,30.45406,0.1998472,0.5370199,0,0,1.108951
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02687019,0.02687019,0,-1,0,0.02687019,0,0,0.000000000000000003469447,0,0,0.02828441,0.02687019,0,0,4.39848,0.5950566,0,0.02828441,-0.02828441,1.797433,29.95715,0.1998472,0.02955721,0,0,0.5950566
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5292425,0.5292425,0,-1,0,0.5292425,0,0,0,0.04373317,0,0.5570974,0.5292425,0,0,4.429907,0.5667722,0,0.5570974,-0.5570974,1.210201,20.16997,0.1998472,0.5821667,0,0,0.5667722
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1112757,0.009191083,0,-1,0,0.009191083,0,0,0.1020846,0.1132122,0,0.009674824,0.009191083,0,0,5.048904,0.009674824,0,0.009674824,-0.009674824,1.200002,20,0.1998472,0.1224032,0,0,0.009674824
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3157288,0,0,-1,0,0,0,0,0.3157288,0.3473017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998472,0.3473017,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5985936,0,0,-1,0,0,0,0,0.5985936,0.658453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998472,0.658453,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4562929,0,0,-1,0,0,0,0,0.4562929,0.5019221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998472,0.5019221,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2783564,0.2783564,1.7,0,0.5202,0.2783564,0,0,0,0,0,0,0,1.421644,1.350561,5.059654,0,1.350561,0,1.350561,2.481257,41.35421,0.2000679,0.306192,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2253914,0.2253914,1.678023,0,0.5142003,0.2253914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.709093,1.215505,1.38,0,1.38,3.79044,63.17388,0.2002638,0.2479305,0,1.7,1.215505
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.131264,1.131264,1.7,0,0.5202,1.131264,35.0598,0,0,0,0.3966188,0,0,0.5687362,0.5402994,2.329093,2.457505,0.9369182,0,0.9369182,4.679279,77.98783,0.2004502,1.24439,0.317295,1.7,2.854124
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0.9771807,0,0.3228703,0,0,0,0,0,0.4638531,0,0,0.9771807,0.9283217,1.392175,3.300732,1.392175,0,1.392175,6.000012,100,0.200241,0,0.3710825,1.7,3.764585
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200241,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.667071,1.667071,0.425,0,0.172125,1.667071,85.29192,0.1144338,0,0,1.421877,1.307443,1.242071,0,0,0,4.553689,0,0,0,6.000012,100,0.200241,1.833778,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.23903,1.23903,0,0,0,1.23903,118.37,0.162398,0,0,1.46664,1.304242,1.23903,0,0,0,4.553689,0,0,0,6.000012,100,0.200241,1.362933,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.037453,2.037453,0.6574534,0,0.2355848,2.037453,84.14368,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.200241,2.241199,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.136639,1.136639,0,0,0,1.136639,96.82375,0,0,0,1.100537,1.196462,1.136639,0,0,0,4.553689,0,0.09592558,-0.09592558,5.898898,98.31477,0.200241,1.250303,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.308246,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.9282457,1.15907,0.5428661,1.452632,1.38,0,0,0.106584,4.457763,0,0.9097655,-0.9097655,4.93992,82.33185,0.200241,2.53907,0.4342929,0,5.000629
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.163469,1.163469,0,0,0,1.163469,24.38597,0,0,0,0.2837231,1.224704,1.163469,0,0,1.117435,3.547998,0,0.940981,-0.940981,3.94804,65.80052,0.200241,1.279816,0.2269785,0,3.831721
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.127824,2.127824,1.7,0,0.5202,2.127824,34.87386,0,0,0,0.7420544,0.4503409,0.4278239,0,0,2.162969,2.607017,0.2917135,0,0.2917135,4.224783,70.41291,0.2002891,2.340606,0.5936435,1.7,3.349071
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5698082,0.5698082,1.7,0,0.5202,0.5698082,60.41696,-0.0000000000000002220446,0,0,0.3442608,0,0,1.130192,1.073682,1.871256,2.869559,1.417943,0,1.417943,5.569962,92.83251,0.2004811,0.626789,0.2754086,1.7,3.21382
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.055982,3.055982,1.7,0,0.5202,3.055982,1.923824,0,0,0.2815802,0.0587917,1.42735,1.355982,0,0,0.4533125,4.145708,0,1.368558,-1.368558,4.127375,68.78945,0.2004811,3.36158,0.04703337,1.7,4.204499
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.813104,1.38,0,-1,0,1.38,0,0,1.433104,1.714414,0,1.452632,1.38,0,0,1.973932,2.77715,0,1.452632,-1.452632,2.596167,43.26937,0.2004811,3.094414,0,0,2.77715
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.733385,1.258292,0,-1,0,1.258292,0,0,0.4750923,0.6484308,0,1.324518,1.258292,0,0,3.587967,1.324518,0,1.324518,-1.324518,1.200002,20,0.2004811,1.906723,0,0,1.324518
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.149754,0,0,-1,0,0,0,0,1.149754,1.26473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,1.26473,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3389166,0,0,-1,0,0,0,0,0.3389166,0.3728083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.3728083,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3525492,0,0,-1,0,0,0,0,0.3525492,0.3878041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.3878041,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1534494,0,0,-1,0,0,0,0,0.1534494,0.1687943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.1687943,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2214849,0,0,-1,0,0,0,0,0.2214849,0.2436333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.2436333,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3039622,0,0,-1,0,0,0,0,0.3039622,0.3343584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.3343584,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06708755,0,0,-1,0,0,0,0,0.06708755,0.07379631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.07379631,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03618991,0,0,-1,0,0,0,0,0.03618991,0.03980891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004811,0.03980891,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3117077,0.3117077,1.7,0,0.5202,0.3117077,0,0,0,0,0,0,0,1.388292,1.318878,5.059654,0,1.318878,0,1.318878,2.4512,40.85324,0.2007093,0.3428785,0,1.7,0
