Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3483565,0.3483565,1.7,0,0.5202,0.3483565,0,0,0,0,0,0,0,1.351643,1.284061,3.740777,1.18699,1.284061,0,1.284061,3.669367,61.156,0.2009493,0.3831922,0,1.7,1.18699
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09483838,0.09483838,1.54747,0,0.4785593,0.09483838,370.2269,0,0,0,0.3511172,0,0,1.452632,1.38,2.456715,2.342645,1.731117,0,1.731117,5.311649,88.52731,0.2009356,0.1043222,0.2808937,1.7,2.693762
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.361463,2.361463,1.7,0,0.5202,2.361463,32.31631,0,0,0,0.7631378,0.6962773,0.6614634,0,0,0.7255982,3.900651,0.06686047,0,0.06686047,5.375079,89.58447,0.2009464,2.59761,0.6105102,1.7,4.663788
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1245311,0.1245311,0,-1,0,0.1245311,1016.697,0.4762808,0,0,1.266104,0.1310854,0.1245311,0,0,0.6587377,3.960825,0.6587377,0,0.6587377,6.000012,100,0.2007013,0.1369842,1.012883,0,5.226929
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8298033,0.8298033,0,0,0,0.8298033,197.7499,0.7674581,0,0,1.640935,0.8734772,0.8298033,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.9127837,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.686921,1.686921,0.425,0,0.172125,1.686921,99.21558,0.3453505,0,0,1.673689,1.328338,1.261921,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,1.855614,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.0807725,0.0807725,0,0,0,0.0807725,2121.865,1.628859,0,0,1.713883,0.08502368,0.0807725,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.08884975,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.757219,0.757219,0,0,0,0.757219,227.1222,0.92274,0,0,1.719813,0.7970725,0.757219,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.8329408,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3815593,0.3815593,0,-1,0,0.3815593,380.8198,1.051412,0,0,1.453053,0.4016413,0.3815593,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.4197152,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09925754,0.09925754,0,0,0,0.09925754,1306.687,1.192504,0,0,1.296985,0.1044816,0.09925754,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.1091833,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1053928,0.1053928,0,0,0,0.1053928,936.0945,0.8756363,0,0,0.9865761,0.1109398,0.1053928,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.1159321,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1991703,0.1991703,0,0,0,0.1991703,261.1405,0.3104614,0,0,0.5201144,0.209653,0.1991703,0,0,0,4.553689,0,0,0,6.000012,100,0.2007013,0.2190874,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8825191,0.8825191,0,0,0,0.8825191,6.823361,0,0.0000000000000001110223,0,0.06021747,0.9289675,0.8825191,0,0,0,4.553689,0,0.86875,-0.86875,5.084269,84.73765,0.2007013,0.970771,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.255381,1.38,0,-1,0,1.38,0,0,0.875381,1.100919,0,1.452632,1.38,0,0,0.9652778,3.684939,0,1.452632,-1.452632,3.553061,59.21756,0.2007013,2.480919,0,0,3.684939
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579313,2.232307,0,0,0,3.553061,59.21756,0.2007013,0,0,0,2.232307
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.068833,1.38,0,-1,0,1.38,0,0,2.688833,3.095716,0,1.452632,1.38,0,0,2.579313,2.232307,0,1.452632,-1.452632,2.021853,33.69748,0.2007013,4.475717,0,0,2.232307
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.08815221,0.08815221,0,-1,0,0.08815221,0,0,0.00000000000000001387779,0,0,0.0927918,0.08815221,0,0,4.193348,0.7796758,0,0.0927918,-0.0927918,1.924042,32.0673,0.2007013,0.09696744,0,0,0.7796758
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1068809,0.1068809,0,-1,0,0.1068809,0,0,0.00000000000000001387779,0,0,0.1125062,0.1068809,0,0,4.29645,0.686884,0,0.1125062,-0.1125062,1.80545,30.09077,0.2007013,0.117569,0,0,0.686884
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5399849,0.5399849,0,-1,0,0.5399849,0,0,0.0000000000000001110223,0.04832462,0,0.5684052,0.5399849,0,0,4.421457,0.5743777,0,0.5684052,-0.5684052,1.206298,20.10493,0.2007013,0.5939835,0,0,0.5743777
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1262024,0.005673879,0,-1,0,0.005673879,0,0,0.1205285,0.1331488,0,0.005972504,0.005673879,0,0,5.053018,0.005972504,0,0.005972504,-0.005972504,1.200002,20,0.2007013,0.1388227,0,0,0.005972504
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4211021,0,0,-1,0,0,0,0,0.4211021,0.4632123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007013,0.4632123,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4427954,0,0,-1,0,0,0,0,0.4427954,0.4870749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007013,0.4870749,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4338639,0,0,-1,0,0,0,0,0.4338639,0.4772503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007013,0.4772503,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3450912,0.3450912,1.7,0,0.5202,0.3450912,0,0,0,0,0,0,0,1.354909,1.287163,5.059654,0,1.287163,0,1.287163,2.421113,40.3518,0.2009385,0.3796003,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1567077,0.1567077,1.609339,0,0.4954496,0.1567077,0,0,0,0,0,0,0,1.452632,1.38,3.772491,1.158447,1.38,0,1.38,3.730296,62.17147,0.2010895,0.1723785,0,1.7,1.158447
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3870005,0.3870005,1.7,0,0.5202,0.3870005,96.88337,0,0,0,0.3749391,0,0,1.312999,1.24735,2.392491,2.400447,1.622289,0,1.622289,5.269334,87.82205,0.2012007,0.4257005,0.2999513,1.7,2.775386
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8509503,0.8509503,0,0,0,0.8509503,81.4932,0,0.0000000000000001110223,0,0.6934666,0.8957372,0.8509503,0,0,0.7702024,3.860507,0,0.2022705,-0.2022705,5.056122,84.26853,0.2012007,0.9360453,0.5547733,0,4.553973
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.32519,1.38,0,-1,0,1.38,69.38824,0,0.9451899,1.177709,0.9575578,1.452632,1.38,0,0,0.9949474,3.658236,0,0.4950738,-0.4950738,4.534268,75.57099,0.2012007,2.557709,0.7660462,0,4.615794
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.284684,2.284684,1.7,0,0.5202,2.284684,53.50852,0,0,0,1.222501,0.6154571,0.5846843,0,0,1.545029,3.163162,0.6070436,0,0.6070436,5.11016,85.16917,0.2012976,2.513153,0.9780006,1.7,4.385663
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.675981,3.08,1.7,0,0.5202,3.08,51.47619,0,0.5959809,0.9635789,1.585467,1.452632,1.38,0,0,0.9379858,3.709502,0.1328351,0,0.1328351,5.236179,87.26948,0.2012485,4.043579,1.268373,1.7,5.294969
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0141644,0.0141644,0,0,0,0.0141644,11873.35,0.8617291,0,0,1.68179,0.0149099,0.0141644,0,0,0.8051506,3.829053,0.8051506,0,0.8051506,6.000012,100,0.2009517,0.01558084,1.345432,0,5.510843
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3348961,0.3348961,0,0,0,0.3348961,446.2715,1.142023,0,0,1.494546,0.3525222,0.3348961,0,0,0,4.553689,0,0,0,6.000012,100,0.2009517,0.3683857,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9448115,0.9448115,0,-1,0,0.9448115,121.2267,0.1508252,0,0,1.145364,0.9945384,0.9448115,0,0,0,4.553689,0,0,0,6.000012,100,0.2009517,1.039293,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.622813,1.622813,0.5356709,0,0.2023382,1.622813,70.51707,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.2009517,1.785095,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.105621,1.105621,0,0,0,1.105621,74.74142,0,0,0,0.8263569,1.163812,1.105621,0,0,0,4.553689,0,0.3374549,-0.3374549,5.644303,94.07153,0.2009517,1.216183,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09482054,0.09482054,0,0,0,0.09482054,443.0089,0,0,0,0.4200634,0.0998111,0.09482054,0,0,0.3749498,4.216234,0.3202523,0,0.3202523,5.948122,99.13515,0.2008339,0.1043026,0.3360507,0,4.636298
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.48504,1.48504,1.484519,0,0.4613736,1.48504,3.720177,0,0,0,0.05524611,0.0005485642,0.000521136,0,0,0.05469755,4.504461,0.05469755,0,0.05469755,6.000012,100,0.2008426,1.633544,0.04419689,1.7,4.559707
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008426,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.044164,1.38,0,-1,0,1.38,0,0,0.6641637,0.8685801,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2008426,2.24858,0,0,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.257786,1.38,0,-1,0,1.38,0,0,0.8777862,1.103565,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2008426,2.483565,0,0,3.101057
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2566465,0.2566465,0,-1,0,0.2566465,0,0,0,0,0,0.2701542,0.2566465,0,0,3.22807,1.648426,0,0.2701542,-0.2701542,2.652828,44.21371,0.2008426,0.2823111,0,0,1.648426
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4777327,0.4777327,0,-1,0,0.4777327,0,0,0.0000000000000001110223,0,0,0.5028765,0.4777327,0,0,3.528241,1.378272,0,0.5028765,-0.5028765,2.12275,35.37909,0.2008426,0.525506,0,0,1.378272
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.086993,0.8753951,0,0,0,2.12275,35.37909,0.2008426,0,0,0,0.8753951
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2876059,0.2876059,0,-1,0,0.2876059,0,0,0,0,0,0.3027431,0.2876059,0,0,4.086993,0.8753951,0,0.3027431,-0.3027431,1.803631,30.06045,0.2008426,0.3163665,0,0,0.8753951
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423374,0.572652,0,0,0,1.803631,30.06045,0.2008426,0,0,0,0.572652
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06517959,0.06517959,0,-1,0,0.06517959,0,0,0.00000000000000001387779,0,0,0.06861009,0.06517959,0,0,4.423374,0.572652,0,0.06861009,-0.06861009,1.731309,28.85509,0.2008426,0.07169755,0,0,0.572652
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08595692,0.08595692,0,-1,0,0.08595692,0,0,0,0,0,0.09048096,0.08595692,0,0,4.499608,0.5040419,0,0.09048096,-0.09048096,1.635934,27.26551,0.2008426,0.09455261,0,0,0.5040419
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08654149,0.08654149,0,0,0,0.08654149,0,0,0.00000000000000001387779,0,0,0.0910963,0.08654149,0,0,4.600142,0.4135609,0,0.0910963,-0.0910963,1.53991,25.66512,0.2008426,0.09519564,0,0,0.4135609
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1648215,0.1648215,0,0,0,0.1648215,0,0,0.00000000000000002775558,0,0,0.1734963,0.1648215,0,0,4.70136,0.3224646,0,0.1734963,-0.1734963,1.357029,22.6171,0.2008426,0.1813036,0,0,0.3224646
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,4.894134,0.1489683,0.363944,0,0.363944,1.702296,28.37155,0.2007089,0,0.2911552,0,0.5129123
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.168769,1.168769,1.7,0,0.5202,1.168769,70.65991,0,0,0,0.8258511,0,0,0.5312312,0.5046696,4.53019,0.4765179,1.330521,0,1.330521,2.964539,49.40889,0.2009274,1.285646,0.6606808,1.7,1.302369
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6212975,0.6212975,0,-1,0,0.6212975,172.7536,0,0,0,1.073314,0.6539974,0.6212975,0,0,3.199669,1.673986,0.4193163,0,0.4193163,3.362337,56.03885,0.2007737,0.6834272,0.8586509,0,2.7473
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.256981,1.256981,1.7,0,0.5202,1.256981,134.4317,0,0,0,1.689781,0,0,0.4430185,0.4208676,2.780353,2.051371,2.110649,0,2.110649,5.364675,89.41106,0.2007065,1.38268,1.351825,1.7,3.741152
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.786274,1.786274,0.7126129,0,0.2506433,1.786274,100.7614,0,0,0,1.799874,1.130169,1.073661,0,0,0.6697043,3.950955,0.6697043,0,0.6697043,6.000012,100,0.2006209,1.964901,1.439899,1.7,5.750829
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.086272,1.086272,0,0,0,1.086272,160.7306,0.6025271,0,0,1.745972,1.143444,1.086272,0,0,0,4.553689,0,0,0,6.000012,100,0.2006209,1.194899,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.925812,1.925812,0.5458122,0,0.2051068,1.925812,81.11048,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006209,2.118393,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.362178,1.38,0,-1,0,1.38,91.8118,0,0.9821777,1.218395,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.2006209,2.598395,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2005458,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7295187,0.7295187,0,0,0,0.7295187,102.8267,0,0,0,0.7501403,0.7679145,0.7295187,0,0,0,4.553689,0,0.01777415,-0.01777415,5.981277,99.68774,0.2005458,0.8024706,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.504885,2.504885,1.7,0,0.5202,2.504885,16.85026,0,0,0,0.4220797,0.847247,0.8048846,0,0,0.01974905,4.535915,0,0.4251674,-0.4251674,5.533111,92.21833,0.2005458,2.755373,0.3376637,1.7,4.957994
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.801763,1.801763,1.7,0,0.5202,1.801763,3.059631,0.0000000000000001526557,0,0,0.0551273,0.1071191,0.1017631,0,0,0.4921572,4.110747,0,0.05199176,-0.05199176,5.478307,91.30492,0.2005458,1.981939,0.04410184,1.7,4.165875
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.074799,1.38,0,-1,0,1.38,0,0,1.694799,2.002278,0,1.452632,1.38,0,0,0.5499259,4.058756,0,1.452632,-1.452632,3.947098,65.78484,0.2005458,3.382278,0,0,4.058756
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.090402,1.090402,0,-1,0,1.090402,0,0,0,0,0,1.147791,1.090402,0,0,2.163961,2.606124,0,1.147791,-1.147791,2.73722,45.62025,0.2005458,1.199442,0,0,2.606124
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.439284,1.458333,0,0,0,2.73722,45.62025,0.2005458,0,0,0,1.458333
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0405798,0.0405798,0,-1,0,0.0405798,0,0,0.000000000000000006938894,0,0,0.04271558,0.0405798,0,0,3.439284,1.458333,0,0.04271558,-0.04271558,2.692194,44.86981,0.2005458,0.04463778,0,0,1.458333
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3549813,0.3549813,0,-1,0,0.3549813,0,0,0,0,0,0.3736645,0.3549813,0,0,3.486746,1.415617,0,0.3736645,-0.3736645,2.298317,38.30521,0.2005458,0.3904794,0,0,1.415617
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1018786,0.1018786,0,-1,0,0.1018786,0,0,0.00000000000000001387779,0,0,0.1072406,0.1018786,0,0,3.901929,1.041953,0,0.1072406,-0.1072406,2.185276,36.42119,0.2005458,0.1120664,0,0,1.041953
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3525415,0.3525415,0,-1,0,0.3525415,0,0,0,0,0,0.3710963,0.3525415,0,0,4.021085,0.9347123,0,0.3710963,-0.3710963,1.794106,29.9017,0.2005458,0.3877957,0,0,0.9347123
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2525001,0.2525001,0,-1,0,0.2525001,0,0,0,0,0,0.2657896,0.2525001,0,0,4.433414,0.563616,0,0.2657896,-0.2657896,1.513939,25.23227,0.2005458,0.2777501,0,0,0.563616
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6786447,0.2829351,0,-1,0,0.2829351,0,0,0.3957096,0.4635741,0,0.2978264,0.2829351,0,0,4.728736,0.2978264,0,0.2978264,-0.2978264,1.200002,20,0.2005458,0.7465091,0,0,0.2978264
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.282572,0,0,-1,0,0,0,0,0.282572,0.3108292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005458,0.3108292,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005458,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2005425,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2004061,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.749815,0.749815,1.7,0,0.5202,0.749815,104.6912,0,0,0,0.7849904,0,0,0.950185,0.9026757,4.675385,0.3458423,1.687666,0,1.687666,3.165613,52.76011,0.2004938,0.8247965,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.96862,0.96862,0,-1,0,0.96862,131.6548,0,0,0,1.275235,1.0196,0.96862,0,0,2.987719,1.864742,0.2556349,0,0.2556349,3.408129,56.80204,0.2004013,1.065482,1.020188,0,3.139977
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.351709,1.351709,1.7,0,0.5202,1.351709,110.031,0,0,0,1.487299,0,0,0.3482906,0.330876,2.732084,2.094813,1.818175,0,1.818175,5.133002,85.54987,0.2004416,1.48688,1.189839,1.7,3.582113
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.375998,1.375998,0.8872136,0,0.2983093,1.375998,103.8096,0,0,0,1.428418,0.5145095,0.488784,0,0,0.9139088,3.731171,0.9139088,0,0.9139088,6.000012,100,0.2003643,1.513597,1.142735,1.7,5.159589
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003643,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.178177,2.178177,0.7981772,0,0.2740024,2.178177,79.25726,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003643,2.395995,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.218782,1.218782,0,-1,0,1.218782,110.5134,0.0639892,0,0,1.346917,1.282928,1.218782,0,0,0,4.553689,0,0,0,6.000012,100,0.2003643,1.34066,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.171025,1.171025,0,0,0,1.171025,87.44671,0,0.0000000000000002220446,0,1.024023,1.232658,1.171025,0,0,0,4.553689,0,0.2086352,-0.2086352,5.780091,96.33466,0.2003643,1.288128,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.088104,1.088104,0,0,0,1.088104,76.51668,0,0.0000000000000002220446,0,0.8325809,1.145372,1.088104,0,0,0.2318168,4.345054,0,0.3127915,-0.3127915,5.45038,90.83949,0.2003643,1.196914,0.6660647,0,5.177635
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.579363,4.032262,0.3885277,0,0.3885277,5.81897,96.98264,0.2002245,0,0.3108221,0,4.42079
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.1908354,4.381937,0.05346386,0,0.05346386,5.86969,97.82797,0.2002053,0,0.04277109,0,4.435401
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.6974679,0.6974679,0,-1,0,0.6974679,0,0,0,0,0,0.7341768,0.6974679,0,0,0.1373715,4.430055,0,0.7341768,-0.7341768,5.0958,84.92982,0.2002053,0.7672147,0,0,4.430055
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.627995,1.38,0,-1,0,1.38,0,0,3.247996,3.710795,0,1.452632,1.38,0,0,0.9531235,3.695878,0,1.452632,-1.452632,3.564592,59.40974,0.2002053,5.090795,0,0,3.695878
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.58848,1.38,0,-1,0,1.38,0,0,0.2084799,0.3673279,0,1.452632,1.38,0,0,2.567158,2.243246,0,1.452632,-1.452632,2.033383,33.88966,0.2002053,1.747328,0,0,2.243246
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6198652,0.6198652,0,-1,0,0.6198652,0,0,0,0,0,0.6524897,0.6198652,0,0,4.181194,0.7906147,0,0.6524897,-0.6524897,1.345599,22.4266,0.2002053,0.6818517,0,0,0.7906147
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2383522,0.1312187,0,-1,0,0.1312187,0,0,0.1071334,0.1309687,0,0.138125,0.1312187,0,0,4.906182,0.138125,0,0.138125,-0.138125,1.200002,20,0.2002053,0.2621874,0,0,0.138125
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4192712,0,0,-1,0,0,0,0,0.4192712,0.4611983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0.4611983,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2222105,0,0,-1,0,0,0,0,0.2222105,0.2444316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0.2444316,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.377719,0,0,-1,0,0,0,0,0.377719,0.4154909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0.4154909,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002053,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.2002038,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8921193,0.8921193,1.7,0,0.5202,0.8921193,51.28669,0,0,0,0.4575384,0,0,0.8078807,0.7674867,5.055423,0.003808577,1.225025,0,1.225025,2.366178,39.43622,0.2004397,0.9813312,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.406641,1.406641,1.7,0,0.5202,1.406641,57.93074,0,0,0,0.8148775,0,0,0.293359,0.2786911,3.830398,1.106331,1.093569,0,1.093569,3.403628,56.72702,0.2006268,1.547305,0.651902,1.7,1.921209
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.608557,1.38,0,-1,0,1.38,93.42429,0,0.2285575,0.3894132,1.289255,1.452632,1.38,0,0,2.736829,2.090543,0,0.1633763,-0.1633763,3.231414,53.8568,0.2006268,1.769413,1.031404,0,3.379798
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7378659,0.7378659,0,0,0,0.7378659,172.5461,0,0,0,1.273159,0.7767009,0.7378659,0,0,2.918358,1.927167,0.4964577,0,0.4964577,3.702395,61.70647,0.2004488,0.8116525,1.018527,0,3.200325
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8657137,0.8657137,0,0,0,0.8657137,179.2039,0,0,0,1.551393,0.9112775,0.8657137,0,0,2.421901,2.373979,0.640115,0,0.640115,4.309662,71.82755,0.2002198,0.9522851,1.241114,0,3.925371
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.291538,1.291538,1.280945,0,0.405798,1.291538,138.8218,0,0,0,1.792936,0.01115013,0.01059262,0,0,1.781785,2.950082,1.781785,0,1.781785,6.000012,100,0.200047,1.420691,1.434348,1.7,4.743018
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.064824,1.064824,0,0,0,1.064824,160.9314,0.5927688,0,0,1.713636,1.120867,1.064824,0,0,0,4.553689,0,0,0,6.000012,100,0.200047,1.171306,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1548777,0.1548777,0,-1,0,0.1548777,964.252,1.330382,0,0,1.493411,0.1630291,0.1548777,0,0,0,4.553689,0,0,0,6.000012,100,0.200047,0.1703654,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.448173,1.448173,0.425,0,0.172125,1.448173,81.24326,0.09951872,0,0,1.176543,1.077024,1.023173,0,0,0,4.553689,0,0,0,6.000012,100,0.200047,1.592991,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4680441,0.4680441,0,0,0,0.4680441,190.3424,0.3982084,0,0,0.8908864,0.492678,0.4680441,0,0,0,4.553689,0,0,0,6.000012,100,0.200047,0.5148485,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200047,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9527264,0.9527264,0,0,0,0.9527264,5.563283,0,0.0000000000000001110223,0,0.05300286,1.00287,0.9527264,0,0,0,4.553689,0,0.949867,-0.949867,4.998764,83.31257,0.200047,1.047999,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1876883,0.1876883,0,-1,0,0.1876883,0,0,0.00000000000000002775558,0,0,0.1975666,0.1876883,0,0,1.055408,3.603822,0,0.1975666,-0.1975666,4.790511,79.84169,0.200047,0.2064571,0,0,3.603822
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4696791,0.4696791,0,-1,0,0.4696791,0,0,0.00000000000000005551115,0,0,0.4943991,0.4696791,0,0,1.274926,3.406255,0,0.4943991,-0.4943991,4.269368,71.156,0.200047,0.516647,0,0,3.406255
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7733303,0.7733303,0,-1,0,0.7733303,0,0,0,0,0,0.8140319,0.7733303,0,0,1.824259,2.911856,0,0.8140319,-0.8140319,3.411303,56.85494,0.200047,0.8506634,0,0,2.911856
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1571809,0.1571809,0,-1,0,0.1571809,0,0,0.00000000000000002775558,0,0,0.1654536,0.1571809,0,0,2.728739,2.097824,0,0.1654536,-0.1654536,3.2369,53.94822,0.200047,0.172899,0,0,2.097824
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2150101,0.2150101,0,-1,0,0.2150101,0,0,0.00000000000000002775558,0,0,0.2263264,0.2150101,0,0,2.912576,1.932371,0,0.2263264,-0.2263264,2.998331,49.97208,0.200047,0.2365111,0,0,1.932371
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3154936,0.3154936,0,-1,0,0.3154936,0,0,0.00000000000000005551115,0,0,0.3320985,0.3154936,0,0,3.16405,1.706044,0,0.3320985,-0.3320985,2.648268,44.13772,0.200047,0.3470429,0,0,1.706044
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2208908,0.2208908,0,-1,0,0.2208908,0,0,0,0,0,0.2325166,0.2208908,0,0,3.533048,1.373946,0,0.2325166,-0.2325166,2.403174,40.05283,0.200047,0.2429799,0,0,1.373946
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1229928,0.1229928,0,-1,0,0.1229928,0,0,0.00000000000000002775558,0,0,0.1294661,0.1229928,0,0,3.7914,1.141429,0,0.1294661,-0.1294661,2.266705,37.77834,0.200047,0.1352921,0,0,1.141429
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1452157,0.1452157,0,-1,0,0.1452157,0,0,0.00000000000000002775558,0,0,0.1528587,0.1452157,0,0,3.935251,1.011963,0,0.1528587,-0.1528587,2.105578,35.0929,0.200047,0.1597373,0,0,1.011963
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2344875,0.2344875,0,-1,0,0.2344875,0,0,0.00000000000000002775558,0,0,0.246829,0.2344875,0,0,4.105094,0.8591043,0,0.246829,-0.246829,1.845397,30.75656,0.200047,0.2579363,0,0,0.8591043
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2752084,0.2752084,0,0,0,0.2752084,0,0,0,0,0,0.2896931,0.2752084,0,0,4.379348,0.6122754,0,0.2896931,-0.2896931,1.540034,25.66718,0.200047,0.3027293,0,0,0.6122754
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2674192,0.2674192,0,0,0,0.2674192,7.330728,0,0.00000000000000005551115,0,0.01960377,0.2814938,0.2674192,0,0,4.70123,0.3225823,0,0.2618901,-0.2618901,1.263978,21.06625,0.200047,0.2941611,0.01568302,0,0.342186
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.8522414,0.8522414,1.7,0,0.5202,0.8522414,29.36805,0,0,0,0.2502867,0,0,0.8477586,0.8053707,4.992218,0.06069221,1.055657,0,1.055657,2.265462,37.75763,0.2002567,0.9374655,0.2002294,1.7,0.3109789
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6933094,0.6933094,1.7,0,0.5202,0.6933094,99.121,0,0,0,0.6872152,0,0,1.006691,0.9563561,3.936561,1.010784,1.643571,0,1.643571,3.824691,63.74472,0.2003587,0.7626403,0.5497722,1.7,1.697999
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,2.29299,2.489998,0.8031451,0,0.8031451,4.586621,76.44353,0.2000742,0,0.642516,0,3.293143
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.308338,1.308338,1.590315,0,0.490256,1.308338,91.18645,0,0,0,1.193027,0,0,0.2819768,0.2678779,1.489845,3.212829,1.460905,0,1.460905,5.972558,99.54243,0.2001821,1.439172,0.9544218,1.7,4.405856
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.84329,1.84329,0.758062,0,0.2630509,1.84329,63.54317,0,0,0,1.171285,1.142345,1.085228,0,0,0.02893972,4.527643,0.02893972,0,0.02893972,6.000012,100,0.2001866,2.027619,0.9370279,1.7,5.698928
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.177042,1.177042,0,0,0,1.177042,74.38187,0,0.0000000000000002220446,0,0.8755056,1.238991,1.177042,0,0,0,4.553689,0,0.3634857,-0.3634857,5.616864,93.61422,0.2001866,1.294746,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.998628,1.998628,1.161971,0,0.373318,1.998628,64.27233,0,0,0,1.284565,0.8806919,0.8366573,0,0,0.403873,4.190203,0.403873,0,0.403873,6.000012,100,0.2002492,2.198491,1.027652,1.7,5.474768
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.324618,0.324618,0,-1,0,0.324618,438.3776,1.081349,0,0,1.423052,0.3417031,0.324618,0,0,0,4.553689,0,0,0,6.000012,100,0.2002492,0.3570798,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002492,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.420218,1.420218,0.7652552,0,0.2650146,1.420218,48.54427,0.0000000000000001110223,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2002492,1.56224,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.203097,1.203097,0,0,0,1.203097,31.05649,0,0.0000000000000002220446,0,0.3736396,1.266418,1.203097,0,0,0,4.553689,0,0.892778,-0.892778,5.058941,84.31552,0.2002492,1.323406,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7720815,0.7720815,0,0,0,0.7720815,6.342712,0,0,0,0.0489709,0.8127173,0.7720815,0,0,0.9919755,3.660911,0,0.7637464,-0.7637464,4.253882,70.89789,0.2002492,0.8492896,0.03917672,0,3.709882
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.589563,1.38,0,-1,0,1.38,0,0,1.209563,1.468519,0,1.452632,1.38,0,0,1.840583,2.897165,0,1.452632,-1.452632,2.722674,45.37781,0.2002492,2.84852,0,0,2.897165
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.833105,1.372306,0,-1,0,1.372306,0,0,0.4607992,0.6441097,0,1.444533,1.372306,0,0,3.454618,1.444533,0,1.444533,-1.444533,1.200002,20,0.2002492,2.016416,0,0,1.444533
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.89746,0,0,-1,0,0,0,0,1.89746,2.087206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,2.087206,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2092836,0,0,-1,0,0,0,0,0.2092836,0.230212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0.230212,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06725955,0,0,-1,0,0,0,0,0.06725955,0.07398551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0.07398551,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04072811,0,0,-1,0,0,0,0,0.04072811,0.04480092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0.04480092,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02837497,0,0,-1,0,0,0,0,0.02837497,0.03121246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0.03121246,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1012395,0,0,-1,0,0,0,0,0.1012395,0.1113634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002492,0.1113634,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3129626,0.3129626,1.7,0,0.5202,0.3129626,0,0,0,0,0,0,0,1.387037,1.317686,5.059654,0,1.317686,0,1.317686,2.450069,40.8344,0.2004653,0.3442588,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4868658,0.4868658,1.7,0,0.5202,0.4868658,5.201897,0,0,0,0.02532626,0,0,1.213134,1.152478,3.741969,1.185917,1.177804,0,1.177804,3.567431,59.45707,0.2007094,0.5355524,0.02026101,1.7,1.211243
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.972928,0.972928,1.7,0,0.5202,0.972928,18.72192,0,0,0,0.1821508,0,0,0.7270719,0.6907184,2.564165,2.24594,0.8728691,0,0.8728691,4.395508,73.25832,0.2008809,1.070221,0.1457206,1.7,2.428091
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.989926,0.989926,1.7,0,0.5202,0.989926,36.66682,0,0,0,0.3629744,0,0,0.7100741,0.6745703,1.691296,3.031523,1.037545,0,1.037545,5.379809,89.66331,0.2010759,1.088919,0.2903795,1.7,3.394497
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1174794,0.1174794,0,-1,0,0.1174794,801.1315,0.1637508,0,0,0.9411646,0.1236625,0.1174794,0,0,0.6537512,3.965313,0.6537512,0,0.6537512,6.000012,100,0.2008463,0.1292273,0.7529317,0,4.906477
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5644692,0.5644692,0,0,0,0.5644692,279.7844,0.9851187,0,0,1.579297,0.594178,0.5644692,0,0,0,4.553689,0,0,0,6.000012,100,0.2008463,0.6209161,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008463,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.945388,1.945388,0.5653875,0,0.2104508,1.945388,100.2108,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008463,2.139926,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7818536,0.7818536,0,0,0,0.7818536,153.3881,0.3762666,0,0,1.19927,0.8230038,0.7818536,0,0,0,4.553689,0,0,0,6.000012,100,0.2008463,0.860039,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.065563,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.685564,1.99212,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2008463,3.37212,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7529944,0.7529944,0,0,0,0.7529944,100.426,0,0,0,0.7562023,0.7926257,0.7529944,0,0,0.4037699,4.190296,0,0.03642329,-0.03642329,5.578568,92.97596,0.2008463,0.8282938,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.913251,1.913251,1.7,0,0.5202,1.913251,33.20939,0,0,0,0.6353788,0.2244744,0.2132507,0,0,0.4442403,4.153872,0.4109045,0,0.4109045,5.968387,99.47292,0.200909,2.104576,0.5083031,1.7,4.789251
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3512416,0,0,0.3845774,0,0,0,0,0.03333581,4.523687,0.03333581,0,0.03333581,6.000012,100,0.2008973,0,0.3076619,0,4.908264
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6009777,0.6009777,0,0,0,0.6009777,8.349696,0,0.0000000000000001110223,0,0.05017981,0.6326082,0.6009777,0,0,0,4.553689,0,0.5824283,-0.5824283,5.386079,89.7678,0.2008973,0.6610755,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.536054,1.38,0,-1,0,1.38,0,0,0.1560537,0.3096591,0,1.452632,1.38,0,0,0.6471426,3.971261,0,1.452632,-1.452632,3.854871,64.24771,0.2008973,1.689659,0,0,3.971261
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4672133,0.4672133,0,-1,0,0.4672133,0,0,0.00000000000000005551115,0,0,0.4918035,0.4672133,0,0,2.261178,2.518629,0,0.4918035,-0.4918035,3.336464,55.60762,0.2008973,0.5139347,0,0,2.518629
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.439998,1.38,0,-1,0,1.38,0,0,1.059998,1.303997,0,1.452632,1.38,0,0,2.807626,2.026825,0,1.452632,-1.452632,1.805256,30.08754,0.2008973,2.683997,0,0,2.026825
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2228493,0.2228493,0,-1,0,0.2228493,0,0,0.00000000000000002775558,0,0,0.2345783,0.2228493,0,0,4.421661,0.574194,0,0.2345783,-0.2345783,1.557989,25.96643,0.2008973,0.2451343,0,0,0.574194
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1212696,0.1212696,0,-1,0,0.1212696,0,0,0.00000000000000001387779,0,0,0.1276522,0.1212696,0,0,4.682303,0.3396157,0,0.1276522,-0.1276522,1.423432,23.72381,0.2008973,0.1333966,0,0,0.3396157
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82414,0.2119634,0,0,0,1.423432,23.72381,0.2008973,0,0,0,0.2119634
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.377565,0.2013653,0,-1,0,0.2013653,0,0,0.1761997,0.2139562,0,0.2119634,0.2013653,0,0,4.82414,0.2119634,0,0.2119634,-0.2119634,1.200002,20,0.2008973,0.4153215,0,0,0.2119634
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3678646,0,0,-1,0,0,0,0,0.3678646,0.4046511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008973,0.4046511,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.178358,0,0,-1,0,0,0,0,0.178358,0.1961938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008973,0.1961938,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3513815,0,0,-1,0,0,0,0,0.3513815,0.3865196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008973,0.3865196,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008973,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1796997,0.1796997,1.632331,0,0.5017264,0.1796997,15.02749,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2010427,0.1976696,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.039453,1.039453,1.7,0,0.5202,1.039453,32.3622,0,0,0,0.3363898,0,0,0.6605471,0.6275198,3.65265,1.266304,0.9639096,0,0.9639096,3.449249,57.48737,0.2012227,1.143398,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.016255,1.016255,1.7,0,0.5202,1.016255,81.32018,0,0,0,0.8264207,0,0,0.6837445,0.6495573,2.68874,2.133822,1.475978,0,1.475978,4.849484,80.82458,0.2013783,1.117881,0.6611366,1.7,2.960243
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1917413,0.1917413,0,-1,0,0.1917413,716.6687,0,0,0,1.37415,0.201833,0.1917413,0,0,1.212762,3.462203,1.172317,0,1.172317,5.961642,99.3605,0.2009698,0.2109155,1.09932,0,4.836353
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.969827,1.969827,0.5898268,0,0.2171227,1.969827,82.65496,0.1350826,0,0,1.62816,1.452632,1.38,0,0,0.04044539,4.517288,0.04044539,0,0.04044539,6.000012,100,0.2009557,2.16681,1.302528,1.7,6.145448
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6614609,0.6614609,0,0,0,0.6614609,266.39,1.065791,0,0,1.762066,0.6962747,0.6614609,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,0.727607,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7674958,0.7674958,0,0,0,0.7674958,239.5682,1.030785,0,0,1.838675,0.8078903,0.7674958,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,0.8442453,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.040142,1.040142,0,0,0,1.040142,148.9903,0.4548243,0,0,1.549711,1.094886,1.040142,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,1.144156,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.957357,0.957357,0,-1,0,0.957357,160.7616,0.5313187,0,0,1.539063,1.007744,0.957357,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,1.053093,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.54381,1.54381,0.8555425,0,0.2896631,1.54381,46.92885,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,1.698191,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.548685,0.548685,0,0,0,0.548685,9.119455,0,0,0,0.05003707,0.5775631,0.548685,0,0,0,4.553689,0,0.527526,-0.527526,5.443951,90.73233,0.2009557,0.6035534,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7550176,0.7550176,0,-1,0,0.7550176,0,0,0.0000000000000001110223,0,0,0.7947554,0.7550176,0,0,0.58614,4.026163,0,0.7947554,-0.7947554,4.606205,76.76993,0.2009557,0.8305194,0,0,4.026163
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.849978,1.38,0,-1,0,1.38,0,0,0.4699778,0.6549756,0,1.452632,1.38,0,0,1.469202,3.231408,0,1.452632,-1.452632,3.074997,51.24985,0.2009557,2.034976,0,0,3.231408
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.083237,1.778776,0,0,0,3.074997,51.24985,0.2009557,0,0,0,1.778776
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3915138,0.3915138,0,-1,0,0.3915138,0,0,0.00000000000000005551115,0,0,0.4121197,0.3915138,0,0,3.083237,1.778776,0,0.4121197,-0.4121197,2.640584,44.00965,0.2009557,0.4306651,0,0,1.778776
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1705797,0.1705797,0,-1,0,0.1705797,0,0,0.00000000000000002775558,0,0,0.1795575,0.1705797,0,0,3.541147,1.366656,0,0.1795575,-0.1795575,2.451314,40.85516,0.2009557,0.1876376,0,0,1.366656
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6257157,0.6257157,0,-1,0,0.6257157,0,0,0.0000000000000001110223,0,0,0.6586481,0.6257157,0,0,3.740656,1.187099,0,0.6586481,-0.6586481,1.757038,29.28391,0.2009557,0.6882872,0,0,1.187099
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06020685,0.06020685,0,-1,0,0.06020685,0,0,0.000000000000000006938894,0,0,0.06337564,0.06020685,0,0,4.472487,0.5284506,0,0.06337564,-0.06337564,1.690234,28.17052,0.2009557,0.06622754,0,0,0.5284506
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2432391,0.2432391,0,-1,0,0.2432391,0,0,0.00000000000000002775558,0,0,0.2560412,0.2432391,0,0,4.542904,0.465075,0,0.2560412,-0.2560412,1.420343,23.67234,0.2009557,0.267563,0,0,0.465075
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.827394,0.2090338,0,0,0,1.420343,23.67234,0.2009557,0,0,0,0.2090338
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6952869,0.1985821,0,-1,0,0.1985821,0,0,0.4967048,0.5662335,0,0.2090338,0.1985821,0,0,4.827394,0.2090338,0,0.2090338,-0.2090338,1.200002,20,0.2009557,0.7648156,0,0,0.2090338
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08615702,0.08615702,1.538789,0,0.4761893,0.08615702,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2010602,0.09477272,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1522028,0.1522028,1.604834,0,0.4942198,0.1522028,5.625057,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2011957,0.1674231,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.125511,2.125511,1.7,0,0.5202,2.125511,20.27027,0.0000000000000001110223,0,0,0.4308468,0.4479069,0.4255115,0,0,2.291093,2.491705,0,0.01706002,-0.01706002,3.808508,63.475,0.2011957,2.338063,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.526005,1.526005,1.7,0,0.5202,1.526005,58.63309,0,0,0,0.894744,0,0,0.173995,0.1652953,2.310049,2.474645,1.060039,0,1.060039,4.814149,80.23566,0.201363,1.678605,0.7157952,1.7,3.369389
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4007238,0.4007238,0,-1,0,0.4007238,309.3002,0,0,0,1.239439,0.4218145,0.4007238,0,0,1.250009,3.428681,0.817625,0,0.817625,5.589817,93.16342,0.2010804,0.4407961,0.9915516,0,4.66812
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.184692,1.184692,0,0,0,1.184692,133.5213,0,0,0,1.581816,1.247044,1.184692,0,0,0.4323842,4.164543,0.3347722,0,0.3347722,5.907409,98.45662,0.200965,1.303161,1.265453,0,5.746359
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.460418,1.460418,0.425,0,0.172125,1.460418,103.5253,0.3243757,0,0,1.511901,1.089913,1.035418,0,0,0.09761201,4.465838,0.09761201,0,0.09761201,6.000012,100,0.2009313,1.606459,1.209521,1.7,5.977739
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.560909,1.560909,0.425,0,0.172125,1.560909,101.0093,0.3809701,0,0,1.576663,1.195693,1.135909,0,0,0,4.553689,0,0,0,6.000012,100,0.2009313,1.716999,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8633427,0.8633427,0,0,0,0.8633427,183.558,0.6759527,0,0,1.584734,0.9087818,0.8633427,0,0,0,4.553689,0,0,0,6.000012,100,0.2009313,0.949677,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2531677,0.2531677,0,-1,0,0.2531677,620.103,1.303409,0,0,1.569901,0.2664924,0.2531677,0,0,0,4.553689,0,0,0,6.000012,100,0.2009313,0.2784845,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1325145,0.1325145,0,0,0,0.1325145,859.6746,0.9997048,0,0,1.139194,0.139489,0.1325145,0,0,0,4.553689,0,0,0,6.000012,100,0.2009313,0.145766,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.222266,1.222266,0,0,0,1.222266,56.17206,0,0.0000000000000002220446,0,0.686572,1.286596,1.222266,0,0,0,4.553689,0,0.6000237,-0.6000237,5.367531,89.45868,0.2009313,1.344493,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8695375,0.8695375,0,0,0,0.8695375,50.5188,0,0,0,0.4392799,0.9153026,0.8695375,0,0,0.6666931,3.953665,0,0.4760227,-0.4760227,4.865759,81.09583,0.2009313,0.9564912,0.3514239,0,4.392945
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.247515,1.247515,0,0,0,1.247515,3.944746,0,0.0000000000000002220446,0,0.04921128,1.313173,1.247515,0,0,1.195607,3.477643,0,1.263962,-1.263962,3.533426,58.89032,0.2009313,1.372266,0.03936903,0,3.526854
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2023224,0.2023224,0,-1,0,0.2023224,0,0,0,0,0,0.2129709,0.2023224,0,0,2.600009,2.21368,0,0.2129709,-0.2129709,3.308935,55.14881,0.2009313,0.2225546,0,0,2.21368
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8744989,0.8744989,0,-1,0,0.8744989,0,0,0.0000000000000001110223,0,0,0.9205251,0.8744989,0,0,2.836644,2.00071,0,0.9205251,-0.9205251,2.338617,38.97687,0.2009313,0.9619488,0,0,2.00071
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.16678,1.026175,0,-1,0,1.026175,0,0,0.1406047,0.2572827,0,1.080184,1.026175,0,0,3.85945,1.080184,0,1.080184,-1.080184,1.200002,20,0.2009313,1.283458,0,0,1.080184
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4042267,0,0,-1,0,0,0,0,0.4042267,0.4446494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.4446494,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4582385,0,0,-1,0,0,0,0,0.4582385,0.5040624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.5040624,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1953539,0,0,-1,0,0,0,0,0.1953539,0.2148893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.2148893,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4120862,0,0,-1,0,0,0,0,0.4120862,0.4532948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.4532948,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4220847,0,0,-1,0,0,0,0,0.4220847,0.4642932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.4642932,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1422913,0,0,-1,0,0,0,0,0.1422913,0.1565204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0.1565204,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009313,0,0,0,0
