Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4203303,0.4203303,1.7,0,0.5202,0.4203303,7.106203,0,0,0,0.02986952,0,0,1.27967,1.215686,5.059654,0,1.245556,0,1.245556,2.38164,39.69393,0.2011649,0.4623633,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.752576,0.752576,1.7,0,0.5202,0.752576,46.47491,0,0,0,0.349759,0,0,0.9474241,0.9000528,3.814099,1.121,1.249812,0,1.249812,3.567316,59.45515,0.201396,0.8278336,0.2798072,1.7,1.470759
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.986342,1.986342,1.7,0,0.5202,1.986342,42.48195,0,0,0,0.8438368,0.3014125,0.2863418,0,0,2.564287,2.245831,0.5424243,0,0.5424243,4.081905,68.03161,0.2014763,2.184976,0.6750695,1.7,3.089668
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6555922,0.6555922,0,-1,0,0.6555922,193.0571,0,0,0,1.265667,0.690097,0.6555922,0,0,2.021863,2.734013,0.5755701,0,0.5755701,4.627939,77.13216,0.2012786,0.7211514,1.012534,0,3.99968
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.572158,1.572158,1.546742,0,0.4783606,1.572158,93.69579,0,0,0,1.473045,0.02675291,0.02541526,0,0,1.446292,3.252026,1.446292,0,1.446292,6.000012,100,0.2013622,1.729373,1.178436,1.7,4.725071
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.004258,3.004258,1.624258,0,0.4995223,3.004258,54.68633,0.1902866,0,0.2246833,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,3.304683,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.516422,1.516422,0.425,0,0.172125,1.516422,104.9964,0.4433238,0,0,1.592189,1.148865,1.091422,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,1.668064,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2542209,0.2542209,0,0,0,0.2542209,545.062,1.11806,0,0,1.385661,0.2676009,0.2542209,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,0.279643,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.048302,1.048302,0,-1,0,1.048302,139.9477,0.3635982,0,0,1.467074,1.103476,1.048302,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,1.153132,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.337368,1.337368,0.425,0,0.172125,1.337368,75.8983,0.05465226,0,0,1.015039,0.9603872,0.9123679,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,1.471105,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.387827,2.387827,1.5931,0,0.4910163,2.387827,35.03415,0,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.2013622,2.62661,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9377018,0.9377018,0,0,0,0.9377018,35.89261,0,0.0000000000000001110223,0,0.3365657,0.9870546,0.9377018,0,0,0,4.553689,0,0.6504889,-0.6504889,5.314336,88.5721,0.2013622,1.031472,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.646297,2.646297,1.7,0,0.5202,2.646297,1.833863,0,0,0,0.04852947,0.9961026,0.9462975,0,0,0.7227654,3.9032,0,0.9475731,-0.9475731,4.315507,71.92496,0.2013622,2.910927,0.03882357,1.7,3.95173
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9050689,0.9050689,0,-1,0,0.9050689,0,0,0.0000000000000001110223,0,0,0.9527041,0.9050689,0,0,1.775625,2.955627,0,0.9527041,-0.9527041,3.311269,55.1877,0.2013622,0.9955757,0,0,2.955627
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.583281,1.38,0,-1,0,1.38,0,0,1.203281,1.461609,0,1.452632,1.38,0,0,2.834185,2.002923,0,1.452632,-1.452632,1.78006,29.66761,0.2013622,2.841609,0,0,2.002923
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44822,0.5502913,0,0,0,1.78006,29.66761,0.2013622,0,0,0,0.5502913
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1520203,0.1520203,0,-1,0,0.1520203,0,0,0.00000000000000002775558,0,0,0.1600214,0.1520203,0,0,4.44822,0.5502913,0,0.1600214,-0.1600214,1.611383,26.85633,0.2013622,0.1672224,0,0,0.5502913
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03566412,0.03566412,0,-1,0,0.03566412,0,0,0,0,0,0.03754118,0.03566412,0,0,4.626021,0.3902699,0,0.03754118,-0.03754118,1.571811,26.1968,0.2013622,0.03923053,0,0,0.3902699
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2799511,0.2799511,0,-1,0,0.2799511,0,0,0,0,0,0.2946854,0.2799511,0,0,4.667734,0.3527287,0,0.2946854,-0.2946854,1.261185,21.01971,0.2013622,0.3079462,0,0,0.3527287
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1845379,0.05514114,0,-1,0,0.05514114,0,0,0.1293968,0.1478506,0,0.0580433,0.05514114,0,0,4.995162,0.0580433,0,0.0580433,-0.0580433,1.200002,20,0.2013622,0.2029917,0,0,0.0580433
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1932768,0,0,-1,0,0,0,0,0.1932768,0.2126045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013622,0.2126045,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1215936,0,0,-1,0,0,0,0,0.1215936,0.1337529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013622,0.1337529,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1264521,0,0,-1,0,0,0,0,0.1264521,0.1390973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013622,0.1390973,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5092741,0.5092741,1.7,0,0.5202,0.5092741,0,0,0,0,0,0,0,1.190726,1.13119,5.059654,0,1.13119,0,1.13119,2.273143,37.88564,0.2015886,0.5602015,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2839932,0.2839932,1.7,0,0.5202,0.2839932,10.79229,-0.0000000000000002220446,0,0,0.03064935,0,0,1.416007,1.345206,3.928465,1.018071,1.375856,0,1.375856,3.578394,59.63979,0.2017738,0.3123925,0.02451948,1.7,1.04872
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.469821,1.469821,1.7,0,0.5202,1.469821,22.20552,0,0,0,0.3263814,0,0,0.2301791,0.2186702,2.552609,2.256341,0.5450516,0,0.5450516,4.095476,68.2578,0.201865,1.616803,0.2611051,1.7,2.582722
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.726274,1.726274,1.7,0,0.5202,1.726274,52.88914,0,0,0,0.9130117,0.02765719,0.02627433,0,0,2.007557,2.746887,0.8853545,0,0.8853545,4.935397,82.25645,0.201994,1.898902,0.7304093,1.7,3.659899
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7929717,0.7929717,0,-1,0,0.7929717,157.5934,0,0,0,1.249671,0.834707,0.7929717,0,0,1.122203,3.543706,0.414964,0,0.414964,5.329066,88.8176,0.2018525,0.8722688,0.9997368,0,4.793377
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.214445,1.214445,0,0,0,1.214445,132.8301,0,0,0,1.613148,1.278363,1.214445,0,0,0.7072388,3.917174,0.3347849,0,0.3347849,5.646671,94.111,0.2017386,1.33589,1.290519,0,5.530322
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.31419,1.31419,0.425,0,0.172125,1.31419,112.9635,0.1761121,0,0,1.484555,0.9359892,0.8891897,0,0,0.3724539,4.218481,0.3724539,0,0.3724539,6.000012,100,0.2016119,1.445609,1.187644,1.7,5.703036
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.173071,1.173071,0,0,0,1.173071,147.0182,0.4898165,0,0,1.724628,1.234812,1.173071,0,0,0,4.553689,0,0,0,6.000012,100,0.2016119,1.290378,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.167345,1.167345,0,0,0,1.167345,147.0769,0.4881101,0,0,1.716894,1.228784,1.167345,0,0,0,4.553689,0,0,0,6.000012,100,0.2016119,1.284079,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.052774,1.38,0,-1,0,1.38,102.1691,0,0.6727743,0.8780518,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2016119,2.258052,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.950908,1.950908,0.8976725,0,0.3011646,1.950908,59.26012,0,0,0,1.15611,1.108669,1.053235,0,0,0.04744163,4.510992,0.04744163,0,0.04744163,6.000012,100,0.2016188,2.145998,0.9248883,1.7,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.432499,1.432499,0.7298232,0,0.2553417,1.432499,51.63414,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2016188,1.575749,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016188,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.857059,3.08,1.7,0,0.5202,3.08,1.568249,0,0.7770587,1.162765,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2016188,4.242764,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.049248,1.049248,0,-1,0,1.049248,0,0,0.0000000000000002220446,0,0,1.104472,1.049248,0,0,1.560366,3.149359,0,1.104472,-1.104472,3.355503,55.92494,0.2016188,1.154173,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.167792,0.167792,0,-1,0,0.167792,0,0,0.00000000000000002775558,0,0,0.1766231,0.167792,0,0,2.787557,2.044888,0,0.1766231,-0.1766231,3.169326,52.822,0.2016188,0.1845712,0,0,2.044888
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.385242,1.38,0,-1,0,1.38,0,0,1.005243,1.243767,0,1.452632,1.38,0,0,2.983805,1.868265,0,1.452632,-1.452632,1.638118,27.30191,0.2016188,2.623767,0,0,1.868265
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2145046,0.2145046,0,-1,0,0.2145046,0,0,0,0,0,0.2257943,0.2145046,0,0,4.59784,0.415633,0,0.2257943,-0.2257943,1.40011,23.33512,0.2016188,0.2359551,0,0,0.415633
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1156618,0.1156618,0,-1,0,0.1156618,0,0,0.00000000000000001387779,0,0,0.1217493,0.1156618,0,0,4.848722,0.1898387,0,0.1217493,-0.1217493,1.271775,21.19621,0.2016188,0.127228,0,0,0.1898387
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5460063,0.06468492,0,-1,0,0.06468492,0,0,0.4813214,0.535922,0,0.0680894,0.06468492,0,0,4.984,0.0680894,0,0.0680894,-0.0680894,1.200002,20,0.2016188,0.6006069,0,0,0.0680894
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016188,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016188,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016188,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2881456,0,0,-1,0,0,0,0,0.2881456,0.3169602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016188,0.3169602,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.156501,0.156501,1.609133,0,0.4953932,0.156501,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017549,0.1721511,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2644608,0.2644608,1.7,0,0.5202,0.2644608,6.71698,-0.0000000000000002220446,0,0,0.01776378,0,0,1.435539,1.363762,3.679654,1.242,1.381526,0,1.381526,3.819816,63.66347,0.2019362,0.2909069,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.394898,1.394898,1.7,0,0.5202,1.394898,27.3342,0,0,0,0.3812841,0,0,0.3051022,0.2898471,2.298128,2.485373,0.6711313,0,0.6711313,4.456507,74.27497,0.2020483,1.534388,0.3050273,1.7,2.866657
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.8630586,0,0.291715,0,0,0,0,0,0.8070914,0,0,0.8630586,0.8199057,1.626997,3.089391,1.626997,0,1.626997,6.000012,100,0.201721,0,0.6456732,1.7,3.896483
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.549327,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.1693266,0.3242593,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.201721,1.704259,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.110217,1.110217,0,0,0,1.110217,105.9539,0,0,0,1.176318,1.168649,1.110217,0,0,0.4457804,4.152487,0.007669177,0,0.007669177,5.584383,93.07287,0.2017184,1.221238,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.056907,0,0,1.495018,0,0,0,0,0.4381112,4.159389,0.4381112,0,0.4381112,6.000012,100,0.2015708,0,1.196014,0,5.654407
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01940813,0.01940813,0,0,0,0.01940813,7584.93,1.451663,0,0,1.472093,0.02042961,0.01940813,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,0.02134895,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.706494,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.6264939,0.9971433,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,4.077143,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.665781,1.38,0,-1,0,1.38,107.5598,0.03169302,0.2857814,0.4523595,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,1.83236,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.025495,2.025495,0.9776543,0,0.3229996,2.025495,54.45533,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,2.228044,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5198501,0.5198501,0,0,0,0.5198501,124.3929,0.09944582,0,0,0.6466565,0.5472106,0.5198501,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,0.5718351,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015708,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.958141,1.958141,1.7,0,0.5202,1.958141,2.316745,0.00000000000000005551115,0,0,0.04536512,0.271727,0.2581407,0,0,0,4.553689,0,0.2263619,-0.2263619,5.761405,96.02323,0.2015708,2.153955,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2515132,4.327327,0,0,0,5.761405,96.02323,0.2015708,0,0,0,4.327327
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.618681,0.618681,0,-1,0,0.618681,0,0,0.0000000000000001110223,0,0,0.6512432,0.618681,0,0,0.2515132,4.327327,0,0.6512432,-0.6512432,5.074935,84.58208,0.2015708,0.6805491,0,0,4.327327
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.272745,1.272745,0,-1,0,1.272745,0,0,0.0000000000000002220446,0.02001922,0,1.339731,1.272745,0,0,0.9751167,3.676084,0,1.339731,-1.339731,3.662734,61.04545,0.2015708,1.400019,0,0,3.676084
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4098326,0.4098326,0,-1,0,0.4098326,0,0,0,0,0,0.4314027,0.4098326,0,0,2.463707,2.336353,0,0.4314027,-0.4314027,3.207996,53.46649,0.2015708,0.4508158,0,0,2.336353
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943043,1.90495,0,0,0,3.207996,53.46649,0.2015708,0,0,0,1.90495
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.27952,0.27952,0,-1,0,0.27952,0,0,0,0,0,0.2942316,0.27952,0,0,2.943043,1.90495,0,0.2942316,-0.2942316,2.897849,48.29738,0.2015708,0.3074721,0,0,1.90495
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3159923,0.3159923,0,-1,0,0.3159923,0,0,0.00000000000000005551115,0,0,0.3326235,0.3159923,0,0,3.269968,1.610718,0,0.3326235,-0.3326235,2.547233,42.45379,0.2015708,0.3475915,0,0,1.610718
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.141679,0.141679,0,-1,0,0.141679,0,0,0.00000000000000002775558,0,0,0.1491358,0.141679,0,0,3.639549,1.278095,0,0.1491358,-0.1491358,2.39003,39.83375,0.2015708,0.1558469,0,0,1.278095
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2876601,0.2876601,0,-1,0,0.2876601,0,0,0,0,0,0.3028001,0.2876601,0,0,3.805256,1.128959,0,0.3028001,-0.3028001,2.07085,34.5141,0.2015708,0.3164261,0,0,1.128959
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2850516,0.2850516,0,-1,0,0.2850516,0,0,0,0,0,0.3000543,0.2850516,0,0,4.1417,0.8261588,0,0.3000543,-0.3000543,1.754565,29.24269,0.2015708,0.3135568,0,0,0.8261588
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5631274,0.5631274,1.7,0,0.5202,0.5631274,0,0,0,0,0,0,0,1.136873,1.080029,4.475094,0.5261045,1.080029,0,1.080029,2.779171,46.31942,0.2017827,0.6194401,0,1.7,0.5261045
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.35348,0.35348,1.7,0,0.5202,0.35348,6.150948,0,0,0,0.02174237,0,0,1.34652,1.279194,3.395065,1.498131,1.300936,0,1.300936,4.013347,66.88898,0.2019894,0.388828,0.01739389,1.7,1.519873
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.551687,2.551687,1.7,0,0.5202,2.551687,14.37331,0.0000000000000002220446,0,0,0.3667619,0.8965123,0.8516867,0,0,2.094128,2.668973,0,0.5297505,-0.5297505,3.454941,57.58224,0.2019894,2.806855,0.2934095,1.7,3.035735
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.756124,1.756124,1.7,0,0.5202,1.756124,49.58146,0,0,0,0.8707122,0.05907832,0.0561244,0,0,2.68274,2.139223,0.8116338,0,0.8116338,4.224925,70.41528,0.2021056,1.931737,0.6965697,1.7,3.009935
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9032334,0.9032334,0,-1,0,0.9032334,103.8425,0,0,0,0.9379404,0.950772,0.9032334,0,0,1.871106,2.869693,0,0.01283161,-0.01283161,4.211399,70.18984,0.2021056,0.9935567,0.7503523,0,3.807634
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.254772,2.254772,1.7,0,0.5202,2.254772,54.06637,0,0,0,1.219074,0.583971,0.5547724,0,0,1.885364,2.856862,0.6351027,0,0.6351027,4.81391,80.23168,0.2021963,2.48025,0.9752589,1.7,4.075935
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,1.250261,3.428454,1.17904,0,1.17904,5.932446,98.87389,0.2018015,0,0.9432318,0,4.607494
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.382797,0.382797,0,0,0,0.382797,417.2521,1.123063,0,0,1.597229,0.4029442,0.382797,0,0,0.0712212,4.48959,0.0712212,0,0.0712212,6.000012,100,0.2017777,0.4210767,1.277783,0,6.086818
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4946948,0.4946948,0,0,0,0.4946948,341.4636,1.168471,0,0,1.689203,0.5207314,0.4946948,0,0,0,4.553689,0,0,0,6.000012,100,0.2017777,0.5441643,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.050163,1.050163,0,-1,0,1.050163,160.9561,0.5848662,0,0,1.690301,1.105435,1.050163,0,0,0,4.553689,0,0,0,6.000012,100,0.2017777,1.155179,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01585938,0.01585938,0,0,0,0.01585938,8454.336,1.324111,0,0,1.340805,0.01669408,0.01585938,0,0,0,4.553689,0,0,0,6.000012,100,0.2017777,0.01744531,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.341098,1.341098,0.7447478,0,0.2594161,1.341098,46.8077,0.0000000000000001110223,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2017777,1.475208,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.108681,2.108681,1.7,0,0.5202,2.108681,17.92344,0,0,0,0.3779482,0.4301908,0.4086812,0,0,0,4.553689,0,0.05224258,-0.05224258,5.944943,99.08219,0.2017777,2.319549,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.515279,2.515279,1.7,0,0.5202,2.515279,1.803778,0,0,0,0.04537003,0.8581882,0.8152788,0,0,0.05804731,4.501446,0,0.8128182,-0.8128182,5.088158,84.80246,0.2017777,2.766807,0.03629602,1.7,4.546816
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.295103,1.295103,0,-1,0,1.295103,0,0,0,0.04461366,0,1.363267,1.295103,0,0,0.9611786,3.688628,0,1.363267,-1.363267,3.651149,60.85236,0.2017777,1.424614,0,0,3.688628
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6192464,0.6192464,0,-1,0,0.6192464,0,0,0,0,0,0.6518384,0.6192464,0,0,2.475919,2.325361,0,0.6518384,-0.6518384,2.964051,49.40075,0.2017777,0.6811711,0,0,2.325361
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3821554,0.3821554,0,-1,0,0.3821554,0,0,0.00000000000000005551115,0,0,0.4022689,0.3821554,0,0,3.200184,1.673523,0,0.4022689,-0.4022689,2.540022,42.33362,0.2017777,0.4203709,0,0,1.673523
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01100087,0.01100087,0,-1,0,0.01100087,0,0,0.000000000000000001734723,0,0,0.01157986,0.01100087,0,0,3.64715,1.271254,0,0.01157986,-0.01157986,2.527816,42.13018,0.2017777,0.01210095,0,0,1.271254
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1839736,0.1839736,0,-1,0,0.1839736,0,0,0.00000000000000002775558,0,0,0.1936564,0.1839736,0,0,3.660016,1.259675,0,0.1936564,-0.1936564,2.323684,38.72799,0.2017777,0.2023709,0,0,1.259675
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1855861,0.1855861,0,-1,0,0.1855861,0,0,0,0,0,0.1953538,0.1855861,0,0,3.87519,1.066018,0,0.1953538,-0.1953538,2.117763,35.29598,0.2017777,0.2041447,0,0,1.066018
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1077524,0.1077524,0,-1,0,0.1077524,0,0,0.00000000000000001387779,0,0,0.1134236,0.1077524,0,0,4.092249,0.8706644,0,0.1134236,-0.1134236,1.998204,33.30334,0.2017777,0.1185277,0,0,0.8706644
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.133725,0.133725,0,-1,0,0.133725,0,0,0.00000000000000002775558,0,0,0.1407632,0.133725,0,0,4.218276,0.7572408,0,0.1407632,-0.1407632,1.849827,30.83039,0.2017777,0.1470975,0,0,0.7572408
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2767206,0.2767206,0,-1,0,0.2767206,0,0,0.00000000000000005551115,0,0,0.2912849,0.2767206,0,0,4.374679,0.6164775,0,0.2912849,-0.2912849,1.542786,25.71304,0.2017777,0.3043927,0,0,0.6164775
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2299534,0.2299534,0,-1,0,0.2299534,0,0,0.00000000000000002775558,0,0,0.2420562,0.2299534,0,0,4.698329,0.3251927,0,0.2420562,-0.2420562,1.287636,21.46056,0.2017777,0.2529488,0,0,0.3251927
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1323048,0.1323048,1.584936,0,0.4887876,0.1323048,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.96728,0.08313647,1.38,0,1.38,2.596819,43.28023,0.2018989,0.1455352,0,1.7,0.08313647
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2759345,0.2759345,1.7,0,0.5202,0.2759345,11.93488,0,0,0,0.03293245,0,0,1.424065,1.352862,3.587281,1.325136,1.385795,0,1.385795,3.911499,65.19152,0.2020752,0.303528,0.02634596,1.7,1.358069
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7318495,0.7318495,1.7,0,0.5202,0.7318495,32.9017,0,0,0,0.2407909,0,0,0.9681505,0.9197429,2.201486,2.572352,1.160534,0,1.160534,5.012478,83.54114,0.2022867,0.8050345,0.1926327,1.7,2.813143
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.040952,3.616832,0.7440242,0,0.7440242,5.718321,95.30517,0.2020394,0,0.5952193,0,4.360856
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7002932,0.7002932,0,-1,0,0.7002932,100.1502,0,0.0000000000000001110223,0,0.701345,0.7371507,0.7002932,0,0,0.2969278,4.286454,0,0.03580571,-0.03580571,5.680579,94.67612,0.2020394,0.7703225,0.561076,0,4.987799
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.583869,1.583869,0.9900302,0,0.3263783,1.583869,60.72504,0.00000000000000005551115,0,0,0.9618049,0.6250929,0.5938382,0,0,0.336712,4.250648,0.336712,0,0.336712,6.000012,100,0.202087,1.742255,0.7694439,1.7,5.212453
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3433088,0.3433088,0,0,0,0.3433088,423.3705,1.09209,0,0,1.453468,0.3613777,0.3433088,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0.3776397,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.39418,0.39418,0,0,0,0.39418,376.6093,1.069592,0,0,1.484519,0.4149264,0.39418,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0.433598,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2508604,0.2508604,0,0,0,0.2508604,674.5931,1.428223,0,0,1.692287,0.2640635,0.2508604,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0.2759464,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4859163,0.4859163,0,0,0,0.4859163,188.0703,0.4023736,0,0,0.9138644,0.5114908,0.4859163,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0.5345079,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3093509,0.3093509,0,0,0,0.3093509,156.3855,0.1581473,0,0,0.4837799,0.3256325,0.3093509,0,0,0,4.553689,0,0,0,6.000012,100,0.202087,0.340286,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6711689,0.6711689,0,0,0,0.6711689,33.1452,0,0,0,0.2224603,0.7064936,0.6711689,0,0,0,4.553689,0,0.4840333,-0.4840333,5.489796,91.49642,0.202087,0.7382858,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.234835,1.234835,0,0,0,1.234835,3.74712,0,0,0,0.04627075,1.299826,1.234835,0,0,0.5378148,4.069655,0,1.253556,-1.253556,4.168432,69.47373,0.202087,1.358319,0.0370166,0,4.115926
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.715512,1.38,0,-1,0,1.38,0,0,0.3355122,0.5070634,0,1.452632,1.38,0,0,1.930654,2.8161,0,1.452632,-1.452632,2.637224,43.95365,0.202087,1.887063,0,0,2.8161
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.544689,1.363468,0,0,0,2.637224,43.95365,0.202087,0,0,0,1.363468
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.317189,1.295295,0,-1,0,1.295295,0,0,1.021894,1.253613,0,1.363468,1.295295,0,0,3.544689,1.363468,0,1.363468,-1.363468,1.200002,20,0.202087,2.548908,0,0,1.363468
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3800272,0,0,-1,0,0,0,0,0.3800272,0.4180299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.4180299,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.368992,0,0,-1,0,0,0,0,0.368992,0.4058912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.4058912,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07414348,0,0,-1,0,0,0,0,0.07414348,0.08155783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.08155783,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6378444,0,0,-1,0,0,0,0,0.6378444,0.7016288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.7016288,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1901854,0,0,-1,0,0,0,0,0.1901854,0.209204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.209204,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1807039,0,0,-1,0,0,0,0,0.1807039,0.1987743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202087,0.1987743,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.09773679,0.09773679,1.550368,0,0.4793506,0.09773679,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021894,0.1075105,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.202232,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9094918,0.9094918,1.7,0,0.5202,0.9094918,23.51643,0,0,0,0.21388,0,0,0.7905083,0.7509828,2.266698,2.513661,0.9648628,0,0.9648628,4.764983,79.41621,0.2024055,1.000441,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7259504,0.7259504,1.325643,0,0.4180006,0.7259504,92.37267,0,0,0,0.6705797,0,0,0.5996928,0.5697081,1.301835,3.382037,1.240288,0,1.240288,5.941623,99.02686,0.2024416,0.7985454,0.5364638,1.7,4.052617
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.120903,1.120903,0,-1,0,1.120903,86.16534,0,0,0,0.9658298,1.179898,1.120903,0,0,0.06154742,4.498296,0,0.2140681,-0.2140681,5.715975,95.26607,0.2024416,1.232993,0.7726639,0,5.464126
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.823414,1.823414,0.802803,0,0.2752652,1.823414,75.33825,0,0,0,1.373728,1.074327,1.020611,0,0,0.2994009,4.284228,0.2994009,0,0.2994009,6.000012,100,0.2024834,2.005755,1.098982,1.7,5.657956
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024834,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024834,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024834,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7614163,0.7614163,0,-1,0,0.7614163,179.1094,0.5622776,0,0,1.363768,0.8014908,0.7614163,0,0,0,4.553689,0,0,0,6.000012,100,0.2024834,0.8375579,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9023909,0.9023909,0,0,0,0.9023909,85.74796,0,0,0,0.7737818,0.9498851,0.9023909,0,0,0,4.553689,0,0.1761033,-0.1761033,5.814383,96.90619,0.2024834,0.9926299,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.005836,1.005836,0,0,0,1.005836,36.58815,0,0,0,0.3680169,1.058775,1.005836,0,0,0.1956704,4.377585,0,0.690758,-0.690758,5.08626,84.77083,0.2024834,1.10642,0.2944135,0,4.745603
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.9631793,3.686828,0.2646965,0,0.2646965,5.337373,88.95604,0.2023961,0,0.2117572,0,3.951524
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02985635,0.02985635,0,0,0,0.02985635,138.0614,0,0,0,0.04122009,0.03142774,0.02985635,0,0,0.6984828,3.925055,0.009792347,0,0.009792347,5.346663,89.11087,0.2023929,0.03284199,0.03297607,0,3.966274
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.2023929,0,0,0,3.933868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.2023929,0,0,0,3.933868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.318283,1.318283,0,-1,0,1.318283,0,0,0,0.07011171,0,1.387667,1.318283,0,0,0.6886904,3.933868,0,1.387667,-1.387667,3.883934,64.7321,0.2023929,1.450112,0,0,3.933868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.203999,0.203999,0,-1,0,0.203999,0,0,0,0,0,0.2147358,0.203999,0,0,2.230542,2.546201,0,0.2147358,-0.2147358,3.657582,60.95958,0.2023929,0.2243989,0,0,2.546201
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.2023929,0,0,0,2.331465
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.2023929,0,0,0,2.331465
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.2023929,0,0,0,2.331465
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469138,2.331465,0,0,0,3.657582,60.95958,0.2023929,0,0,0,2.331465
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.281832,0.281832,0,-1,0,0.281832,0,0,0,0,0,0.2966653,0.281832,0,0,2.469138,2.331465,0,0.2966653,-0.2966653,3.34487,55.74771,0.2023929,0.3100153,0,0,2.331465
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3482001,0.3482001,0,-1,0,0.3482001,0,0,0,0,0,0.3665264,0.3482001,0,0,2.798766,2.0348,0,0.3665264,-0.3665264,2.958517,49.30852,0.2023929,0.3830201,0,0,2.0348
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2990297,0.2990297,0,0,0,0.2990297,0,0,0.00000000000000005551115,0,0,0.3147681,0.2990297,0,0,3.206017,1.668273,0,0.3147681,-0.3147681,2.626722,43.77862,0.2023929,0.3289326,0,0,1.668273
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06302436,0.06302436,0,0,0,0.06302436,51.14412,0,0,0,0.03223326,0.06634143,0.06302436,0,0,3.55576,1.353505,0,0.03410817,-0.03410817,2.590769,43.1794,0.2023929,0.0693268,0.02578661,0,1.385738
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.593657,1.319397,0.3409671,0,0.3409671,2.914239,48.57055,0.2022807,0,0.2727737,0,1.660364
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.252691,1.626267,0.6994091,0,0.6994091,3.577757,59.62916,0.2020508,0,0.5595273,0,2.325676
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.407882,1.38,0,-1,0,1.38,88.33916,0,0.02788233,0.1686706,1.21908,1.452632,1.38,0,0,2.553282,2.255736,0,0.2335512,-0.2335512,3.331572,55.52609,0.2020508,1.548671,0.9752643,0,3.474816
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8773429,0.8773429,0,0,0,0.8773429,144.6922,0,0,0,1.269447,0.9235189,0.8773429,0,0,2.812783,2.022184,0.3459277,0,0.3459277,3.659748,60.99567,0.2019373,0.9650772,1.015557,0,3.291631
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2345658,0.2345658,0,0,0,0.2345658,662.1376,0,0,0,1.553148,0.2469113,0.2345658,0,0,2.466855,2.333519,1.306237,0,1.306237,4.898952,81.64905,0.2015099,0.2580223,1.242518,0,3.886667
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0.5340919,0,0,1.69471,0,0,0,0,1.160618,3.509132,1.160618,0,1.160618,6.000012,100,0.2011316,0,1.355768,0,5.203843
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.636788,2.636788,1.256788,0,0.3992031,2.636788,56.70048,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011316,2.900466,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.033816,1.033816,0,-1,0,1.033816,125.2934,0.2070757,0,0,1.295303,1.088227,1.033816,0,0,0,4.553689,0,0,0,6.000012,100,0.2011316,1.137197,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011316,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.514209,0.514209,0,0,0,0.514209,156.5822,0.263887,0,0,0.8051597,0.5412727,0.514209,0,0,0,4.553689,0,0,0,6.000012,100,0.2011316,0.56563,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.042236,1.042236,0,0,0,1.042236,43.9239,0,0,0,0.4577906,1.09709,1.042236,0,0,0,4.553689,0,0.6392996,-0.6392996,5.326131,88.76868,0.2011316,1.146459,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9298999,0.9298999,0,0,0,0.9298999,3.295127,0,0.0000000000000001110223,0,0.03064139,0.978842,0.9298999,0,0,0.7103329,3.914389,0,0.9482006,-0.9482006,4.32664,72.11052,0.2011316,1.02289,0.02451311,0,3.945031
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.282321,1.282321,0,-1,0,1.282321,0,0,0.0000000000000002220446,0.03055281,0,1.349811,1.282321,0,0,1.763889,2.966189,0,1.349811,-1.349811,2.903814,48.3968,0.2011316,1.410553,0,0,2.966189
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.473785,1.38,0,-1,0,1.38,0,0,1.093785,1.341163,0,1.452632,1.38,0,0,3.26368,1.616377,0,1.452632,-1.452632,1.372606,22.87671,0.2011316,2.721163,0,0,1.616377
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4256477,0.1555585,0,-1,0,0.1555585,0,0,0.2700891,0.3126539,0,0.1637458,0.1555585,0,0,4.877715,0.1637458,0,0.1637458,-0.1637458,1.200002,20,0.2011316,0.4682124,0,0,0.1637458
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1377442,0,0,-1,0,0,0,0,0.1377442,0.1515186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.1515186,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5919536,0,0,-1,0,0,0,0,0.5919536,0.651149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.651149,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2473413,0,0,-1,0,0,0,0,0.2473413,0.2720754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.2720754,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2694157,0,0,-1,0,0,0,0,0.2694157,0.2963573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.2963573,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1262577,0,0,-1,0,0,0,0,0.1262577,0.1388835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.1388835,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2739133,0,0,-1,0,0,0,0,0.2739133,0.3013046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.3013046,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1562922,0,0,-1,0,0,0,0,0.1562922,0.1719214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0.1719214,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011316,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1737447,0.1737447,1.626376,0,0.5001007,0.1737447,17.14823,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2012621,0.1911192,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1174403,0.1174403,1.570072,0,0.4847296,0.1174403,302.516,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.201259,0.1291844,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8573364,0.8573364,1.7,0,0.5202,0.8573364,59.00819,0,0,0,0.5058987,0,0,0.8426636,0.8005304,1.914585,2.830563,1.306429,0,1.306429,5.423065,90.38424,0.2014579,0.9430701,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.977845,0.977845,0,-1,0,0.977845,73.39832,0,0.0000000000000001110223,0,0.7177218,1.029311,0.977845,0,0,0.6081554,4.006349,0,0.3115888,-0.3115888,5.094622,84.91019,0.2014579,1.075629,0.5741774,0,4.724071
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.4242547,0,0,1.37862,0,0,0,0,0.9543651,3.69476,0.9543651,0,0.9543651,6.000012,100,0.2011496,0,1.102896,0,5.07338
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.323416,1.323416,0.425,0,0.172125,1.323416,97.58596,0.3457671,0,0,1.291469,0.9457014,0.8984163,0,0,0,4.553689,0,0,0,6.000012,100,0.2011496,1.455758,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.056662,2.056662,0.7073528,0,0.2492073,2.056662,69.05975,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2011496,2.262328,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.463154,2.463154,1.162345,0,0.3734201,2.463154,55.59022,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2011496,2.709469,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.378102,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.9981022,1.235912,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2011496,2.615912,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.190098,1.190098,0,0,0,1.190098,63.54958,0,0.0000000000000002220446,0,0.7563023,1.252735,1.190098,0,0,0.6365518,3.980792,0,0.4964325,-0.4964325,4.87284,81.21384,0.2011496,1.309108,0.6050419,0,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.934551,2.934551,1.7,0,0.5202,2.934551,13.63846,0,0,0.1480061,0.4002277,1.299527,1.234551,0,0,1.188143,3.48436,0,0.8992997,-0.8992997,3.924895,65.41479,0.2011496,3.228006,0.3201821,1.7,3.884588
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2512771,0,0,1.452632,1.38,2.187365,2.58506,1.631277,0,1.631277,5.47246,91.20749,0.2011234,0,0.2010217,1.7,2.836337
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.5560883,4.053209,0.02839174,0,0.02839174,5.499395,91.6564,0.2011142,0,0.02271339,0,4.081601
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.061283,1.061283,0,-1,0,1.061283,0,0,0.0000000000000002220446,0,0,1.11714,1.061283,0,0,0.5276965,4.078762,0,1.11714,-1.11714,4.321826,72.0303,0.2011142,1.167411,0,0,4.078762
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.591535,1.38,0,-1,0,1.38,0,0,0.2115354,0.3706889,0,1.452632,1.38,0,0,1.768963,2.961622,0,1.452632,-1.452632,2.790618,46.51021,0.2011142,1.750689,0,0,2.961622
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.295356,1.295356,0,-1,0,1.295356,0,0,0.0000000000000002220446,0.04489191,0,1.363533,1.295356,0,0,3.382998,1.508991,0,1.363533,-1.363533,1.353328,22.55543,0.2011142,1.424892,0,0,1.508991
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4773253,0.138185,0,-1,0,0.138185,0,0,0.3391403,0.3868729,0,0.1454578,0.138185,0,0,4.898035,0.1454578,0,0.1454578,-0.1454578,1.200002,20,0.2011142,0.5250579,0,0,0.1454578
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02541441,0,0,-1,0,0,0,0,0.02541441,0.02795585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0.02795585,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2111849,0,0,-1,0,0,0,0,0.2111849,0.2323033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0.2323033,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5169747,0,0,-1,0,0,0,0,0.5169747,0.5686722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0.5686722,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1432719,0,0,-1,0,0,0,0,0.1432719,0.1575991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0.1575991,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.408372,0,0,-1,0,0,0,0,0.408372,0.4492091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011142,0.4492091,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1384965,0.1384965,1.591128,0,0.4904779,0.1384965,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012358,0.1523461,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2012833,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.298064,1.298064,1.7,0,0.5202,1.298064,26.61451,0.00000000000000005551115,0,0,0.3454733,0,0,0.4019364,0.3818396,2.278943,2.50264,0.7273129,0,0.7273129,4.528006,75.46662,0.2014027,1.42787,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.704935,1.704935,1.7,0,0.5202,1.704935,23.1497,0,0,0,0.3946874,0.005194889,0.004935144,0,0,1.55163,3.157222,0.3894925,0,0.3894925,4.897511,81.62502,0.2014564,1.875429,0.3157499,1.7,3.551909
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.677551,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.2975505,0.4653056,0.3999783,1.452632,1.38,0,0,1.162138,3.507765,0,1.052653,-1.052653,3.787917,63.13182,0.2014564,1.845306,0.3199826,0,3.907743
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.331753,2.455112,1.223231,0,1.223231,4.948376,82.47276,0.2010655,0,0.9785846,0,3.678342
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7329317,0.7329317,0,0,0,0.7329317,163.3205,0,0,0,1.197028,0.771507,0.7329317,0,0,1.108522,3.556019,0.4255206,0,0.4255206,5.35206,89.20082,0.2009299,0.8062248,0.9576221,0,4.753047
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.970547,1.970547,1.278127,0,0.4050288,1.970547,71.64834,0.0000000000000001110223,0,0,1.411864,0.728863,0.6924198,0,0,0.6830014,3.938988,0.6830014,0,0.6830014,6.000012,100,0.2010243,2.167602,1.129491,1.7,5.350852
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010243,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010243,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01299896,0.01299896,0,0,0,0.01299896,4597.701,0.5839702,0,0,0.5976533,0.01368312,0.01299896,0,0,0,4.553689,0,0,0,6.000012,100,0.2010243,0.01429886,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010243,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010243,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6202481,0.6202481,0,0,0,0.6202481,3.642647,0,0.0000000000000001110223,0,0.02259345,0.6528927,0.6202481,0,0,0,4.553689,0,0.6302993,-0.6302993,5.335618,88.9268,0.2010243,0.6822729,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.2010243,0,0,0,3.92339
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.2010243,0,0,0,3.92339
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07171087,0.07171087,0,-1,0,0.07171087,0,0,0.00000000000000001387779,0,0,0.07548513,0.07171087,0,0,0.7003325,3.92339,0,0.07548513,-0.07548513,5.25605,87.60065,0.2010243,0.07888196,0,0,3.92339
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1426501,0.1426501,0,-1,0,0.1426501,0,0,0,0,0,0.150158,0.1426501,0,0,0.7842049,3.847904,0,0.150158,-0.150158,5.097769,84.96265,0.2010243,0.1569151,0,0,3.847904
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.2010243,0,0,0,3.697747
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.2010243,0,0,0,3.697747
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.2010243,0,0,0,3.697747
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2325791,0.2325791,0,-1,0,0.2325791,0,0,0.00000000000000002775558,0,0,0.2448201,0.2325791,0,0,0.9510472,3.697747,0,0.2448201,-0.2448201,4.839706,80.66161,0.2010243,0.2558371,0,0,3.697747
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1772169,0.1772169,0,-1,0,0.1772169,0,0,0.00000000000000002775558,0,0,0.1865441,0.1772169,0,0,1.22307,3.452926,0,0.1865441,-0.1865441,4.643072,77.38438,0.2010243,0.1949386,0,0,3.452926
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1251826,0.1251826,0,-1,0,0.1251826,0,0,0,0,0,0.1317711,0.1251826,0,0,1.430341,3.266382,0,0.1317711,-0.1317711,4.504173,75.0694,0.2010243,0.1377008,0,0,3.266382
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5622085,0.5622085,0,0,0,0.5622085,0,0,0.0000000000000001110223,0,0,0.5917985,0.5622085,0,0,1.576753,3.134611,0,0.5917985,-0.5917985,3.880362,64.67258,0.2010243,0.6184294,0,0,3.134611
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4383456,0.4383456,0,0,0,0.4383456,7.27819,0,0.00000000000000005551115,0,0.03190362,0.4614164,0.4383456,0,0,2.234307,2.542813,0,0.4295128,-0.4295128,3.427616,57.12682,0.2010243,0.4821801,0.0255229,0,2.574716
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.96961,1.96961,1.7,0,0.5202,1.96961,8.916852,0.00000000000000005551115,0,0,0.1756272,0.2838003,0.2696103,0,0,2.711543,2.1133,0,0.1081731,-0.1081731,3.313592,55.22642,0.2010243,2.166571,0.1405018,1.7,2.288927
