Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4194425,0.4194425,1.7,0,0.5202,0.4194425,73.89921,0,0,0,0.3099647,0,0,1.280558,1.21653,2.831736,2.005127,1.526494,0,1.526494,4.761751,79.36237,0.2011504,0.4613867,0.2479717,1.7,2.315092
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.30274,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.92274,1.153014,0.4487311,1.452632,1.38,0,0,1.305241,3.378972,0,1.003901,-1.003901,3.703547,61.72567,0.2011504,2.533014,0.3589849,0,3.827703
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.592409,1.592409,1.7,0,0.5202,1.592409,46.17644,0,0,0,0.7353176,0,0,0.1075911,0.1022116,2.420686,2.375071,0.8375292,0,0.8375292,4.498097,74.96814,0.2012704,1.75165,0.5882542,1.7,3.110389
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.104348,0,0.357587,0,0,0,0,0,0.5340266,0,0,1.104348,1.04913,1.583157,3.128848,1.583157,0,1.583157,6.000012,100,0.2010933,0,0.4272213,1.7,3.662874
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09887588,0.09887588,0,0,0,0.09887588,398.4524,0.2898935,0,0,0.3939734,0.1040799,0.09887588,0,0,0,4.553689,0,0,0,6.000012,100,0.2010933,0.1087635,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.948401,1.948401,1.6641,0,0.5103993,1.948401,15.35948,0.00000000000000005551115,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.2010933,2.143241,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8161615,0.8161615,0,-1,0,0.8161615,85.2966,0,0,0,0.696158,0.8591173,0.8161615,0,0,0,4.553689,0,0.1629593,-0.1629593,5.828238,97.1371,0.2010933,0.8977776,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4200639,0.4200639,0,0,0,0.4200639,91.88465,0,0,0,0.3859743,0.4421726,0.4200639,0,0,0.1810659,4.390729,0,0.05619829,-0.05619829,5.769,96.1498,0.2010933,0.4620703,0.3087794,0,4.776704
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.05919945,0,0,0.3027079,0,0,0,0,0.2435085,4.334531,0.2435085,0,0.2435085,6.000012,100,0.2010163,0,0.2421663,0,4.637239
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.232317,2.232317,1.7,0,0.5202,2.232317,2.852125,0.0000000000000001110223,0,0,0.06366849,0.5603343,0.5323175,0,0,0,4.553689,0,0.4966658,-0.4966658,5.47648,91.27449,0.2010163,2.455549,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.34633,1.34633,1.7,0,0.5202,1.34633,2.408459,0,0,0,0.03242581,0,0,0.3536698,0.3359863,0.5518509,4.057023,0.3684121,0,0.3684121,5.825987,97.09959,0.2010832,1.480963,0.02594065,1.7,4.089449
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.187605,1.187605,0,-1,0,1.187605,0,0,0,0,0,1.250111,1.187605,0,0,0.1834387,4.388594,0,1.250111,-1.250111,4.508255,75.13742,0.2010832,1.306365,0,0,4.388594
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3778386,0.3778386,0,-1,0,0.3778386,0,0,0.00000000000000005551115,0,0,0.3977249,0.3778386,0,0,1.572451,3.138484,0,0.3977249,-0.3977249,4.089015,68.15012,0.2010832,0.4156225,0,0,3.138484
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3753643,0.3753643,0,-1,0,0.3753643,0,0,0,0,0,0.3951203,0.3753643,0,0,2.014367,2.740759,0,0.3951203,-0.3951203,3.672522,61.20858,0.2010832,0.4129007,0,0,2.740759
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1234989,0.1234989,0,-1,0,0.1234989,0,0,0.00000000000000001387779,0,0,0.1299988,0.1234989,0,0,2.45339,2.345638,0,0.1299988,-0.1299988,3.535491,58.92474,0.2010832,0.1358488,0,0,2.345638
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.493567,0.493567,0,-1,0,0.493567,0,0,0.00000000000000005551115,0,0,0.5195442,0.493567,0,0,2.597833,2.215639,0,0.5195442,-0.5195442,2.987844,49.7973,0.2010832,0.5429237,0,0,2.215639
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09549925,0.09549925,0,-1,0,0.09549925,0,0,0.00000000000000001387779,0,0,0.1005255,0.09549925,0,0,3.175104,1.696095,0,0.1005255,-0.1005255,2.881881,48.03125,0.2010832,0.1050492,0,0,1.696095
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4688583,0.4688583,0,-1,0,0.4688583,0,0,0.00000000000000005551115,0,0,0.4935351,0.4688583,0,0,3.286799,1.59557,0,0.4935351,-0.4935351,2.361649,39.36074,0.2010832,0.5157441,0,0,1.59557
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01187105,0.01187105,0,-1,0,0.01187105,0,0,0,0,0,0.01249584,0.01187105,0,0,3.835171,1.102035,0,0.01249584,-0.01249584,2.348477,39.14121,0.2010832,0.01305815,0,0,1.102035
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09897351,0.09897351,0,-1,0,0.09897351,0,0,0.00000000000000001387779,0,0,0.1041826,0.09897351,0,0,3.849056,1.089539,0,0.1041826,-0.1041826,2.238659,37.31091,0.2010832,0.1088709,0,0,1.089539
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05934737,0.05934737,0,-1,0,0.05934737,0,0,0.000000000000000006938894,0,0,0.06247092,0.05934737,0,0,3.964814,0.9853562,0,0.06247092,-0.06247092,2.172809,36.21341,0.2010832,0.06528211,0,0,0.9853562
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2183178,0.2183178,0,0,0,0.2183178,0,0,0,0,0,0.2298082,0.2183178,0,0,4.034226,0.9228852,0,0.2298082,-0.2298082,1.93057,32.1761,0.2010832,0.2401496,0,0,0.9228852
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.561406,0.561406,0,0,0,0.561406,2.409032,0,0,0,0.01352445,0.5909536,0.561406,0,0,4.289569,0.693077,0,0.5774292,-0.5774292,1.321906,22.03172,0.2010832,0.6175466,0.01081956,0,0.7066015
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.931157,0.1156478,0.4428977,0,0.4428977,1.742076,29.03454,0.2009433,0,0.3543182,0,0.5585456
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.174376,1.174376,1.7,0,0.5202,1.174376,67.78582,0,0,0,0.7960606,0,0,0.5256237,0.4993426,4.488259,0.5142558,1.295403,0,1.295403,2.971003,49.51662,0.2011415,1.291814,0.6368484,1.7,1.310316
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.378821,1.378821,0,-1,0,1.378821,80.09077,0,0,0.1367028,1.104308,1.45139,1.378821,0,0,3.192856,1.680119,0,0.347082,-0.347082,2.605146,43.41902,0.2011415,1.516703,0.8834466,0,2.784427
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1894774,0.1894774,0,0,0,0.1894774,823.2434,0,0,0,1.55986,0.1994499,0.1894774,0,0,3.578503,1.333037,1.36041,0,1.36041,3.895745,64.92895,0.2007135,0.2084251,1.247888,0,2.892897
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.21928,1.21928,0,0,0,1.21928,133.5384,0,0,0,1.628208,1.283453,1.21928,0,0,2.218092,2.557406,0.3447543,0,0.3447543,4.222807,70.37998,0.2006053,1.341209,1.302566,0,4.185613
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.005502,1.005502,0,0,0,1.005502,157.0661,0,0,0,1.579302,1.058423,1.005502,0,0,1.873338,2.867685,0.5208796,0,0.5208796,4.716957,78.6158,0.200442,1.106052,1.263442,0,4.446987
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4725067,0.4725067,0,0,0,0.4725067,309.6414,0,0,0,1.463076,0.4973755,0.4725067,0,0,1.352458,3.336476,0.9657008,0,0.9657008,5.633101,93.88483,0.2001401,0.5197574,1.170461,0,4.799552
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,0.9611827,0,0,1.34794,0,0,0,0,0.3867577,4.205607,0.3867577,0,0.3867577,6.000012,100,0.2000194,0,1.078352,0,5.553547
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.225872,1.225872,0,0,0,1.225872,85.35445,0,0,0,1.046336,1.290391,1.225872,0,0,0,4.553689,0,0.2440553,-0.2440553,5.742755,95.71239,0.2000194,1.348459,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2082171,0.2082171,0,0,0,0.2082171,428.6488,0.4021715,0,0,0.8925199,0.2191759,0.2082171,0,0,0.2711725,4.309634,0.2711725,0,0.2711725,6.000012,100,0.1999349,0.2290388,0.714016,0,5.202154
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.948009,3.08,1.7,0,0.5202,3.08,13.43626,0.0000000000000002220446,0.8680094,1.26281,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1999349,4.34281,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.069285,2.069285,1.7,0,0.5202,2.069285,2.053142,0,0,0,0.04248536,0.3887209,0.3692849,0,0,1.154216,3.514894,0,0.3462356,-0.3462356,4.540062,75.66755,0.1999349,2.276213,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.247112,1.247112,0,-1,0,1.247112,0,0,0.0000000000000002220446,0,0,1.31275,1.247112,0,0,1.538923,3.168659,0,1.31275,-1.31275,3.156302,52.60493,0.1999349,1.371823,0,0,3.168659
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.104301,1.104301,0,-1,0,1.104301,0,0,0.0000000000000002220446,0,0,1.162422,1.104301,0,0,2.997533,1.855909,0,1.162422,-1.162422,1.931002,32.1833,0.1999349,1.214731,0,0,1.855909
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1806016,0.1806016,0,-1,0,0.1806016,0,0,0.00000000000000002775558,0,0,0.190107,0.1806016,0,0,4.289114,0.6934867,0,0.190107,-0.190107,1.730611,28.84346,0.1999349,0.1986618,0,0,0.6934867
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1552045,0.1552045,0,-1,0,0.1552045,0,0,0.00000000000000002775558,0,0,0.1633732,0.1552045,0,0,4.500344,0.5033797,0,0.1633732,-0.1633732,1.558401,25.9733,0.1999349,0.170725,0,0,0.5033797
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3948367,0.3230062,0,-1,0,0.3230062,0,0,0.07183047,0.1113141,0,0.3400066,0.3230062,0,0,4.68187,0.3400066,0,0.3400066,-0.3400066,1.200002,20,0.1999349,0.4343204,0,0,0.3400066
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2917507,0,0,-1,0,0,0,0,0.2917507,0.3209258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999349,0.3209258,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3052658,0,0,-1,0,0,0,0,0.3052658,0.3357924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999349,0.3357924,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1149757,0,0,-1,0,0,0,0,0.1149757,0.1264733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999349,0.1264733,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3753112,0,0,-1,0,0,0,0,0.3753112,0.4128423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999349,0.4128423,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01580453,0,0,-1,0,0,0,0,0.01580453,0.01738498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999349,0.01738498,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2911614,0.2911614,1.7,0,0.5202,0.2911614,0,0,0,0,0,0,0,1.408839,1.338397,5.059654,0,1.338397,0,1.338397,2.469717,41.16187,0.2001202,0.3202775,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5708073,0.5708073,1.7,0,0.5202,0.5708073,6.628741,0,0,0,0.03783734,0,0,1.129193,1.072733,3.721258,1.204557,1.11057,0,1.11057,3.523297,58.72149,0.2003238,0.627888,0.03026987,1.7,1.242394
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.610687,2.20407,1.663417,0,1.663417,5.101352,85.02237,0.2002905,0,0.2267334,1.7,2.487487
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5091901,0.5091901,0,0,0,0.5091901,102.451,0,0,0,0.5216702,0.5359895,0.5091901,0,0,0.9472705,3.701145,0,0.01431936,-0.01431936,5.086258,84.77081,0.2002905,0.5601091,0.4173361,0,4.222816
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3546037,0.3546037,0,-1,0,0.3546037,191.7397,0,0,0,0.679916,0.3732671,0.3546037,0,0,0.963181,3.686826,0.306649,0,0.306649,5.377171,89.61934,0.2001955,0.3900641,0.5439328,0,4.366742
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.18271,2.18271,1.59973,0,0.4928263,2.18271,58.19349,0.0000000000000001110223,0,0,1.270195,0.613663,0.5829799,0,0,0.656532,3.96281,0.656532,0,0.656532,6.000012,100,0.2002848,2.400981,1.016156,1.7,5.233005
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.085238,2.085238,1.124015,0,0.3629561,2.085238,48.5227,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.2002848,2.293762,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8383346,0.8383346,0,0,0,0.8383346,157.2981,0.4362271,0,0,1.318685,0.8824576,0.8383346,0,0,0,4.553689,0,0,0,6.000012,100,0.2002848,0.9221681,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5936038,0.5936038,0,0,0,0.5936038,195.6256,0.5363947,0,0,1.161241,0.624846,0.5936038,0,0,0,4.553689,0,0,0,6.000012,100,0.2002848,0.6529641,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.986887,0.986887,0,-1,0,0.986887,97.53345,0,0,0,0.962545,1.038828,0.986887,0,0,0,4.553689,0,0.07628343,-0.07628343,5.919602,98.65984,0.2002848,1.085576,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4808807,0.4808807,0,0,0,0.4808807,159.9789,0.1783582,0,0,0.7693077,0.5061902,0.4808807,0,0,0.08475936,4.477406,0.08475936,0,0.08475936,6.000012,100,0.2002585,0.5289688,0.6154462,0,5.246713
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1658292,0.1658292,0,0,0,0.1658292,135.0217,0.0493484,0,0,0.2239055,0.174557,0.1658292,0,0,0,4.553689,0,0,0,6.000012,100,0.2002585,0.1824121,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.275737,1.275737,1.220303,0,0.3892427,1.275737,4.573913,0,0,0,0.05835107,0.05835107,0.05543352,0,0,0,4.553689,0,0,0,6.000012,100,0.2002585,1.40331,0.04668086,1.7,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6980307,0.6980307,0,0,0,0.6980307,4.696023,0,0,0,0.03277968,0.7347691,0.6980307,0,0,0,4.553689,0,0.7019895,-0.7019895,5.26005,87.66733,0.2002585,0.7678338,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.713012,1.38,0,-1,0,1.38,0,0,2.333012,2.704313,0,1.452632,1.38,0,0,0.7799883,3.8517,0,1.452632,-1.452632,3.728842,62.14724,0.2002585,4.084313,0,0,3.8517
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394023,2.399068,0,0,0,3.728842,62.14724,0.2002585,0,0,0,2.399068
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.55981,1.38,0,-1,0,1.38,0,0,0.1798103,0.3357913,0,1.452632,1.38,0,0,2.394023,2.399068,0,1.452632,-1.452632,2.197634,36.62716,0.2002585,1.715791,0,0,2.399068
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2248055,0.2248055,0,-1,0,0.2248055,0,0,0.00000000000000002775558,0,0,0.2366374,0.2248055,0,0,4.008059,0.9464363,0,0.2366374,-0.2366374,1.948196,32.46987,0.2002585,0.2472861,0,0,0.9464363
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1836429,0.1836429,0,-1,0,0.1836429,0,0,0.00000000000000002775558,0,0,0.1933083,0.1836429,0,0,4.270989,0.7097989,0,0.1933083,-0.1933083,1.744431,29.0738,0.2002585,0.2020072,0,0,0.7097989
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2855724,0.2855724,0,-1,0,0.2855724,0,0,0,0,0,0.3006025,0.2855724,0,0,4.485776,0.5164906,0,0.3006025,-0.3006025,1.427568,23.79276,0.2002585,0.3141296,0,0,0.5164906
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1458917,0.1458917,0,-1,0,0.1458917,0,0,0,0,0,0.1535702,0.1458917,0,0,4.819778,0.2158881,0,0.1535702,-0.1535702,1.265691,21.09481,0.2002585,0.1604808,0,0,0.2158881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990412,0.06231799,0,0,0,1.265691,21.09481,0.2002585,0,0,0,0.06231799
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1494507,0.05920209,0,-1,0,0.05920209,0,0,0.09024863,0.1051937,0,0.06231799,0.05920209,0,0,4.990412,0.06231799,0,0.06231799,-0.06231799,1.200002,20,0.2002585,0.1643958,0,0,0.06231799
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06804895,0,0,-1,0,0,0,0,0.06804895,0.07485384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002585,0.07485384,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2151668,0.2151668,1.667798,0,0.511409,0.2151668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004137,0.2366835,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03856611,0.03856611,1.491198,0,0.463197,0.03856611,28.76686,0,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2004824,0.04242272,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3798983,0.3798983,1.7,0,0.5202,0.3798983,124.9892,0,0,0,0.4748316,0,0,1.320102,1.254097,2.28856,2.493985,1.728928,0,1.728928,5.469099,91.15146,0.200544,0.4178881,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.444523,1.444523,1.068892,0,0.3479077,1.444523,66.11402,0.0000000000000001110223,0,0,0.9550319,0.3954,0.37563,0,0,0.5596319,4.05002,0.5596319,0,0.5596319,6.000012,100,0.2006193,1.588975,0.7640255,1.7,5.005052
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5493248,0.5493248,0,-1,0,0.5493248,218.9621,0.6245763,0,0,1.202813,0.5782367,0.5493248,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,0.6042573,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4001248,0.4001248,0,0,0,0.4001248,398.9401,1.175074,0,0,1.596258,0.421184,0.4001248,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,0.4401372,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.537452,1.537452,0.425,0,0.172125,1.537452,121.2497,0.6931534,0,0,1.864156,1.171003,1.112452,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,1.691198,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.055114,1.38,0,-1,0,1.38,116.461,0.1545306,1.675114,1.980625,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,3.360625,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.92783,0.92783,0,0,0,0.92783,142.0274,0.3411095,0,0,1.317773,0.9766631,0.92783,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,1.020613,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1828398,0.1828398,0,0,0,0.1828398,499.5631,0.7209373,0,0,0.9134003,0.192463,0.1828398,0,0,0,4.553689,0,0,0,6.000012,100,0.2006193,0.2011238,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5724234,0.5724234,0,0,0,0.5724234,63.23782,0,0.0000000000000001110223,0,0.3619881,0.602551,0.5724234,0,0,0,4.553689,0,0.2405629,-0.2405629,5.746437,95.77375,0.2006193,0.6296658,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.648885,1.648885,1.7,0,0.5202,1.648885,2.474863,0,0,0,0.04080763,0,0,0.05111539,0.04855962,0.2672921,4.313126,0.08936725,0,0.08936725,5.831218,97.18677,0.2006336,1.813773,0.0326461,1.7,4.353934
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.034885,1.034885,0,-1,0,1.034885,0,0,0,0,0,1.089352,1.034885,0,0,0.1779248,4.393557,0,1.089352,-1.089352,4.68294,78.04884,0.2006336,1.138373,0,0,4.393557
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.445643,1.38,0,-1,0,1.38,0,0,1.065643,1.310208,0,1.452632,1.38,0,0,1.388316,3.304204,0,1.452632,-1.452632,3.151731,52.52876,0.2006336,2.690208,0,0,3.304204
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.443227,1.38,0,-1,0,1.38,0,0,1.063227,1.30755,0,1.452632,1.38,0,0,3.002351,1.851573,0,1.452632,-1.452632,1.620523,27.00867,0.2006336,2.68755,0,0,1.851573
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.377158,0.377158,0,-1,0,0.377158,0,0,0.00000000000000005551115,0.03587954,0,0.3970084,0.377158,0,0,4.616386,0.3989413,0,0.3970084,-0.3970084,1.20204,20.03396,0.2006336,0.4148737,0,0,0.3989413
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2912422,0.00183626,0,-1,0,0.00183626,0,0,0.289406,0.3185302,0,0.001932905,0.00183626,0,0,5.057507,0.001932905,0,0.001932905,-0.001932905,1.200002,20,0.2006336,0.3203665,0,0,0.001932905
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1699227,0,0,-1,0,0,0,0,0.1699227,0.186915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006336,0.186915,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006336,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2141956,0,0,-1,0,0,0,0,0.2141956,0.2356151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006336,0.2356151,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07992594,0,0,-1,0,0,0,0,0.07992594,0.08791853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006336,0.08791853,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07221722,0,0,-1,0,0,0,0,0.07221722,0.07943895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006336,0.07943895,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1913017,0.1913017,1.643933,0,0.5048938,0.1913017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007757,0.2104318,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4774953,0.4774953,1.7,0,0.5202,0.4774953,8.181106,0,0,0,0.0390644,0,0,1.222505,1.161379,3.679654,1.242,1.200444,0,1.200444,3.648026,60.80032,0.2009912,0.5252448,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.479211,2.322399,1.71693,0,1.71693,5.276849,87.9473,0.2009403,0,0.2695437,1.7,2.659329
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9050535,0.9050535,0,0,0,0.9050535,69.33141,0,0,0,0.6274863,0.9526879,0.9050535,0,0,0.7622809,3.867636,0,0.3252015,-0.3252015,4.934056,82.23411,0.2009403,0.9955589,0.5019891,0,4.495122
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3486018,0.3486018,0,-1,0,0.3486018,311.8638,0,0,0,1.087163,0.3669493,0.3486018,0,0,1.123616,3.542435,0.7202137,0,0.7202137,5.617311,93.62167,0.2007201,0.383462,0.8697303,0,4.629598
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.174888,0,0,1.578291,0,0,0,0,0.4034023,4.190627,0.4034023,0,0.4034023,6.000012,100,0.2005969,0,1.262632,0,5.768918
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.387805,2.387805,1.007805,0,0.3312307,2.387805,68.15299,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,2.626585,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.170743,1.170743,0,0,0,1.170743,141.8624,0.4284824,0,0,1.660843,1.23236,1.170743,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,1.287817,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9318858,0.9318858,0,0,0,0.9318858,139.0475,0.3148317,0,0,1.295764,0.9809324,0.9318858,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,1.025074,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2895458,0.2895458,0,0,0,0.2895458,306.0632,0.5814081,0,0,0.8861932,0.304785,0.2895458,0,0,0,4.553689,0,0,0,6.000012,100,0.2005969,0.3185004,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4034651,0.4034651,0,0,0,0.4034651,88.06342,0,0,0,0.3553051,0.4247001,0.4034651,0,0,0,4.553689,0,0.06939495,-0.06939495,5.926863,98.78086,0.2005969,0.4438116,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5489944,0.5489944,0,0,0,0.5489944,6.321415,0,0.0000000000000001110223,0,0.03470422,0.5778888,0.5489944,0,0,0.07710551,4.484294,0,0.5431846,-0.5431846,5.354296,89.2381,0.2005969,0.6038939,0.02776337,0,4.518998
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4541865,0.4541865,0,-1,0,0.4541865,0,0,0.00000000000000005551115,0,0,0.478091,0.4541865,0,0,0.680644,3.941109,0,0.478091,-0.478091,4.850344,80.83891,0.2005969,0.4996051,0,0,3.941109
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.2005969,0,0,0,3.463018
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.2005969,0,0,0,3.463018
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3881486,0.3881486,0,-1,0,0.3881486,0,0,0.00000000000000005551115,0,0,0.4085775,0.3881486,0,0,1.211856,3.463018,0,0.4085775,-0.4085775,4.419666,73.66095,0.2005969,0.4269634,0,0,3.463018
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1158448,0.1158448,0,-1,0,0.1158448,0,0,0,0,0,0.1219418,0.1158448,0,0,1.665831,3.054441,0,0.1219418,-0.1219418,4.291128,71.51865,0.2005969,0.1274292,0,0,3.054441
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3923138,0.3923138,0,-1,0,0.3923138,0,0,0.00000000000000005551115,0,0,0.4129619,0.3923138,0,0,1.801322,2.932499,0,0.4129619,-0.4129619,3.855828,64.26366,0.2005969,0.4315452,0,0,2.932499
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1601057,0.1601057,0,-1,0,0.1601057,0,0,0.00000000000000002775558,0,0,0.1685323,0.1601057,0,0,2.260169,2.519537,0,0.1685323,-0.1685323,3.678179,61.30286,0.2005969,0.1761163,0,0,2.519537
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3544829,0.3544829,0,-1,0,0.3544829,0,0,0.00000000000000005551115,0,0,0.3731399,0.3544829,0,0,2.447427,2.351005,0,0.3731399,-0.3731399,3.284855,54.74747,0.2005969,0.3899311,0,0,2.351005
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3758772,0.3758772,0,-1,0,0.3758772,0,0,0.00000000000000005551115,0,0,0.3956602,0.3758772,0,0,2.862027,1.977865,0,0.3956602,-0.3956602,2.867793,47.79645,0.2005969,0.4134649,0,0,1.977865
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2267895,0.2267895,0,-1,0,0.2267895,0,0,0.00000000000000002775558,0,0,0.2387258,0.2267895,0,0,3.301649,1.582205,0,0.2387258,-0.2387258,2.616153,43.60247,0.2005969,0.2494685,0,0,1.582205
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1695742,0.1695742,0,0,0,0.1695742,0,0,0.00000000000000002775558,0,0,0.1784992,0.1695742,0,0,3.5669,1.343479,0,0.1784992,-0.1784992,2.427999,40.46657,0.2005969,0.1865316,0,0,1.343479
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2677973,0.2677973,0,0,0,0.2677973,11.36492,0,0,0,0.03043495,0.2818919,0.2677973,0,0,3.765232,1.16498,0,0.2514569,-0.2514569,2.16294,36.04893,0.2005969,0.294577,0.02434796,0,1.195415
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.70104,1.70104,1.7,0,0.5202,1.70104,16.19886,0,0,0,0.2755491,0.001094573,0.001039844,0,0,4.044629,0.9135228,0.2744546,0,0.2744546,2.423311,40.38843,0.2006335,1.871144,0.2204393,1.7,1.189072
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6910513,0.6910513,1.7,0,0.5202,0.6910513,51.88189,0,0,0,0.3585305,0,0,1.008949,0.9585013,3.770175,1.160532,1.317032,0,1.317032,3.672756,61.21249,0.2008193,0.7601565,0.2868244,1.7,1.519062
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.452641,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.072641,1.317906,0.6270375,1.452632,1.38,0,0,2.453143,2.34586,0,0.8255941,-0.8255941,2.802504,46.70831,0.2008193,2.697906,0.50163,0,2.972898
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8945566,0.8945566,0,0,0,0.8945566,112.3398,0,0,0,1.004943,0.9416385,0.8945566,0,0,3.370469,1.520266,0.06330451,0,0.06330451,2.86256,47.70924,0.2008001,0.9840123,0.8039544,0,2.525209
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02253637,0.02253637,0,0,0,0.02253637,5788.453,0,0,0,1.304507,0.02372249,0.02253637,0,0,3.307165,1.57724,1.280785,0,1.280785,4.077619,67.96017,0.2004106,0.02479,1.043606,0,2.881747
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4442985,0.4442985,0,0,0,0.4442985,278.5265,0,0,0,1.237489,0.4676827,0.4442985,0,0,2.02638,2.729947,0.7698063,0,0.7698063,4.807921,80.13186,0.2001773,0.4887284,0.9899911,0,3.967436
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.045083,2.045083,1.67586,0,0.5136097,2.045083,80.44808,0,0,0,1.64523,0.3886559,0.3692231,0,0,1.256574,3.422772,1.256574,0,1.256574,6.000012,100,0.2002604,2.249591,1.316184,1.7,5.068002
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.417764,1.38,0,-1,0,1.38,119.4295,0.1954961,0.03776425,0.1795407,1.648128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2002604,1.559541,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002604,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.360376,1.360376,0.6766554,0,0.2408269,1.360376,52.90494,0.0000000000000001110223,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2002604,1.496414,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.161746,1.161746,0,0,0,1.161746,32.9321,0,0,0,0.3825874,1.222891,1.161746,0,0,0,4.553689,0,0.8403034,-0.8403034,5.114254,85.2374,0.2002604,1.277921,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7644196,0.7644196,0,0,0,0.7644196,4.745222,0,0,0,0.0362734,0.8046522,0.7644196,0,0,0.9336704,3.713386,0,0.7683788,-0.7683788,4.304312,71.7384,0.2002604,0.8408615,0.02901872,0,3.749659
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.371738,1.371738,0,-1,0,1.371738,0,0,0.0000000000000002220446,0.1289119,0,1.443935,1.371738,0,0,1.787425,2.945007,0,1.443935,-1.443935,2.782271,46.37109,0.2002604,1.508912,0,0,2.945007
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.391797,1.501072,0,0,0,2.782271,46.37109,0.2002604,0,0,0,1.501072
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.060228,1.38,0,-1,0,1.38,0,0,0.6802282,0.8862511,0,1.452632,1.38,0,0,3.391797,1.501072,0,1.452632,-1.452632,1.251063,20.85101,0.2002604,2.266251,0,0,1.501072
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3365723,0.04601836,0,-1,0,0.04601836,0,0,0.290554,0.3242112,0,0.04844038,0.04601836,0,0,5.005832,0.04844038,0,0.04844038,-0.04844038,1.200002,20,0.2002604,0.3702295,0,0,0.04844038
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3182611,0,0,-1,0,0,0,0,0.3182611,0.3500873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0.3500873,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3716333,0,0,-1,0,0,0,0,0.3716333,0.4087967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0.4087967,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2377379,0,0,-1,0,0,0,0,0.2377379,0.2615117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0.2615117,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2272718,0,0,-1,0,0,0,0,0.2272718,0.249999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002604,0.249999,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01924664,0.01924664,1.471878,0,0.4579228,0.01924664,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2003225,0.02117131,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2779259,0.2779259,1.7,0,0.5202,0.2779259,6.014767,0,0,0,0.0167166,0,0,1.422074,1.35097,3.679654,1.242,1.367687,0,1.367687,3.806687,63.44466,0.200492,0.3057185,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.57233,1.57233,1.7,0,0.5202,1.57233,29.63268,0,0,0,0.4659234,0,0,0.1276701,0.1212866,2.311967,2.472918,0.5872101,0,0.5872101,4.363763,72.72925,0.200575,1.729563,0.3727387,1.7,2.938842
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.473042,1.473042,1.7,0,0.5202,1.473042,54.83896,0,0,0,0.8078009,0,0,0.2269581,0.2156102,1.724757,3.001407,1.023411,0,1.023411,5.334657,88.91077,0.2007195,1.620346,0.6462407,1.7,3.809208
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9916395,0.9916395,0,-1,0,0.9916395,123.003,0,0,0,1.219746,1.043831,0.9916395,0,0,0.7013462,3.922477,0.1759149,0,0.1759149,5.501544,91.69221,0.2006666,1.090804,0.9757968,0,5.142223
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5989458,0.5989458,0,0,0,0.5989458,260.7352,0.405762,0,0,1.561663,0.6304693,0.5989458,0,0,0.5254313,4.080801,0.5254313,0,0.5254313,6.000012,100,0.2005086,0.6588404,1.24933,0,5.642463
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.037266,2.037266,0.6572665,0,0.2355337,2.037266,90.49114,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,2.240993,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.113208,1.113208,0,0,0,1.113208,171.3606,0.7358022,0,0,1.9076,1.171798,1.113208,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,1.224529,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.250785,2.250785,0.8707845,0,0.2938242,2.250785,84.38176,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,2.475863,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9972599,0.9972599,0,-1,0,0.9972599,163.8575,0.5843374,0,0,1.634085,1.049747,0.9972599,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,1.096986,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.87891,2.87891,1.589662,0,0.4900778,2.87891,47.13948,0,0,0.08680122,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,3.166801,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.479045,1.479045,0.6616555,0,0.236732,1.479045,58.17336,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,1.62695,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01259778,0.01259778,0,0,0,0.01259778,3233.031,0.3940295,0,0,0.4072903,0.01326083,0.01259778,0,0,0,4.553689,0,0,0,6.000012,100,0.2005086,0.01385756,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.051429,2.051429,1.7,0,0.5202,2.051429,2.178875,0.00000000000000005551115,0,0,0.04469807,0.3699252,0.3514289,0,0,0,4.553689,0,0.3252271,-0.3252271,5.657193,94.28635,0.2005086,2.256572,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9707125,0.9707125,0,-1,0,0.9707125,0,0,0,0,0,1.021803,0.9707125,0,0,0.3613634,4.228462,0,1.021803,-1.021803,4.580118,76.33515,0.2005086,1.067784,0,0,4.228462
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.620155,1.38,0,-1,0,1.38,0,0,0.2401554,0.402171,0,1.452632,1.38,0,0,1.4967,3.206659,0,1.452632,-1.452632,3.04891,50.81506,0.2005086,1.782171,0,0,3.206659
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.364685,0.364685,0,-1,0,0.364685,0,0,0.00000000000000005551115,0,0,0.3838789,0.364685,0,0,3.110735,1.754028,0,0.3838789,-0.3838789,2.644266,44.07101,0.2005086,0.4011535,0,0,1.754028
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4117583,0.4117583,0,-1,0,0.4117583,0,0,0.00000000000000005551115,0,0,0.4334298,0.4117583,0,0,3.537267,1.370149,0,0.4334298,-0.4334298,2.187391,36.45644,0.2005086,0.4529341,0,0,1.370149
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018856,0.936719,0,0,0,2.187391,36.45644,0.2005086,0,0,0,0.936719
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5046345,0.5046345,0,-1,0,0.5046345,0,0,0,0,0,0.5311942,0.5046345,0,0,4.018856,0.936719,0,0.5311942,-0.5311942,1.627463,27.12433,0.2005086,0.5550979,0,0,0.936719
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.0850499,0.0850499,0,-1,0,0.0850499,0,0,0.00000000000000001387779,0,0,0.08952621,0.0850499,0,0,4.609071,0.4055248,0,0.08952621,-0.08952621,1.533094,25.55152,0.2005086,0.09355488,0,0,0.4055248
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4857597,0.3001987,0,-1,0,0.3001987,0,0,0.185561,0.234137,0,0.3159986,0.3001987,0,0,4.708545,0.3159986,0,0.3159986,-0.3159986,1.200002,20,0.2005086,0.5343357,0,0,0.3159986
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5908508,0,0,-1,0,0,0,0,0.5908508,0.6499358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005086,0.6499358,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1650914,0,0,-1,0,0,0,0,0.1650914,0.1816006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005086,0.1816006,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005086,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.200502,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7611194,0.7611194,1.7,0,0.5202,0.7611194,55.73875,0,0,0,0.4242384,0,0,0.9388806,0.8919366,5.037758,0.01970699,1.316175,0,1.316175,2.469409,41.15673,0.2006857,0.8372313,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.342794,1.342794,1.7,0,0.5202,1.342794,63.97644,-0.00000000000000005551115,0,0,0.8590716,0,0,0.3572063,0.339346,3.721583,1.204265,1.198418,0,1.198418,3.606327,60.10534,0.200858,1.477073,0.6872573,1.7,2.063336
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.523165,2.28284,1.175204,0,1.175204,4.721223,78.6869,0.2005063,0,0.940163,0,3.458044
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.245723,2.245723,1.7,0,0.5202,2.245723,70.04375,0,0,0,1.572989,0.5744458,0.5457235,0,0,1.347962,3.340523,0.9985433,0,0.9985433,5.668525,94.47523,0.2005849,2.470296,1.258391,1.7,4.913513
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.516454,2.516454,1.202566,0,0.3844004,2.516454,68.84523,0,0,0,1.732459,1.383041,1.313888,0,0,0.3494182,4.239213,0.3494182,0,0.3494182,6.000012,100,0.2005105,2.7681,1.385967,1.7,5.971671
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9144292,0.9144292,0,0,0,0.9144292,177.5075,0.6606231,0,0,1.62318,0.962557,0.9144292,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,1.005872,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.703835,0.703835,0,-1,0,0.703835,203.5554,0.6918148,0,0,1.432694,0.7408789,0.703835,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,0.7742184,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.80696,1.80696,0.574734,0,0.2130024,1.80696,71.78244,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,1.987656,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.100179,2.100179,1.238093,0,0.3940994,2.100179,43.20864,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,2.310197,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05037616,0.05037616,0,0,0,0.05037616,840.249,0.3702576,0,0,0.4232851,0.05302753,0.05037616,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,0.05541377,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005105,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4836076,0.4836076,0,-1,0,0.4836076,0,0,0,0,0,0.5090606,0.4836076,0,0,0,4.553689,0,0.5090606,-0.5090606,5.463415,91.05673,0.2005105,0.5319684,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.550639,1.38,0,-1,0,1.38,0,0,1.170639,1.425703,0,1.452632,1.38,0,0,0.5656229,4.044628,0,1.452632,-1.452632,3.932207,65.53665,0.2005105,2.805703,0,0,4.044628
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.629453,1.38,0,-1,0,1.38,0,0,1.249453,1.512399,0,1.452632,1.38,0,0,2.179658,2.591997,0,1.452632,-1.452632,2.400999,40.01656,0.2005105,2.892399,0,0,2.591997
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4128025,0.4128025,0,-1,0,0.4128025,0,0,0,0,0,0.4345289,0.4128025,0,0,3.793693,1.139365,0,0.4345289,-0.4345289,1.942965,32.38269,0.2005105,0.4540827,0,0,1.139365
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3964199,0.3964199,0,-1,0,0.3964199,0,0,0.00000000000000005551115,0,0,0.417284,0.3964199,0,0,4.276503,0.7048362,0,0.417284,-0.417284,1.503109,25.05177,0.2005105,0.4360618,0,0,0.7048362
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740152,0.2875522,0,0,0,1.503109,25.05177,0.2005105,0,0,0,0.2875522
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740152,0.2875522,0,0,0,1.503109,25.05177,0.2005105,0,0,0,0.2875522
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740152,0.2875522,0,0,0,1.503109,25.05177,0.2005105,0,0,0,0.2875522
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3770937,0.2731746,0,-1,0,0.2731746,0,0,0.1039191,0.1416285,0,0.2875522,0.2731746,0,0,4.740152,0.2875522,0,0.2875522,-0.2875522,1.200002,20,0.2005105,0.414803,0,0,0.2875522
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3309118,0,0,-1,0,0,0,0,0.3309118,0.364003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005105,0.364003,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1742629,0.1742629,1.626894,0,0.5002422,0.1742629,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2006409,0.1916892,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008065859,0.0008065859,1.453438,0,0.4528886,0.0008065859,4853.764,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2006812,0.0008872445,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6414412,0.6414412,1.7,0,0.5202,0.6414412,27.52133,0.0000000000000002220446,0,0,0.1765332,0,0,1.058559,1.005631,2.260504,2.519235,1.182164,0,1.182164,4.977008,82.94997,0.2008803,0.7055854,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6555088,0.6555088,0,0,0,0.6555088,76.9404,0,0,0,0.5043511,0.6900093,0.6555088,0,0,1.078341,3.583182,0,0.1856582,-0.1856582,4.781307,79.6883,0.2008803,0.7210597,0.4034809,0,4.087533
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.433797,1.38,0,-1,0,1.38,50.7351,0,0.05379738,0.1971771,0.7001445,1.452632,1.38,0,0,1.284627,3.397524,0,0.7524871,-0.7524871,3.988116,66.46848,0.2008803,1.577177,0.5601156,0,4.097669
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7925317,0.7925317,0,0,0,0.7925317,128.6817,0,0,0,1.019843,0.8342439,0.7925317,0,0,2.120724,2.645037,0.1855993,0,0.1855993,4.164191,69.40305,0.2008252,0.8717849,0.8158745,0,3.66488
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1411563,0.1411563,0,0,0,0.1411563,575.2924,0,0,0,0.8120617,0.1485856,0.1411563,0,0,1.935125,2.812076,0.663476,0,0.663476,4.79362,79.8935,0.2006285,0.155272,0.6496493,0,3.624138
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1507021,0.1507021,0,0,0,0.1507021,441.0531,0,0,0,0.6646761,0.1586338,0.1507021,0,0,1.271649,3.409205,0.5060424,0,0.5060424,5.273694,87.89472,0.2004788,0.1657723,0.5317409,0,4.073881
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.7656065,3.864643,0.1791798,0,0.1791798,5.443679,90.7278,0.2004258,0,0.1433438,0,4.043823
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.76777,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.38777,0.5645469,0.1925759,1.452632,1.38,0,0,0.5864267,4.025905,0,1.260056,-1.260056,4.115463,68.59092,0.2004258,1.944547,0.1540607,0,4.218481
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5487285,0.5487285,0,0,0,0.5487285,92.0499,0,0,0,0.505104,0.5776089,0.5487285,0,0,1.986489,2.765849,0,0.07250495,-0.07250495,4.039036,67.31714,0.2004258,0.6036013,0.4040832,0,3.270953
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4120939,0.4120939,0,0,0,0.4120939,54.97628,0,0,0,0.2265539,0.4337831,0.4120939,0,0,2.06705,2.693344,0,0.2072292,-0.2072292,3.820598,63.6765,0.2004258,0.4533033,0.1812432,0,2.919898
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.09138,1.09138,0,0,0,1.09138,5.149079,0,0,0,0.05619603,1.148821,1.09138,0,0,2.297304,2.486115,0,1.092625,-1.092625,2.66887,44.48107,0.2004258,1.200518,0.04495683,0,2.542311
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.889495,1.889495,1.7,0,0.5202,1.889495,1.751242,0.000000000000000194289,0,0,0.03308962,0.1994679,0.1894945,0,0,3.511332,1.39349,0,0.1663783,-0.1663783,2.493492,41.55811,0.2004258,2.078444,0.0264717,1.7,1.426579
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.404725,1.165756,0,-1,0,1.165756,0,0,1.238969,1.479442,0,1.227112,1.165756,0,0,3.696197,1.227112,0,1.227112,-1.227112,1.200002,20,0.2004258,2.645198,0,0,1.227112
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.693298,0,0,-1,0,0,0,0,2.693298,2.962627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,2.962627,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2389445,0,0,-1,0,0,0,0,0.2389445,0.262839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.262839,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4145681,0,0,-1,0,0,0,0,0.4145681,0.4560249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.4560249,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1547696,0,0,-1,0,0,0,0,0.1547696,0.1702465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.1702465,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6341355,0,0,-1,0,0,0,0,0.6341355,0.6975491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.6975491,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3624659,0,0,-1,0,0,0,0,0.3624659,0.3987125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.3987125,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1511478,0,0,-1,0,0,0,0,0.1511478,0.1662625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004258,0.1662625,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.363448,0.363448,1.7,0,0.5202,0.363448,0,0,0,0,0,0,0,1.336552,1.269724,5.059654,0,1.269724,0,1.269724,2.404569,40.07607,0.2006205,0.3997928,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1233406,0.1233406,1.575972,0,0.4863404,0.1233406,29.24219,0,0,0,0.0360675,0,0,1.452632,1.38,3.78993,1.142752,1.416067,0,1.416067,3.747968,62.46601,0.200716,0.1356747,0.028854,1.7,1.178819
