Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.336777,1.336777,1.7,0,0.5202,1.336777,21.28311,0,0,0,0.2845078,0,0,0.3632226,0.3450615,2.373863,2.417213,0.6295693,0,0.6295693,4.34523,72.42036,0.2008126,1.470455,0.2276063,1.7,2.70172
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.744293,2.983825,1.514608,0,1.514608,5.782114,96.36837,0.2008237,0,0.1076867,1.7,3.118433
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.877165,1.38,0,-1,0,1.38,16.14874,0,0.4971647,0.6848812,0.2228526,1.452632,1.38,0,0,0.2296848,4.346972,0,1.229779,-1.229779,4.485813,74.7634,0.2008237,2.064881,0.1782821,0,4.569825
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003027237,0.003027237,0,0,0,0.003027237,22877.76,0,0,0,0.692564,0.003186565,0.003027237,0,0,1.596106,3.117194,0.6893774,0,0.6893774,5.139814,85.66339,0.2006211,0.00332996,0.5540512,0,3.809757
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2913926,0.2913926,0,0,0,0.2913926,175.4168,0,0,0,0.5111516,0.3067291,0.2913926,0,0,0.9067285,3.737633,0.2044225,0,0.2044225,5.333746,88.89559,0.2005612,0.3205319,0.4089212,0,4.248785
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.702306,3.921613,0.6595125,0,0.6595125,5.959414,99.32338,0.2003679,0,0.52761,0,4.581126
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.274892,1.274892,0.6822069,0,0.2423425,1.274892,52.29247,0.0000000000000001457168,0,0,0.6666725,0.623879,0.592685,0,0,0.04279351,4.515175,0.04279351,0,0.04279351,6.000012,100,0.2003734,1.402381,0.533338,1.7,5.181847
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.098651,1.098651,0,-1,0,1.098651,63.53777,0,0.0000000000000002220446,0,0.6980584,1.156475,1.098651,0,0,0,4.553689,0,0.4584165,-0.4584165,5.516798,91.94646,0.2003734,1.208516,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5999015,0.5999015,0,0,0,0.5999015,86.6845,0,0.0000000000000001110223,0,0.5200216,0.6314753,0.5999015,0,0,0.5093516,4.095273,0,0.1114537,-0.1114537,5.399316,89.98843,0.2003734,0.6598917,0.4160173,0,4.615294
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.65641,1.65641,1.7,0,0.5202,1.65641,3.791323,0,0,0,0.06279983,0,0,0.04359034,0.04141083,0.633189,3.983819,0.1042107,0,0.1042107,5.498179,91.63613,0.2003887,1.822051,0.05023987,1.7,4.046618
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.5289783,4.077609,0.2053031,0,0.2053031,5.692947,94.88226,0.2003286,0,0.1642425,0,4.282911
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.3236752,4.262381,0.04113209,0,0.04113209,5.731968,95.53261,0.2003165,0,0.03290567,0,4.303514
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0155733,0.0155733,0,-1,0,0.0155733,0,0,0,0,0,0.01639295,0.0155733,0,0,0.2825432,4.2994,0,0.01639295,-0.01639295,5.714688,95.24461,0.2003165,0.01713063,0,0,4.2994
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3007575,4.283007,0,0,0,5.714688,95.24461,0.2003165,0,0,0,4.283007
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2994132,0.2994132,0,-1,0,0.2994132,0,0,0.00000000000000005551115,0,0,0.3151718,0.2994132,0,0,0.3007575,4.283007,0,0.3151718,-0.3151718,5.382468,89.70762,0.2003165,0.3293545,0,0,4.283007
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4442497,0.4442497,0,-1,0,0.4442497,0,0,0.00000000000000005551115,0,0,0.4676312,0.4442497,0,0,0.6509484,3.967835,0,0.4676312,-0.4676312,4.889542,81.4922,0.2003165,0.4886746,0,0,3.967835
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07104096,0.07104096,0,-1,0,0.07104096,0,0,0.00000000000000001387779,0,0,0.07477996,0.07104096,0,0,1.170539,3.500204,0,0.07477996,-0.07477996,4.810717,80.17845,0.2003165,0.07814506,0,0,3.500204
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253628,3.425424,0,0,0,4.810717,80.17845,0.2003165,0,0,0,3.425424
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05293652,0.05293652,0,-1,0,0.05293652,0,0,0.000000000000000006938894,0,0,0.05572265,0.05293652,0,0,1.253628,3.425424,0,0.05572265,-0.05572265,4.75198,79.1995,0.2003165,0.05823017,0,0,3.425424
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2169417,0.2169417,0,-1,0,0.2169417,0,0,0.00000000000000002775558,0,0,0.2283597,0.2169417,0,0,1.315542,3.369702,0,0.2283597,-0.2283597,4.511267,75.18764,0.2003165,0.2386359,0,0,3.369702
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2391755,0.2391755,0,-1,0,0.2391755,0,0,0.00000000000000005551115,0,0,0.2517637,0.2391755,0,0,1.569275,3.141342,0,0.2517637,-0.2517637,4.245885,70.76461,0.2003165,0.263093,0,0,3.141342
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05518778,0.05518778,0,-1,0,0.05518778,0,0,0.000000000000000006938894,0,0,0.0580924,0.05518778,0,0,1.849012,2.889578,0,0.0580924,-0.0580924,4.18465,69.74403,0.2003165,0.06070656,0,0,2.889578
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.135705,0.135705,0,0,0,0.135705,0,0,0.00000000000000002775558,0,0,0.1428474,0.135705,0,0,1.913559,2.831486,0,0.1428474,-0.1428474,4.034076,67.23447,0.2003165,0.1492755,0,0,2.831486
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2021517,0.2021517,0,0,0,0.2021517,7.258036,0,0.00000000000000002775558,0,0.01467224,0.2127912,0.2021517,0,0,2.072278,2.688638,0,0.198119,-0.198119,3.82524,63.75388,0.2003165,0.2223668,0.01173779,0,2.703311
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09759372,0.09759372,0,0,0,0.09759372,328.9556,0,0,0,0.32104,0.1027302,0.09759372,0,0,2.292411,2.490519,0.2183098,0,0.2183098,4.032347,67.20565,0.2002527,0.1073531,0.256832,0,2.811559
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.29018,1.29018,1.7,0,0.5202,1.29018,36.19357,0,0,0,0.4669622,0,0,0.4098199,0.3893289,2.074101,2.686998,0.8562911,0,0.8562911,4.844696,80.74477,0.2003801,1.419198,0.3735698,1.7,3.15396
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.937297,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.5572965,0.7510262,0.7213725,1.452632,1.38,0,0,1.21781,3.45766,0,0.7312591,-0.7312591,4.073882,67.89789,0.2003801,2.131026,0.577098,0,4.179033
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8634713,0.8634713,0,0,0,0.8634713,89.26747,0,0,0,0.770799,0.9089172,0.8634713,0,0,2.03032,2.726401,0,0.1381182,-0.1381182,3.928292,65.47141,0.2003801,0.9498184,0.6166392,0,3.4972
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1026698,0.1026698,0,0,0,0.1026698,969.4586,0,0,0,0.9953407,0.1080734,0.1026698,0,0,2.183784,2.588283,0.8872673,0,0.8872673,4.770028,79.50031,0.2001213,0.1129367,0.7962726,0,3.583624
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.738142,1.738142,1.628406,0,0.5006548,1.738142,81.23782,0,0,0,1.412029,0.1155117,0.1097361,0,0,1.296517,3.386823,1.296517,0,1.296517,6.000012,100,0.2002747,1.911956,1.129623,1.7,4.798852
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.60085,1.60085,0.425,0,0.172125,1.60085,85.06172,0.1239738,0,0,1.36171,1.237736,1.17585,0,0,0,4.553689,0,0,0,6.000012,100,0.2002747,1.760935,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4929695,0.4929695,0,-1,0,0.4929695,306.4051,0.9915682,0,0,1.510483,0.5189152,0.4929695,0,0,0,4.553689,0,0,0,6.000012,100,0.2002747,0.5422664,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3241737,0.3241737,0,0,0,0.3241737,340.8854,0.7638255,0,0,1.105061,0.3412355,0.3241737,0,0,0,4.553689,0,0,0,6.000012,100,0.2002747,0.3565911,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4284647,0.4284647,0,0,0,0.4284647,175.5118,0.3009906,0,0,0.752006,0.4510155,0.4284647,0,0,0,4.553689,0,0,0,6.000012,100,0.2002747,0.4713112,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.217518,2.217518,1.7,0,0.5202,2.217518,15.91687,0,0,0,0.3529595,0.5447562,0.5175184,0,0,0,4.553689,0,0.1917967,-0.1917967,5.797841,96.63049,0.2002747,2.43927,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.2131074,4.361892,0.02951474,0,0.02951474,5.82584,97.09715,0.2002661,0,0.02361179,0,4.391407
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.0381,1.38,0,-1,0,1.38,0,0,0.6580995,0.8619094,0,1.452632,1.38,0,0,0.1835927,4.388455,0,1.452632,-1.452632,4.294632,71.57706,0.2002661,2.24191,0,0,4.388455
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.305393,1.38,0,-1,0,1.38,0,0,1.925393,2.255932,0,1.452632,1.38,0,0,1.797628,2.935824,0,1.452632,-1.452632,2.763424,46.05698,0.2002661,3.635932,0,0,2.935824
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.397764,1.38,0,-1,0,1.38,0,0,1.017764,1.25754,0,1.452632,1.38,0,0,3.411663,1.483192,0,1.452632,-1.452632,1.232216,20.5369,0.2002661,2.63754,0,0,1.483192
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3900369,0.02903276,0,-1,0,0.02903276,0,0,0.3610041,0.4000078,0,0.0305608,0.02903276,0,0,5.025698,0.0305608,0,0.0305608,-0.0305608,1.200002,20,0.2002661,0.4290406,0,0,0.0305608
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4564472,0,0,-1,0,0,0,0,0.4564472,0.5020919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0.5020919,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4054121,0,0,-1,0,0,0,0,0.4054121,0.4459534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0.4459534,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5468222,0,0,-1,0,0,0,0,0.5468222,0.6015044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0.6015044,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3713373,0,0,-1,0,0,0,0,0.3713373,0.408471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002661,0.408471,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.10071,0.10071,1.553342,0,0.4801623,0.10071,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2003617,0.1107811,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5351169,0.5351169,1.7,0,0.5202,0.5351169,7.637665,0,0,0,0.04087044,0,0,1.164883,1.106639,3.679654,1.242,1.147509,0,1.147509,3.597808,59.96335,0.2005574,0.5886285,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.059409,3.059409,1.7,0,0.5202,3.059409,11.2032,0.0000000000000002220446,0,0.28535,0.3427518,1.430957,1.359409,0,0,2.532145,2.274759,0,1.088205,-1.088205,2.450739,40.84557,0.2005574,3.36535,0.2742015,1.7,2.61751
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.550948,1.550948,1.7,0,0.5202,1.550948,53.64951,0,0,0,0.8320758,0,0,0.1490525,0.1415999,3.741262,1.186553,0.9736757,0,0.9736757,3.374449,56.24071,0.2006871,1.706042,0.6656606,1.7,2.018629
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5674846,0.5674846,0,-1,0,0.5674846,144.9632,0,0,0,0.8226436,0.5973522,0.5674846,0,0,2.767586,2.062861,0.2252914,0,0.2252914,3.588179,59.80287,0.2006218,0.6242331,0.6581149,0,2.885505
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8925757,0.8925757,0,0,0,0.8925757,93.05654,0,0.0000000000000001110223,0,0.8306001,0.9395534,0.8925757,0,0,2.542295,2.265624,0,0.1089533,-0.1089533,3.473333,57.88876,0.2006218,0.9818333,0.66448,0,3.096224
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7856094,0.7856094,0,0,0,0.7856094,135.865,0,0,0,1.067368,0.8269572,0.7856094,0,0,2.663354,2.15667,0.240411,0,0.240411,3.701406,61.68998,0.2005521,0.8641703,0.8538946,0,3.224039
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5404259,0.5404259,0,0,0,0.5404259,298.1263,0,0,0,1.611152,0.5688694,0.5404259,0,0,2.422943,2.37304,1.042282,0,1.042282,4.690202,78.16988,0.2002505,0.5944685,1.288921,0,3.984192
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.406563,1.406563,1.329536,0,0.4190633,1.406563,103.9229,0,0,0,1.461741,0.08108073,0.0770267,0,0,1.380661,3.311095,1.380661,0,1.380661,6.000012,100,0.2002475,1.547219,1.169393,1.7,4.772836
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002475,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7700688,0.7700688,0,0,0,0.7700688,125.5595,0.1562959,0,0,0.9668947,0.8105988,0.7700688,0,0,0,4.553689,0,0,0,6.000012,100,0.2002475,0.8470757,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.814451,1.814451,1.269364,0,0.4026363,1.814451,31.62259,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2002475,1.995897,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.74747,1.74747,1.459328,0,0.4544964,1.74747,17.35697,0.00000000000000005551115,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2002475,1.922217,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.014249,1.014249,0,0,0,1.014249,3.820089,0,0.0000000000000002220446,0,0.03874522,1.067631,1.014249,0,0,0,4.553689,0,1.028885,-1.028885,4.915472,81.92436,0.2002475,1.115674,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.264013,1.264013,0,-1,0,1.264013,0,0,0,0.01041427,0,1.33054,1.264013,0,0,1.143206,3.524804,0,1.33054,-1.33054,3.512959,58.54921,0.2002475,1.390414,0,0,3.524804
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.31559,1.38,0,-1,0,1.38,0,0,1.93559,2.267149,0,1.452632,1.38,0,0,2.621584,2.194264,0,1.452632,-1.452632,1.981751,33.02912,0.2002475,3.647149,0,0,2.194264
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.608945,0.7045505,0,-1,0,0.7045505,0,0,0.9043949,1.065289,0,0.7416321,0.7045505,0,0,4.235619,0.7416321,0,0.7416321,-0.7416321,1.200002,20,0.2002475,1.76984,0,0,0.7416321
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1193312,0,0,-1,0,0,0,0,0.1193312,0.1312643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.1312643,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3640271,0,0,-1,0,0,0,0,0.3640271,0.4004298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.4004298,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1873826,0,0,-1,0,0,0,0,0.1873826,0.2061209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.2061209,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04480954,0,0,-1,0,0,0,0,0.04480954,0.04929049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.04929049,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3691598,0,0,-1,0,0,0,0,0.3691598,0.4060757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.4060757,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2603355,0,0,-1,0,0,0,0,0.2603355,0.2863691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.2863691,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2006892,0,0,-1,0,0,0,0,0.2006892,0.2207581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002475,0.2207581,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3839093,0.3839093,1.7,0,0.5202,0.3839093,0,0.0000000000000002220446,0,0,0,0,0,1.316091,1.250286,5.059654,0,1.250286,0,1.250286,2.386128,39.76872,0.2004435,0.4223002,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.234387,0.234387,1.687019,0,0.516656,0.234387,18.25667,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.809368,1.125257,1.422791,0,1.422791,3.735906,62.26498,0.2005835,0.2578257,0.034233,1.7,1.168049
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9815518,0.9815518,1.7,0,0.5202,0.9815518,38.40626,0,0,0,0.3769773,0,0,0.7184482,0.6825258,2.386577,2.40577,1.059503,0,1.059503,4.741039,79.01716,0.2007469,1.079707,0.3015818,1.7,2.782747
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.365703,1.365703,1.7,0,0.5202,1.365703,49.27443,0,0,0,0.6729421,0,0,0.3342975,0.3175826,1.327074,3.359323,0.9905247,0,0.9905247,5.680733,94.6787,0.2008848,1.502273,0.5383537,1.7,4.032265
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.106471,1.106471,0,-1,0,1.106471,72.13082,0,0,0,0.798107,1.164707,1.106471,0,0,0.3365492,4.250795,0,0.3665998,-0.3665998,5.294303,88.23821,0.2008848,1.217119,0.6384856,0,5.048902
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7272761,0.7272761,0,0,0,0.7272761,132.604,0,0,0,0.9643976,0.7655538,0.7272761,0,0,0.7438822,3.884195,0.1988438,0,0.1988438,5.482943,91.3822,0.2008277,0.8000038,0.7715181,0,4.848592
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.519127,1.519127,1.092264,0,0.354288,1.519127,65.45657,0.0000000000000002220446,0,0,0.9943684,0.4493299,0.4268634,0,0,0.5450385,4.063154,0.5450385,0,0.5450385,6.000012,100,0.2008957,1.67104,0.7954947,1.7,5.057523
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.348638,1.348638,0.425,0,0.172125,1.348638,78.86539,0.09135813,0,0,1.063609,0.9722507,0.9236382,0,0,0,4.553689,0,0,0,6.000012,100,0.2008957,1.483502,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.503047,1.503047,0.425,0,0.172125,1.503047,89.44954,0.2096824,0,0,1.344468,1.134786,1.078046,0,0,0,4.553689,0,0,0,6.000012,100,0.2008957,1.653351,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3127014,0.3127014,0,-1,0,0.3127014,261.6256,0.4889475,0,0,0.8181068,0.3291593,0.3127014,0,0,0,4.553689,0,0,0,6.000012,100,0.2008957,0.3439715,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.558873,0.558873,0,0,0,0.558873,91.62503,0,0,0,0.5120676,0.5882874,0.558873,0,0,0,4.553689,0,0.07621982,-0.07621982,5.919669,98.66096,0.2008957,0.6147603,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1311617,0.1311617,0,0,0,0.1311617,358.7034,0.247728,0,0,0.4704816,0.138065,0.1311617,0,0,0.08468869,4.477469,0.08468869,0,0.08468869,6.000012,100,0.2008714,0.1442779,0.3763853,0,4.947951
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.13662,1.13662,0,0,0,1.13662,24.83578,0,0,0,0.2822886,1.196442,1.13662,0,0,0,4.553689,0,0.9141539,-0.9141539,5.036409,83.93999,0.2008714,1.250282,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.015727,3.639535,0.02092674,0,0.02092674,5.056262,84.27087,0.2008654,0,0.01674139,0,3.660462
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.646245,1.38,0,-1,0,1.38,0,0,0.2662446,0.4308691,0,1.452632,1.38,0,0,0.9947998,3.658369,0,1.452632,-1.452632,3.525054,58.75078,0.2008654,1.810869,0,0,3.658369
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.260544,1.260544,0,-1,0,1.260544,0,0,0.0000000000000002220446,0.006598712,0,1.326889,1.260544,0,0,2.608835,2.205738,0,1.326889,-1.326889,2.12639,35.43977,0.2008654,1.386599,0,0,2.205738
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09034679,0.09034679,0,-1,0,0.09034679,0,0,0.00000000000000001387779,0,0,0.09510189,0.09034679,0,0,4.083156,0.8788488,0,0.09510189,-0.09510189,2.026144,33.769,0.2008654,0.09938147,0,0,0.8788488
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6802948,0.6802948,0,-1,0,0.6802948,0,0,0.0000000000000001110223,0.003764692,0,0.7160998,0.6802948,0,0,4.188825,0.7837469,0,0.7160998,-0.7160998,1.271309,21.18844,0.2008654,0.7483243,0,0,0.7837469
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1733809,0.06426479,0,-1,0,0.06426479,0,0,0.1091162,0.1264542,0,0.06764714,0.06426479,0,0,4.984491,0.06764714,0,0.06764714,-0.06764714,1.200002,20,0.2008654,0.190719,0,0,0.06764714
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1762004,0,0,-1,0,0,0,0,0.1762004,0.1938204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008654,0.1938204,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1214401,0,0,-1,0,0,0,0,0.1214401,0.1335841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008654,0.1335841,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09014599,0,0,-1,0,0,0,0,0.09014599,0.09916059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008654,0.09916059,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008654,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3365948,0,0,-1,0,0,0,0,0.3365948,0.3702542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008654,0.3702542,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3074223,0.3074223,1.7,0,0.5202,0.3074223,0,0,0,0,0,0,0,1.392578,1.322949,5.059654,0,1.322949,0,1.322949,2.455062,40.91761,0.201038,0.3381646,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.736706,1.190654,1.392571,0,1.392571,3.77617,62.93605,0.2010832,0,0.01005673,1.7,1.203225
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.922553,1.922553,1.7,0,0.5202,1.922553,22.41727,0,0,0,0.4309839,0.2342665,0.2225532,0,0,2.344135,2.443968,0.1967174,0,0.1967174,3.962793,66.04642,0.2011075,2.114809,0.3447871,1.7,2.874952
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.704203,2.704203,1.7,0,0.5202,2.704203,31.80648,0,0,0,0.8601116,1.057055,1.004203,0,0,2.147417,2.621013,0,0.1969438,-0.1969438,3.755196,62.58648,0.2011075,2.974623,0.6880893,1.7,3.481125
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.986154,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.6061541,0.8047695,1.275471,1.452632,1.38,0,0,2.366244,2.42407,0,0.1771606,-0.1771606,3.568452,59.47409,0.2011075,2.18477,1.020377,0,3.699541
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.563089,2.246909,1.171066,0,1.171066,4.679423,77.99023,0.2007731,0,0.9368529,0,3.417975
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8222879,0.8222879,0,0,0,0.8222879,188.0031,0,0,0,1.545927,0.8655662,0.8222879,0,0,1.392023,3.300869,0.6803608,0,0.6803608,5.32487,88.74766,0.2005793,0.9045167,1.236742,0,4.846796
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.150871,1.150871,0,0,0,1.150871,156.1447,0,0,0,1.797023,1.211443,1.150871,0,0,0.711662,3.913193,0.5855803,0,0.5855803,5.880401,98.00648,0.2004128,1.265958,1.437619,0,5.710217
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5313319,0.5313319,0,0,0,0.5313319,243.1771,0.6066993,0,0,1.292078,0.5592967,0.5313319,0,0,0.1260816,4.440216,0.1260816,0,0.1260816,6.000012,100,0.200377,0.584465,1.033662,0,5.732293
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200377,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.371037,1.371037,0.425,0,0.172125,1.371037,82.46323,0.134773,0,0,1.130602,0.9958287,0.9460373,0,0,0,4.553689,0,0,0,6.000012,100,0.200377,1.508141,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.616639,2.616639,1.7,0,0.5202,2.616639,27.11211,0.0000000000000002220446,0,0,0.709426,0.9648834,0.9166393,0,0,0,4.553689,0,0.2554574,-0.2554574,5.730736,95.51208,0.200377,2.878303,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2610188,0.2610188,0,0,0,0.2610188,123.6503,0,0,0,0.3227504,0.2747566,0.2610188,0,0,0.2838415,4.298232,0.04799378,0,0.04799378,5.776267,96.27093,0.2003633,0.2871206,0.2582003,0,4.620982
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.35566,2.35566,1.7,0,0.5202,2.35566,1.933736,0,0,0,0.04555224,0.6901682,0.6556598,0,0,0.2358477,4.341426,0,0.6446159,-0.6446159,5.096782,84.94621,0.2003633,2.591226,0.03644179,1.7,4.386978
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.349139,1.349139,0,-1,0,1.349139,0,0,0,0.1040531,0,1.420146,1.349139,0,0,0.9520877,3.69681,0,1.420146,-1.420146,3.599816,59.99682,0.2003633,1.484053,0,0,3.69681
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.771272,1.38,0,-1,0,1.38,0,0,0.3912715,0.5683987,0,1.452632,1.38,0,0,2.530028,2.276664,0,1.452632,-1.452632,2.068608,34.47674,0.2003633,1.948399,0,0,2.276664
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05776743,0.05776743,0,-1,0,0.05776743,0,0,0.000000000000000006938894,0,0,0.06080782,0.05776743,0,0,4.144063,0.8240319,0,0.06080782,-0.06080782,2.004511,33.40845,0.2003633,0.06354418,0,0,0.8240319
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.469642,0.469642,0,-1,0,0.469642,0,0,0.00000000000000005551115,0,0,0.49436,0.469642,0,0,4.211627,0.7632241,0,0.49436,-0.49436,1.48341,24.72345,0.2003633,0.5166062,0,0,0.7632241
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3341185,0.2554209,0,-1,0,0.2554209,0,0,0.07869765,0.1121095,0,0.2688641,0.2554209,0,0,4.760917,0.2688641,0,0.2688641,-0.2688641,1.200002,20,0.2003633,0.3675304,0,0,0.2688641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5542319,0,0,-1,0,0,0,0,0.5542319,0.6096551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003633,0.6096551,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3897957,0,0,-1,0,0,0,0,0.3897957,0.4287752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003633,0.4287752,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2462395,0,0,-1,0,0,0,0,0.2462395,0.2708634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003633,0.2708634,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06512712,0,0,-1,0,0,0,0,0.06512712,0.07163983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003633,0.07163983,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05612507,0,0,-1,0,0,0,0,0.05612507,0.06173758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003633,0.06173758,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3536023,0.3536023,1.7,0,0.5202,0.3536023,0,0,0,0,0,0,0,1.346398,1.279078,5.059654,0,1.279078,0,1.279078,2.413442,40.22395,0.2005479,0.3889626,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003876647,0.003876647,1.456508,0,0.4537267,0.003876647,567.0163,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.780577,1.15117,1.401981,0,1.401981,3.743478,62.39118,0.2005927,0.004264312,0.01758498,1.7,1.173151
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.378595,2.412953,1.629201,0,1.629201,5.289074,88.15106,0.2005714,0,0.1993608,1.7,2.662154
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.052317,1.052317,0,0,0,1.052317,34.35465,0,0,0,0.3615197,1.107702,1.052317,0,0,0.7493944,3.879234,0,0.7461819,-0.7461819,4.502529,75.04201,0.2005714,1.157548,0.2892158,0,4.240754
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.079645,1.079645,0,-1,0,1.079645,37.56155,0,0,0,0.4055315,1.136469,1.079645,0,0,1.578485,3.133052,0,0.7309371,-0.7309371,3.732054,62.20078,0.2005714,1.18761,0.3244252,0,3.538584
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.390638,2.402115,0.3016325,0,0.3016325,4.018208,66.96999,0.2004863,0,0.241306,0,2.703748
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.388514,1.388514,1.7,0,0.5202,1.388514,28.26856,0,0,0,0.3925131,0,0,0.3114856,0.2959113,2.089005,2.673584,0.6884245,0,0.6884245,4.671304,77.85492,0.2005841,1.527366,0.3140105,1.7,3.066097
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1199937,0.1199937,1.443908,0,0.4502869,0.1199937,119.058,0,0,0,0.1428622,0,0,1.323914,1.257719,1.400581,3.293166,1.400581,0,1.400581,6.000012,100,0.2006236,0.1319931,0.1142897,1.7,3.436028
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.109499,0.109499,0,0,0,0.109499,145.8735,0.04446793,0,0,0.15973,0.1152621,0.109499,0,0,0,4.553689,0,0,0,6.000012,100,0.2006236,0.1204489,0.127784,0,4.713419
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.056992,1.056992,0,-1,0,1.056992,17.9546,0,0.0000000000000002220446,0,0.1897786,1.112623,1.056992,0,0,0,4.553689,0,0.9228444,-0.9228444,5.027248,83.78731,0.2006236,1.162691,0.1518229,0,4.743468
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.758117,1.758117,1.7,0,0.5202,1.758117,18.403,0,0,0,0.3235462,0.06117593,0.05811714,0,0,1.025383,3.630845,0.2623703,0,0.2623703,5.276155,87.93574,0.2006558,1.933929,0.258837,1.7,3.954391
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,0.7630124,3.866978,0.1638333,0,0.1638333,5.431581,90.52617,0.2006097,0,0.1310667,0,4.030811
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.326944,2.326944,1.7,0,0.5202,2.326944,11.62659,0,0,0,0.2705443,0.6599414,0.6269443,0,0,0.5991791,4.014428,0,0.3893971,-0.3893971,5.02112,83.68517,0.2006097,2.559639,0.2164354,1.7,4.284972
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.32191,2.32191,1.7,0,0.5202,2.32191,1.798725,0,0,0,0.04176477,0.6546419,0.6219099,0,0,1.031842,3.625031,0,0.6128772,-0.6128772,4.375091,72.91804,0.2006097,2.554101,0.03341182,1.7,3.666795
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.059659,1.059659,0,-1,0,1.059659,0,0,0,0,0,1.115431,1.059659,0,0,1.712817,3.012153,0,1.115431,-1.115431,3.199324,53.32195,0.2006097,1.165625,0,0,3.012153
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.57346,1.38,0,-1,0,1.38,0,0,0.19346,0.350806,0,1.452632,1.38,0,0,2.952185,1.896723,0,1.452632,-1.452632,1.668115,27.80187,0.2006097,1.730806,0,0,1.896723
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.24606,0.4218865,0,-1,0,0.4218865,0,0,0.8241737,0.9487797,0,0.444091,0.4218865,0,0,4.56622,0.444091,0,0.444091,-0.444091,1.200002,20,0.2006097,1.370666,0,0,0.444091
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1019769,0,0,-1,0,0,0,0,0.1019769,0.1121746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.1121746,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3486739,0,0,-1,0,0,0,0,0.3486739,0.3835413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.3835413,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.230997,0,0,-1,0,0,0,0,0.230997,0.2540967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.2540967,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3435603,0,0,-1,0,0,0,0,0.3435603,0.3779163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.3779163,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1846289,0,0,-1,0,0,0,0,0.1846289,0.2030918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.2030918,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1379548,0,0,-1,0,0,0,0,0.1379548,0.1517502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.1517502,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3846567,0,0,-1,0,0,0,0,0.3846567,0.4231224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006097,0.4231224,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1722675,0.1722675,1.624899,0,0.4996974,0.1722675,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007317,0.1894943,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.484558,0.484558,1.7,0,0.5202,0.484558,1.337006,0,0,0,0.006478569,0,0,1.215442,1.15467,3.679654,1.242,1.161148,0,1.161148,3.610748,60.179,0.2009239,0.5330138,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.389493,2.389493,1.7,0,0.5202,2.389493,15.91738,0.0000000000000001110223,0,0,0.3803447,0.7257817,0.6894926,0,0,2.518506,2.287034,0,0.345437,-0.345437,3.246625,54.11031,0.2009239,2.628442,0.3042757,1.7,2.667378
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7099142,0.7099142,1.7,0,0.5202,0.7099142,112.7253,0,0,0,0.800253,0,0,0.9900858,0.9405815,2.902325,1.941597,1.740835,0,1.740835,4.898126,81.63526,0.2009755,0.7809056,0.6402025,1.7,2.74185
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4647959,0.4647959,0,-1,0,0.4647959,248.9363,0,0,0,1.157046,0.4892589,0.4647959,0,0,1.16149,3.508348,0.6677869,0,0.6677869,5.531644,92.19388,0.2007885,0.5112755,0.9256366,0,4.665393
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.115788,2.115788,1.487278,0,0.4621268,2.115788,54.60345,0.0000000000000001110223,0,0,1.155293,0.6615896,0.6285102,0,0,0.4937034,4.109356,0.4937034,0,0.4937034,6.000012,100,0.2008485,2.327366,0.9242344,1.7,5.264649
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.214814,2.214814,0.8348139,0,0.2840042,2.214814,67.00517,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,2.436295,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.521834,1.521834,0.425,0,0.172125,1.521834,98.05454,0.3376652,0,0,1.492228,1.154563,1.096834,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,1.674018,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.107525,2.107525,0.8204889,0,0.2800935,2.107525,64.28274,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,2.318277,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.959692,1.38,0,-1,0,1.38,105.404,0.001943784,0.5796918,0.7756611,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,2.155661,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.558855,2.558855,1.500286,0,0.465678,2.558855,43.54617,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,2.81474,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.643927,1.643927,1.04744,0,0.3420511,1.643927,38.19395,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.2008485,1.808319,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7856622,0.7856622,0,0,0,0.7856622,36.76557,0.0000000000000001110223,0,0,0.2888532,0.8270128,0.7856622,0,0,0,4.553689,0,0.5381596,-0.5381596,5.432742,90.54552,0.2008485,0.8642284,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.122678,2.122678,1.7,0,0.5202,2.122678,2.009298,0.0000000000000001110223,0,0,0.04265093,0.4449241,0.4226779,0,0,0.5979551,4.015529,0,0.4022732,-0.4022732,5.008709,83.47831,0.2008485,2.334946,0.03412075,1.7,4.05818
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.924591,1.38,0,-1,0,1.38,0,0,0.5445911,0.7370502,0,1.452632,1.38,0,0,1.044925,3.613256,0,1.452632,-1.452632,3.477501,57.95823,0.2008485,2.11705,0,0,3.613256
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.280569,1.38,0,-1,0,1.38,0,0,0.9005694,1.128626,0,1.452632,1.38,0,0,2.65896,2.160625,0,1.452632,-1.452632,1.946293,32.43814,0.2008485,2.508626,0,0,2.160625
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.60534,0.6725933,0,-1,0,0.6725933,0,0,1.932746,2.19328,0,0.707993,0.6725933,0,0,4.272995,0.707993,0,0.707993,-0.707993,1.200002,20,0.2008485,2.865874,0,0,0.707993
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.196854,0,0,-1,0,0,0,0,0.196854,0.2165394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.2165394,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1011585,0,0,-1,0,0,0,0,0.1011585,0.1112743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.1112743,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.184186,0,0,-1,0,0,0,0,0.184186,0.2026047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.2026047,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3900246,0,0,-1,0,0,0,0,0.3900246,0.4290271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.4290271,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3270679,0,0,-1,0,0,0,0,0.3270679,0.3597746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.3597746,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2042796,0,0,-1,0,0,0,0,0.2042796,0.2247076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.2247076,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1678455,0,0,-1,0,0,0,0,0.1678455,0.1846301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008485,0.1846301,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1005693,0.1005693,1.553201,0,0.4801238,0.1005693,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200939,0.1106262,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2009767,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8000493,0.8000493,1.7,0,0.5202,0.8000493,45.2227,0,0,0,0.3618039,0,0,0.8999507,0.8549532,2.263641,2.516412,1.216757,0,1.216757,5.006851,83.44735,0.2011604,0.8800542,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.326109,1.326109,1.638848,0,0.5035056,1.326109,54.11958,0,0,0,0.7176847,0,0,0.3127392,0.2971022,1.046884,3.611494,1.014787,0,1.014787,5.969562,99.49251,0.2012953,1.45872,0.5741477,1.7,4.329178
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.480567,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.100567,0.2486237,0.9829801,1.452632,1.38,0,0,0.03209692,4.524802,0,0.4696515,-0.4696515,5.474506,91.24158,0.2012953,1.628624,0.7863841,0,5.507782
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.332432,1.332432,0.9375737,0,0.3120576,1.332432,72.76711,0,0,0,0.9695722,0.4156404,0.3948583,0,0,0.5539319,4.05515,0.5539319,0,0.5539319,6.000012,100,0.201356,1.465675,0.7756578,1.7,5.024723
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5011631,0.5011631,0,0,0,0.5011631,260.9886,0.7804387,0,0,1.307979,0.5275401,0.5011631,0,0,0,4.553689,0,0,0,6.000012,100,0.201356,0.5512794,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201356,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.387053,2.387053,1.007053,0,0.3310254,2.387053,68.50557,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201356,2.625758,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201356,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.137009,2.137009,0.9369344,0,0.3118831,2.137009,59.11236,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.201356,2.35071,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9633965,0.9633965,0,0,0,0.9633965,86.10864,0,0.0000000000000001110223,0,0.8295677,1.014102,0.9633965,0,0,0,4.553689,0,0.1845339,-0.1845339,5.805496,96.75808,0.201356,1.059736,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.494636,2.494636,1.7,0,0.5202,2.494636,13.52348,0.0000000000000001110223,0,0,0.3373615,0.8364586,0.7946357,0,0,0.2050377,4.369155,0,0.4990971,-0.4990971,5.279402,87.98985,0.201356,2.744099,0.2698892,1.7,4.706516
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4143075,0.4143075,0,0,0,0.4143075,8.59335,0,0.00000000000000005551115,0,0.0356029,0.4361132,0.4143075,0,0,0.75959,3.870058,0,0.4005103,-0.4005103,4.857227,80.95361,0.201356,0.4557383,0.02848232,0,3.905661
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.511138,1.38,0,-1,0,1.38,0,0,2.131138,2.482252,0,1.452632,1.38,0,0,1.204602,3.469548,0,1.452632,-1.452632,3.326019,55.43353,0.201356,3.862252,0,0,3.469548
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818637,2.016916,0,0,0,3.326019,55.43353,0.201356,0,0,0,2.016916
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.178862,0.178862,0,-1,0,0.178862,0,0,0,0,0,0.1882757,0.178862,0,0,2.818637,2.016916,0,0.1882757,-0.1882757,3.127558,52.12587,0.201356,0.1967482,0,0,2.016916
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3119903,0.3119903,0,-1,0,0.3119903,0,0,0.00000000000000005551115,0,0,0.3284108,0.3119903,0,0,3.027832,1.82864,0,0.3284108,-0.3284108,2.781383,46.35629,0.201356,0.3431893,0,0,1.82864
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.210229,0.210229,0,-1,0,0.210229,0,0,0,0,0,0.2212937,0.210229,0,0,3.392733,1.500229,0,0.2212937,-0.2212937,2.548119,42.46857,0.201356,0.2312519,0,0,1.500229
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1415644,0.1415644,0,-1,0,0.1415644,0,0,0,0,0,0.1490152,0.1415644,0,0,3.638615,1.278936,0,0.1490152,-0.1490152,2.391043,39.85064,0.201356,0.1557209,0,0,1.278936
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804187,1.129921,0,0,0,2.391043,39.85064,0.201356,0,0,0,1.129921
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2073143,0.2073143,0,-1,0,0.2073143,0,0,0.00000000000000002775558,0,0,0.2182256,0.2073143,0,0,3.804187,1.129921,0,0.2182256,-0.2182256,2.161013,36.01682,0.201356,0.2280458,0,0,1.129921
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.432045,0.432045,0,-1,0,0.432045,0,0,0.00000000000000005551115,0,0,0.4547842,0.432045,0,0,4.04666,0.9116949,0,0.4547842,-0.4547842,1.681629,28.02709,0.201356,0.4752495,0,0,0.9116949
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3254452,0.3254452,0,-1,0,0.3254452,0,0,0.00000000000000005551115,0,0,0.3425739,0.3254452,0,0,4.551976,0.4569108,0,0.3425739,-0.3425739,1.320524,22.00869,0.201356,0.3579897,0,0,0.4569108
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4515311,0.4515311,1.7,0,0.5202,0.4515311,0,0,0,0,0,0,0,1.248469,1.186045,4.932613,0.1143369,1.186045,0,1.186045,2.445706,40.76168,0.201549,0.4966843,0,1.7,0.1143369
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3660125,0.3660125,1.7,0,0.5202,0.3660125,1.878109,0,0,0,0.006874112,0,0,1.333987,1.267288,3.746568,1.181778,1.274162,0,1.274162,3.654482,60.90791,0.2017279,0.4026137,0.00549929,1.7,1.188652
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.947075,1.947075,1.7,0,0.5202,1.947075,22.51841,0,0,0,0.4384503,0.2600792,0.2470752,0,0,2.472406,2.328524,0.1783711,0,0.1783711,3.8237,63.7282,0.2017491,2.141783,0.3507603,1.7,2.766974
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.795566,2.795566,1.7,0,0.5202,2.795566,33.08472,0,0,0,0.9249054,1.153228,1.095566,0,0,2.294034,2.489058,0,0.2283222,-0.2283222,3.583027,59.717,0.2017491,3.075123,0.7399243,1.7,3.413963
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.335221,1.335221,0,-1,0,1.335221,102.6322,0,0,0.0887427,1.370366,1.405495,1.335221,0,0,2.547726,2.260736,0,0.03512915,-0.03512915,3.545998,59.09984,0.2017491,1.468743,1.096293,0,3.631102
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.310393,1.310393,1.7,0,0.5202,1.310393,122.3551,0,0,0,1.603332,0,0,0.389607,0.3701267,2.586758,2.225606,1.973459,0,1.973459,5.418185,90.3029,0.2017335,1.441432,1.282666,1.7,3.828939
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.523063,1.523063,0.6348765,0,0.2294213,1.523063,101.6526,0,0,0,1.548233,0.9349334,0.8881868,0,0,0.6132994,4.001719,0.6132994,0,0.6132994,6.000012,100,0.2016511,1.67537,1.238586,1.7,5.549953
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.435558,1.435558,0.425,0,0.172125,1.435558,107.9672,0.4861868,0,0,1.549932,1.063745,1.010558,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,1.579114,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.120277,1.120277,0,0,0,1.120277,122.9265,0.1978785,0,0,1.377117,1.179238,1.120277,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,1.232304,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.050387,1.050387,0,-1,0,1.050387,109.4924,0.04442339,0,0,1.150094,1.105671,1.050387,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,1.155426,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.095082,2.095082,1.288009,0,0.4077263,2.095082,40.54977,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,2.30459,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.944099,1.944099,1.605617,0,0.4944334,1.944099,18.32711,0.0000000000000001110223,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,2.138509,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.489408,1.489408,1.445204,0,0.4506407,1.489408,3.124121,0.00000000000000002775558,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,1.638349,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016511,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.223145,1.223145,0,-1,0,1.223145,0,0,0,0,0,1.287521,1.223145,0,0,0,4.553689,0,1.287521,-1.287521,4.642846,77.38062,0.2016511,1.345459,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.783806,1.38,0,-1,0,1.38,0,0,1.403806,1.682187,0,1.452632,1.38,0,0,1.430578,3.266168,0,1.452632,-1.452632,3.111638,51.86053,0.2016511,3.062186,0,0,3.266168
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.499259,0.499259,0,-1,0,0.499259,0,0,0,0,0,0.5255358,0.499259,0,0,3.044614,1.813537,0,0.5255358,-0.5255358,2.557675,42.62782,0.2016511,0.5491849,0,0,1.813537
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2831148,0.2831148,0,-1,0,0.2831148,0,0,0.00000000000000005551115,0,0,0.2980155,0.2831148,0,0,3.628542,1.288001,0,0.2980155,-0.2980155,2.243539,37.39223,0.2016511,0.3114263,0,0,1.288001
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02179035,0.02179035,0,-1,0,0.02179035,0,0,0.000000000000000003469447,0,0,0.02293721,0.02179035,0,0,3.959671,0.9899853,0,0.02293721,-0.02293721,2.219361,36.98927,0.2016511,0.02396939,0,0,0.9899853
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2172791,0.2172791,0,-1,0,0.2172791,0,0,0.00000000000000002775558,0,0,0.2287149,0.2172791,0,0,3.985157,0.9670482,0,0.2287149,-0.2287149,1.978274,32.97117,0.2016511,0.239007,0,0,0.9670482
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3850279,0.3850279,0,-1,0,0.3850279,0,0,0.00000000000000005551115,0,0,0.4052925,0.3850279,0,0,4.239284,0.7383333,0,0.4052925,-0.4052925,1.551058,25.85092,0.2016511,0.4235307,0,0,0.7383333
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1373435,0.1373435,0,-1,0,0.1373435,0,0,0,0,0,0.1445721,0.1373435,0,0,4.689609,0.3330408,0,0.1445721,-0.1445721,1.398666,23.31105,0.2016511,0.1510778,0,0,0.3330408
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.850245,0.1884687,0,0,0,1.398666,23.31105,0.2016511,0,0,0,0.1884687
