Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1980656,0.1980656,1.650697,0,0.5067403,0.1980656,0,0,0,0,0,0,0,1.452632,1.38,4.850245,0.1884687,1.38,0,1.38,2.707849,45.13072,0.2017792,0.2178721,0,1.7,0.1884687
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1586834,0.1586834,1.611315,0,0.495989,0.1586834,11.0822,0,0,0,0.01758561,0,0,1.452632,1.38,3.470245,1.430469,1.397586,0,1.397586,4.033715,67.22845,0.2018855,0.1745517,0.01406849,1.7,1.448054
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.072659,2.688296,1.42545,0,1.42545,5.386015,89.76675,0.2019182,0,0.03636001,1.7,2.733746
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.217889,1.217889,0,0,0,1.217889,18.09073,0,0,0,0.2203249,1.281988,1.217889,0,0,0.6472091,3.971201,0,1.061663,-1.061663,4.266924,71.11526,0.2019182,1.339677,0.17626,0,4.191526
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1044767,0.1044767,0,-1,0,0.1044767,76.32005,0,0,0,0.07973665,0.1099754,0.1044767,0,0,1.826835,2.909538,0,0.0302388,-0.0302388,4.23505,70.58402,0.2019182,0.1149243,0.06378932,0,2.989274
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5957611,0.5957611,0,0,0,0.5957611,45.66022,0,0,0,0.2720258,0.627117,0.5957611,0,0,1.860433,2.879299,0,0.3550911,-0.3550911,3.860751,64.34572,0.2019182,0.6553372,0.2176207,0,3.151325
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.254979,2.524208,0.2631254,0,0.2631254,4.110373,68.50609,0.2018458,0,0.2105003,0,2.787333
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.579795,1.579795,1.7,0,0.5202,1.579795,18.84002,0,0,0,0.2976337,0,0,0.120205,0.1141948,1.991854,2.761021,0.4118285,0,0.4118285,4.501069,75.01765,0.201899,1.737774,0.238107,1.7,3.058654
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,1.580025,3.131666,1.513025,0,1.513025,5.93645,98.94064,0.2019075,0,0.1064203,1.7,3.264692
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.04608,1.04608,0,-1,0,1.04608,30.1534,0,0,0,0.3154287,1.101137,1.04608,0,0,0.06699976,4.493389,0,0.7857081,-0.7857081,5.108242,85.13718,0.2019075,1.150688,0.2523429,0,4.808818
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.730924,0.730924,0,0,0,0.730924,42.64304,0,0,0,0.3116882,0.7693936,0.730924,0,0,0.9400088,3.707681,0,0.4577054,-0.4577054,4.625778,77.09614,0.2019075,0.8040164,0.2493506,0,4.019369
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.758425,1.758425,1.7,0,0.5202,1.758425,9.83374,0,0,0,0.1729189,0.06149998,0.05842498,0,0,1.44857,3.249976,0.111419,0,0.111419,4.731479,78.85783,0.2019206,1.934268,0.1383352,1.7,3.422894
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7735672,0.7735672,1.7,0,0.5202,0.7735672,4.902264,0,0,0,0.0379223,0,0,0.9264328,0.8801112,1.337151,3.350253,0.9180335,0,0.9180335,5.602402,93.37318,0.2020653,0.850924,0.03033784,1.7,3.388175
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.447398,1.447398,1.7,0,0.5202,1.447398,2.941923,0,0,0,0.04258134,0,0,0.2526017,0.2399716,0.4191179,4.176483,0.282553,0,0.282553,5.870455,97.84072,0.2021085,1.592138,0.03406507,1.7,4.219064
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.78733,1.38,0,-1,0,1.38,0,0,0.4073304,0.5860634,0,1.452632,1.38,0,0,0.136565,4.43078,0,1.452632,-1.452632,4.339247,72.32064,0.2021085,1.966063,0,0,4.43078
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.460033,1.38,0,-1,0,1.38,0,0,0.08003313,0.2260364,0,1.452632,1.38,0,0,1.7506,2.978149,0,1.452632,-1.452632,2.808039,46.80055,0.2021085,1.606036,0,0,2.978149
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.027567,1.027567,0,-1,0,1.027567,0,0,0.0000000000000002220446,0,0,1.081649,1.027567,0,0,3.364635,1.525517,0,1.081649,-1.081649,1.667881,27.79795,0.2021085,1.130323,0,0,1.525517
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.566467,0.4438682,0,0,0,1.667881,27.79795,0.2021085,0,0,0,0.4438682
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2633595,0.2633595,0,-1,0,0.2633595,0,0,0,0,0,0.2772206,0.2633595,0,0,4.566467,0.4438682,0,0.2772206,-0.2772206,1.375664,22.92769,0.2021085,0.2896955,0,0,0.4438682
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87449,0.1666476,0,0,0,1.375664,22.92769,0.2021085,0,0,0,0.1666476
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002312512,0.002312512,0,-1,0,0.002312512,0,0,0,0,0,0.002434223,0.002312512,0,0,4.87449,0.1666476,0,0.002434223,-0.002434223,1.373098,22.88493,0.2021085,0.002543763,0,0,0.1666476
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.260585,0.1560027,0,-1,0,0.1560027,0,0,0.1045823,0.1306408,0,0.1642134,0.1560027,0,0,4.877195,0.1642134,0,0.1642134,-0.1642134,1.200002,20,0.2021085,0.2866435,0,0,0.1642134
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06049545,0,0,-1,0,0,0,0,0.06049545,0.06654499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021085,0.06654499,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021085,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.396463,0.396463,1.7,0,0.5202,0.396463,0,0.0000000000000002220446,0,0,0,0,0,1.303537,1.23836,5.059654,0,1.23836,0,1.23836,2.374814,39.58015,0.2022934,0.4361093,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2338543,0.2338543,1.686486,0,0.5165107,0.2338543,14.578,0.0000000000000004440892,0,0,0.03409128,0,0,1.452632,1.38,3.821294,1.114524,1.414091,0,1.414091,3.716339,61.93885,0.202424,0.2572397,0.02727302,1.7,1.148615
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.456696,1.456696,1.7,0,0.5202,1.456696,22.69335,0,0,0,0.3305731,0,0,0.2433042,0.231139,2.407203,2.387206,0.5617121,0,0.5617121,4.249226,70.82028,0.2024989,1.602365,0.2644584,1.7,2.717779
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9618366,0.9618366,1.7,0,0.5202,0.9618366,21.76521,0,0,0,0.2093458,0,0,0.7381634,0.7012552,1.845491,2.892747,0.910601,0,0.910601,5.113098,85.21812,0.2026336,1.05802,0.1674767,1.7,3.102093
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.553585,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.173585,1.428944,0.5263057,1.452632,1.38,0,0,0.9348899,3.712288,0,0.9263259,-0.9263259,4.136664,68.94427,0.2026336,2.808944,0.4210445,0,4.238594
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.870178,1.870178,1.7,0,0.5202,1.870178,34.33446,0,0,0,0.6421155,0.1791346,0.1701778,0,0,1.964141,2.785962,0.4629809,0,0.4629809,4.575887,76.26463,0.202687,2.057196,0.5136924,1.7,3.428077
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0.8127393,0,0.2779778,0,0,0,0,0,0.7290577,0,0,0.8127393,0.7721024,1.50116,3.202645,1.50116,0,1.50116,6.000012,100,0.2024358,0,0.5832462,1.7,3.931703
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2793772,0.2793772,0,0,0,0.2793772,146.5029,0.1152145,0,0,0.4092958,0.2940813,0.2793772,0,0,0,4.553689,0,0,0,6.000012,100,0.2024358,0.3073149,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9176551,0.9176551,0,0,0,0.9176551,40.21125,0,0,0,0.3690006,0.9659527,0.9176551,0,0,0,4.553689,0,0.5969521,-0.5969521,5.37077,89.51264,0.2024358,1.009421,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.094695,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.7146946,0.924164,0.474012,1.452632,1.38,0,0,0.6632801,3.956737,0,0.9786195,-0.9786195,4.339214,72.32008,0.2024358,2.304164,0.3792096,0,4.430749
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9472423,0.9472423,0,0,0,0.9472423,10.51876,0,0,0,0.09963813,0.9970971,0.9472423,0,0,1.750635,2.978117,0,0.897459,-0.897459,3.393209,56.55337,0.2024358,1.041966,0.07971051,0,3.077755
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9685256,0.9685256,0,0,0,0.9685256,32.94829,0,0.0000000000000001110223,0,0.3191127,1.019501,0.9685256,0,0,2.747812,2.080658,0,0.700388,-0.700388,2.654935,44.24883,0.2024358,1.065378,0.2552901,0,2.399771
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8633024,0.8633024,0,0,0,0.8633024,24.10004,0,0,0,0.2080562,0.9087393,0.8633024,0,0,3.526021,1.38027,0,0.7006831,-0.7006831,1.91635,31.93911,0.2024358,0.9496326,0.166445,0,1.588327
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.140404,2.38877,1.7,0,0.5202,2.38877,1.901974,0,0.751634,1.100204,0.04543379,0.725021,0.68877,0,0,4.304557,0.6795872,0,0.6795872,-0.6795872,1.200002,20,0.2024358,3.454444,0.03634703,1.7,0.725021
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6295067,0,0,-1,0,0,0,0,0.6295067,0.6924574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.6924574,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.107104,0,0,-1,0,0,0,0,2.107104,2.317814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,2.317814,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.346262,0,0,-1,0,0,0,0,1.346262,1.480888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,1.480888,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4224941,0,0,-1,0,0,0,0,0.4224941,0.4647436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.4647436,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.110276,0,0,-1,0,0,0,0,0.110276,0.1213036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.1213036,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1721079,0,0,-1,0,0,0,0,0.1721079,0.1893187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.1893187,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3758027,0,0,-1,0,0,0,0,0.3758027,0.4133829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.4133829,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.008146181,0,0,-1,0,0,0,0,0.008146181,0.008960798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0.008960798,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024358,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2185345,0.2185345,1.671166,0,0.5123283,0.2185345,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025683,0.2403879,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05235583,0.05235583,1.504987,0,0.4669616,0.05235583,52.64839,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.2026253,0.0575914,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.184664,1.184664,1.7,0,0.5202,1.184664,30.92065,0,0,0,0.3663059,0,0,0.5153358,0.489569,2.27209,2.508808,0.8558748,0,0.8558748,4.656473,77.60772,0.2027438,1.303131,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7699518,0.7699518,1.532116,0,0.4743676,0.7699518,79.73709,0,0,0,0.6139372,0,0,0.7621639,0.7240557,1.416215,3.279095,1.337993,0,1.337993,5.925804,98.76321,0.2028301,0.846947,0.4911498,1.7,3.893033
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6632129,0.6632129,0,-1,0,0.6632129,195.3551,0.5192794,0,0,1.29562,0.6981189,0.6632129,0,0,0.07822209,4.483289,0.07822209,0,0.07822209,6.000012,100,0.2028089,0.7295342,1.036496,0,5.778909
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.995803,2.995803,1.662358,0,0.5099238,2.995803,46.85309,0,0,0.2153832,1.403626,1.403626,1.333445,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,3.295383,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.14506,1.14506,0,0,0,1.14506,135.0564,0.3411503,0,0,1.546476,1.205326,1.14506,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,1.259566,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5158433,0.5158433,0,0,0,0.5158433,268.3248,0.8411424,0,0,1.384135,0.5429929,0.5158433,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,0.5674276,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028089,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9007443,0.9007443,0,0,0,0.9007443,86.80199,0,0,0,0.7818639,0.9481518,0.9007443,0,0,0,4.553689,0,0.166288,-0.166288,5.824729,97.07862,0.2028089,0.9908187,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8962654,0.8962654,0,0,0,0.8962654,38.56947,0,0.0000000000000001110223,0,0.3456848,0.9434372,0.8962654,0,0,0.1847644,4.387401,0,0.5977525,-0.5977525,5.194643,86.5772,0.2028089,0.9858919,0.2765478,0,4.733086
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.8489338,3.789649,0.04275056,0,0.04275056,5.235199,87.25315,0.2027973,0,0.03420044,0,3.832399
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4895535,0.4895535,0,-1,0,0.4895535,0,0,0.0000000000000001110223,0,0,0.5153194,0.4895535,0,0,0.8061832,3.828124,0,0.5153194,-0.5153194,4.692005,78.19993,0.2027973,0.5385088,0,0,3.828124
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37876,3.312805,0,0,0,4.692005,78.19993,0.2027973,0,0,0,3.312805
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.6865828,0.6865828,0,-1,0,0.6865828,0,0,0.0000000000000001110223,0,0,0.7227188,0.6865828,0,0,1.37876,3.312805,0,0.7227188,-0.7227188,3.930193,65.50308,0.2027973,0.7552411,0,0,3.312805
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06405885,0.06405885,0,-1,0,0.06405885,0,0,0.00000000000000001387779,0,0,0.06743036,0.06405885,0,0,2.181781,2.590086,0,0.06743036,-0.06743036,3.859115,64.31845,0.2027973,0.07046473,0,0,2.590086
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2218519,0.2218519,0,-1,0,0.2218519,0,0,0.00000000000000002775558,0,0,0.2335283,0.2218519,0,0,2.256704,2.522655,0,0.2335283,-0.2335283,3.612954,60.21579,0.2027973,0.244037,0,0,2.522655
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3498736,0.3498736,0,-1,0,0.3498736,0,0,0,0,0,0.368288,0.3498736,0,0,2.51618,2.289127,0,0.368288,-0.368288,3.224745,53.74564,0.2027973,0.384861,0,0,2.289127
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3317451,0.3317451,0,-1,0,0.3317451,0,0,0,0,0,0.3492053,0.3317451,0,0,2.925389,1.920839,0,0.3492053,-0.3492053,2.85665,47.61074,0.2027973,0.3649196,0,0,1.920839
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2794422,0.2794422,0,-1,0,0.2794422,0,0,0,0,0,0.2941496,0.2794422,0,0,3.313395,1.571634,0,0.2941496,-0.2941496,2.546589,42.44307,0.2027973,0.3073864,0,0,1.571634
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4633076,0.4633076,0,-1,0,0.4633076,0,0,0.00000000000000005551115,0,0,0.4876922,0.4633076,0,0,3.640227,1.277484,0,0.4876922,-0.4876922,2.032516,33.8752,0.2027973,0.5096384,0,0,1.277484
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2143493,0.2143493,0,-1,0,0.2143493,0,0,0.00000000000000002775558,0,0,0.2256309,0.2143493,0,0,4.182108,0.789792,0,0.2256309,-0.2256309,1.79468,29.91128,0.2027973,0.2357842,0,0,0.789792
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4553284,0.4553284,0,0,0,0.4553284,0,0,0.00000000000000005551115,0,0,0.479293,0.4553284,0,0,4.432809,0.5641611,0,0.479293,-0.479293,1.289461,21.49098,0.2027973,0.5008612,0,0,0.5641611
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3698563,0.3698563,1.7,0,0.5202,0.3698563,4.266645,0,0,0,0.01578045,0,0,1.330144,1.263636,4.965356,0.08486813,1.279417,0,1.279417,2.503223,41.72029,0.2029672,0.4068419,0.01262436,1.7,0.1006486
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05010439,0.05010439,1.502736,0,0.4663469,0.05010439,811.5538,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,3.68594,1.236343,1.786624,0,1.786624,4.198163,69.96925,0.2029196,0.05511482,0.3252993,1.7,1.642967
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.625808,1.625808,1.7,0,0.5202,1.625808,46.65658,0,0,0,0.7585462,0,0,0.07419244,0.07048282,1.899315,2.844305,0.8290291,0,0.8290291,4.984649,83.07732,0.2030166,1.788388,0.606837,1.7,3.602851
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.007306,1.007306,0,-1,0,1.007306,118.0389,0,0,0,1.189013,1.060322,1.007306,0,0,1.070286,3.590431,0.1286908,0,0.1286908,5.106736,85.1121,0.2029818,1.108036,0.9512101,0,4.779444
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.283401,0.283401,0,0,0,0.283401,402.3389,0,0,0,1.140233,0.2983169,0.283401,0,0,0.9415956,3.706253,0.8419158,0,0.8419158,5.905447,98.42393,0.2027548,0.3117411,0.9121861,0,4.846486
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.857461,1.857461,0.5000653,0,0.1926178,1.857461,82.29069,0,0,0,1.528517,1.428837,1.357395,0,0,0.09967983,4.463977,0.09967983,0,0.09967983,6.000012,100,0.2027371,2.043207,1.222814,1.7,5.992494
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.73697,2.73697,1.35697,0,0.4265529,2.73697,59.20584,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,3.010667,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3272967,0.3272967,0,-1,0,0.3272967,472.7445,1.202754,0,0,1.547277,0.3445228,0.3272967,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,0.3600264,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7776119,0.7776119,0,0,0,0.7776119,146.7763,0.3228109,0,0,1.14135,0.8185388,0.7776119,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,0.855373,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2920776,0.2920776,0,0,0,0.2920776,281.9088,0.5159425,0,0,0.8233926,0.3074501,0.2920776,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,0.3212854,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5694695,0.5694695,0,0,0,0.5694695,68.75722,0,0,0,0.3915513,0.5994415,0.5694695,0,0,0,4.553689,0,0.2078902,-0.2078902,5.780877,96.34775,0.2027371,0.6264164,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6447572,0.6447572,0,0,0,0.6447572,7.426485,0,0.0000000000000001110223,0,0.0478828,0.6786918,0.6447572,0,0,0.2309891,4.345799,0,0.630809,-0.630809,5.115945,85.26559,0.2027371,0.7092329,0.03830624,0,4.393682
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.779328,1.38,0,-1,0,1.38,0,0,2.399328,2.777261,0,1.452632,1.38,0,0,0.931888,3.71499,0,1.452632,-1.452632,3.584737,59.7455,0.2027371,4.157261,0,0,3.71499
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.545923,2.262358,0,0,0,3.584737,59.7455,0.2027371,0,0,0,2.262358
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7993993,0.7993993,0,-1,0,0.7993993,0,0,0.0000000000000001110223,0,0,0.8414729,0.7993993,0,0,2.545923,2.262358,0,0.8414729,-0.8414729,2.697747,44.96236,0.2027371,0.8793392,0,0,2.262358
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4019478,0.4019478,0,-1,0,0.4019478,0,0,0,0,0,0.423103,0.4019478,0,0,3.480893,1.420885,0,0.423103,-0.423103,2.251757,37.52921,0.2027371,0.4421426,0,0,1.420885
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3560197,0.3560197,0,-1,0,0.3560197,0,0,0.00000000000000005551115,0,0,0.3747576,0.3560197,0,0,3.951007,0.9977823,0,0.3747576,-0.3747576,1.856728,30.94541,0.2027371,0.3916216,0,0,0.9977823
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.241939,0.241939,0,-1,0,0.241939,0,0,0.00000000000000002775558,0,0,0.2546726,0.241939,0,0,4.367404,0.6230248,0,0.2546726,-0.2546726,1.58828,26.47127,0.2027371,0.2661329,0,0,0.6230248
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650374,0.3683521,0,0,0,1.58828,26.47127,0.2027371,0,0,0,0.3683521
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.0722834,0.0722834,0,-1,0,0.0722834,0,0,0.00000000000000001387779,0,0,0.0760878,0.0722834,0,0,4.650374,0.3683521,0,0.0760878,-0.0760878,1.508076,25.13455,0.2027371,0.07951175,0,0,0.3683521
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4382126,0.2776511,0,-1,0,0.2776511,0,0,0.1605615,0.2043827,0,0.2922643,0.2776511,0,0,4.734916,0.2922643,0,0.2922643,-0.2922643,1.200002,20,0.2027371,0.4820338,0,0,0.2922643
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3280665,0.3280665,1.7,0,0.5202,0.3280665,10.67998,0,0,0,0.03503744,0,0,1.371934,1.303337,5.059654,0,1.338374,0,1.338374,2.469696,41.16151,0.2028901,0.3608731,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03406927,0.03406927,1.486701,0,0.4619693,0.03406927,891.8345,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.72128,1.204537,1.683841,0,1.683841,4.067128,67.78533,0.2028642,0.0374762,0.2430732,1.7,1.508378
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.440906,0,0.4494672,0,0,0,0,0,0.6685781,0,0,1.440906,1.36886,2.037439,2.719994,2.037439,0,2.037439,6.000012,100,0.2027254,0,0.5348625,1.7,3.388572
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.805302,0.805302,0,-1,0,0.805302,121.541,0.131086,0,0,0.9787723,0.8476862,0.805302,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0.8858321,0.7830178,0,5.532461
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6376607,0.6376607,0,0,0,0.6376607,183.8634,0.5012028,0,0,1.172425,0.6712217,0.6376607,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0.7014267,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05902524,0.05902524,0,-1,0,0.05902524,2092.681,1.173078,0,0,1.23521,0.06213184,0.05902524,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,0.06492777,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.253738,2.253738,1.226186,0,0.3908488,2.253738,47.99287,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,2.479112,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.963656,1.963656,1.209446,0,0.3862788,1.963656,40.42994,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,2.160021,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.745147,1.745147,1.391595,0,0.4360054,1.745147,21.32542,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2027254,1.919662,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.047367,2.047367,1.7,0,0.5202,2.047367,2.173091,0,0,0,0.04449115,0.3656497,0.3473672,0,0,0,4.553689,0,0.3211585,-0.3211585,5.661481,94.35783,0.2027254,2.252104,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3568428,4.232531,0,0,0,5.661481,94.35783,0.2027254,0,0,0,4.232531
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3142565,0.3142565,0,-1,0,0.3142565,0,0,0,0,0,0.3307963,0.3142565,0,0,0.3568428,4.232531,0,0.3307963,-0.3307963,5.312791,88.54634,0.2027254,0.3456821,0,0,4.232531
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08628906,0.08628906,0,-1,0,0.08628906,0,0,0.00000000000000001387779,0,0,0.09083059,0.08628906,0,0,0.7243942,3.901734,0,0.09083059,-0.09083059,5.217047,86.95061,0.2027254,0.09491797,0,0,3.901734
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1322652,0.1322652,0,-1,0,0.1322652,0,0,0.00000000000000002775558,0,0,0.1392265,0.1322652,0,0,0.8253171,3.810904,0,0.1392265,-0.1392265,5.07029,84.50466,0.2027254,0.1454917,0,0,3.810904
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9800133,3.671677,0,0,0,5.07029,84.50466,0.2027254,0,0,0,3.671677
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05436763,0.05436763,0,-1,0,0.05436763,0,0,0.000000000000000006938894,0,0,0.05722909,0.05436763,0,0,0.9800133,3.671677,0,0.05722909,-0.05722909,5.009965,83.49925,0.2027254,0.05980439,0,0,3.671677
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1806344,0.1806344,0,-1,0,0.1806344,0,0,0,0,0,0.1901414,0.1806344,0,0,1.043601,3.614448,0,0.1901414,-0.1901414,4.809538,80.15881,0.2027254,0.1986978,0,0,3.614448
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2128447,0.2128447,0,-1,0,0.2128447,0,0,0.00000000000000002775558,0,0,0.224047,0.2128447,0,0,1.254869,3.424306,0,0.224047,-0.224047,4.573372,76.22272,0.2027254,0.2341291,0,0,3.424306
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2013517,0.2013517,0,-1,0,0.2013517,0,0,0.00000000000000002775558,0,0,0.2119492,0.2013517,0,0,1.503811,3.200259,0,0.2119492,-0.2119492,4.349958,72.49915,0.2027254,0.2214869,0,0,3.200259
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1168513,0.1168513,0,-1,0,0.1168513,0,0,0.00000000000000001387779,0,0,0.1230013,0.1168513,0,0,1.73931,2.98831,0,0.1230013,-0.1230013,4.220303,70.33825,0.2027254,0.1285364,0,0,2.98831
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5160235,0.5160235,0,0,0,0.5160235,0,0,0,0,0,0.5431827,0.5160235,0,0,1.875978,2.865309,0,0.5431827,-0.5431827,3.647738,60.79552,0.2027254,0.5676259,0,0,2.865309
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1545933,0.1545933,0,0,0,0.1545933,9.99274,0,0.00000000000000002775558,0,0.01544811,0.1627298,0.1545933,0,0,2.479514,2.322126,0,0.1472817,-0.1472817,3.49249,58.20805,0.2027254,0.1700527,0.01235849,0,2.337574
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.64316,2.174845,0.2291618,0,0.2291618,3.709892,61.83141,0.2026642,0,0.1833295,0,2.404006
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.413999,2.38109,0.3216591,0,0.3216591,4.015045,66.91727,0.2025782,0,0.2573273,0,2.702749
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,2.09234,2.670583,0.70977,0,0.70977,4.688391,78.1397,0.2023888,0,0.567816,0,3.380353
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.38257,3.309376,0.9153247,0,0.9153247,5.556745,92.61223,0.2021451,0,0.7322598,0,4.224701
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.255944,1.255944,0.5709067,0,0.2119575,1.255944,94.61702,0,0,0,1.188337,0.7210925,0.6850379,0,0,0.4672448,4.133169,0.4672448,0,0.4672448,6.000012,100,0.2020791,1.381539,0.9506698,1.7,5.321506
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.442211,1.442211,0.425,0,0.172125,1.442211,84.83553,0.1527591,0,0,1.223507,1.070748,1.017211,0,0,0,4.553689,0,0,0,6.000012,100,0.2020791,1.586432,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7437705,0.7437705,0,0,0,0.7437705,150.9145,0.3395409,0,0,1.122457,0.7829164,0.7437705,0,0,0,4.553689,0,0,0,6.000012,100,0.2020791,0.8181476,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020791,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.440819,0.440819,0,0,0,0.440819,192.3274,0.3837958,0,0,0.8478158,0.46402,0.440819,0,0,0,4.553689,0,0,0,6.000012,100,0.2020791,0.484901,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.532466,1.532466,1.105928,0,0.3580182,1.532466,29.29838,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2020791,1.685713,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.22599,1.22599,0,0,0,1.22599,11.89649,0,0,0,0.1458498,1.290515,1.22599,0,0,0,4.553689,0,1.144666,-1.144666,4.793428,79.89031,0.2020791,1.348589,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.451573,1.451573,1.7,0,0.5202,1.451573,2.965856,0,0,0,0.04305158,0,0,0.2484268,0.2360055,1.271851,3.409023,0.279057,0,0.279057,5.058165,84.30258,0.2021203,1.59673,0.03444126,1.7,3.452075
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.263329,1.38,0,-1,0,1.38,0,0,0.8833289,1.109662,0,1.452632,1.38,0,0,0.9927937,3.660175,0,1.452632,-1.452632,3.526957,58.7825,0.2021203,2.489662,0,0,3.660175
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606829,2.207543,0,0,0,3.526957,58.7825,0.2021203,0,0,0,2.207543
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.84534,1.38,0,-1,0,1.38,0,0,1.46534,1.749873,0,1.452632,1.38,0,0,2.606829,2.207543,0,1.452632,-1.452632,1.995749,33.26242,0.2021203,3.129874,0,0,2.207543
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1998767,0.1998767,0,-1,0,0.1998767,0,0,0.00000000000000002775558,0,0,0.2103966,0.1998767,0,0,4.220864,0.7549114,0,0.2103966,-0.2103966,1.773971,29.56613,0.2021203,0.2198644,0,0,0.7549114
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6376411,0.5172891,0,-1,0,0.5172891,0,0,0.120352,0.1841161,0,0.5445149,0.5172891,0,0,4.454638,0.5445149,0,0.5445149,-0.5445149,1.200002,20,0.2021203,0.7014052,0,0,0.5445149
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.11707,0,0,-1,0,0,0,0,0.11707,0.128777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.128777,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.224169,0,0,-1,0,0,0,0,0.224169,0.246586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.246586,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05997709,0,0,-1,0,0,0,0,0.05997709,0.0659748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.0659748,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2653374,0,0,-1,0,0,0,0,0.2653374,0.2918711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.2918711,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0050476,0,0,-1,0,0,0,0,0.0050476,0.005552359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.005552359,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4967933,0.4967933,1.7,0,0.5202,0.4967933,0,0,0,0,0,0,0,1.203207,1.143046,5.059654,0,1.143046,0,1.143046,2.284391,38.07311,0.2022961,0.5464726,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.916608,1.028742,1.426088,0,1.426088,3.637297,60.6215,0.2023265,0,0.0368703,1.7,1.07483
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.584033,1.584033,1.7,0,0.5202,1.584033,19.63391,0,0,0,0.3110075,0,0,0.1159674,0.110169,2.49052,2.312221,0.4211765,0,0.4211765,4.03686,67.28087,0.2023783,1.742436,0.248806,1.7,2.623228
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.317306,1.317306,1.7,0,0.5202,1.317306,58.36374,0,0,0,0.7688291,0,0,0.382694,0.3635593,2.069344,2.69128,1.132388,0,1.132388,5.111138,85.18547,0.2025201,1.449037,0.6150633,1.7,3.460109
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,0.9369552,3.710429,0.7923841,0,0.7923841,5.86286,97.71413,0.2023106,0,0.6339073,0,4.502813
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.97691,2.97691,1.7,0,0.5202,2.97691,32.52782,0.0000000000000002220446,0,0.1946014,0.9683239,1.344116,1.27691,0,0,0.1445711,4.423575,0,0.3757923,-0.3757923,5.46674,91.11215,0.2023106,3.274601,0.7746592,1.7,5.391899
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7564301,0.7564301,0,0,0,0.7564301,119.8775,0,0,0,0.9067897,0.7962422,0.7564301,0,0,0.562118,4.047783,0.1105475,0,0.1105475,5.571615,92.86005,0.2022814,0.8320732,0.7254318,0,4.954573
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.023126,0,0,1.474696,0,0,0,0,0.4515705,4.147275,0.4515705,0,0.4515705,6.000012,100,0.2021622,0,1.179757,0,5.621972
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4167123,0.4167123,0,0,0,0.4167123,315.9781,0.8780752,0,0,1.31672,0.4386445,0.4167123,0,0,0,4.553689,0,0,0,6.000012,100,0.2021622,0.4583835,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021622,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7994582,0.7994582,0,0,0,0.7994582,146.8313,0.3323196,0,0,1.173854,0.841535,0.7994582,0,0,0,4.553689,0,0,0,6.000012,100,0.2021622,0.8794041,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9048753,0.9048753,0,0,0,0.9048753,84.23418,0,0,0,0.7622144,0.9525003,0.9048753,0,0,0,4.553689,0,0.190286,-0.190286,5.799433,96.65702,0.2021622,0.9953629,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9976471,0.9976471,0,0,0,0.9976471,27.44831,0,0.0000000000000002220446,0,0.2738373,1.050155,0.9976471,0,0,0.2114289,4.363403,0,0.7763176,-0.7763176,4.981122,83.01854,0.2021622,1.097412,0.2190698,0,4.63724
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.074004,3.587085,0.02436827,0,0.02436827,5.00424,83.40384,0.2021557,0,0.01949462,0,3.611454
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.138922,1.38,0,-1,0,1.38,0,0,0.7589224,0.9728146,0,1.452632,1.38,0,0,1.049636,3.609017,0,1.452632,-1.452632,3.473032,57.88375,0.2021557,2.352815,0,0,3.609017
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.631613,1.38,0,-1,0,1.38,0,0,0.2516131,0.4147744,0,1.452632,1.38,0,0,2.663671,2.156385,0,1.452632,-1.452632,1.941824,32.36367,0.2021557,1.794774,0,0,2.156385
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.222548,0.668566,0,-1,0,0.668566,0,0,0.5539819,0.6762367,0,0.7037537,0.668566,0,0,4.277706,0.7037537,0,0.7037537,-0.7037537,1.200002,20,0.2021557,1.344803,0,0,0.7037537
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4178116,0,0,-1,0,0,0,0,0.4178116,0.4595927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.4595927,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3963196,0,0,-1,0,0,0,0,0.3963196,0.4359516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.4359516,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.498883,0,0,-1,0,0,0,0,0.498883,0.5487714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.5487714,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4257556,0,0,-1,0,0,0,0,0.4257556,0.4683311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.4683311,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1234796,0,0,-1,0,0,0,0,0.1234796,0.1358276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.1358276,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1672213,0,0,-1,0,0,0,0,0.1672213,0.1839435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.1839435,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5395154,0,0,-1,0,0,0,0,0.5395154,0.593467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021557,0.593467,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2748407,0.2748407,1.7,0,0.5202,0.2748407,0,0,0,0,0,0,0,1.425159,1.353901,5.059654,0,1.353901,0,1.353901,2.484426,41.40702,0.202303,0.3023247,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3359451,0.3359451,1.7,0,0.5202,0.3359451,7.104073,0,0,0,0.02386578,0,0,1.364055,1.295852,3.705753,1.218511,1.319718,0,1.319718,3.73642,62.27355,0.2024587,0.3695396,0.01909263,1.7,1.242377
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4648751,0.4648751,1.7,0,0.5202,0.4648751,86.30234,0,0,0,0.4011981,0,0,1.235125,1.173369,2.386035,2.406257,1.574567,0,1.574567,5.230186,87.16959,0.2025469,0.5113626,0.3209585,1.7,2.807456
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2199016,0.2199016,0,0,0,0.2199016,360.7795,0,0,0,0.7933599,0.2314753,0.2199016,0,0,0.8114683,3.823368,0.5618845,0,0.5618845,5.763236,96.05374,0.2023994,0.2418917,0.6346879,0,4.616727
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.772384,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.3923844,0.5696228,1.095833,1.452632,1.38,0,0,0.2495837,4.329063,0,0.3567981,-0.3567981,5.387138,89.78545,0.2023994,1.949623,0.8766668,0,5.424897
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.669864,1.669864,1.069729,0,0.348136,1.669864,76.51804,0,0,0,1.277747,0.6317212,0.6001351,0,0,0.6460261,3.972265,0.6460261,0,0.6460261,6.000012,100,0.2024712,1.83685,1.022198,1.7,5.250013
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006819779,0.006819779,0,0,0,0.006819779,25443.96,1.728043,0,0,1.735222,0.007178715,0.006819779,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,0.007501757,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.303833,1.303833,0.425,0,0.172125,1.303833,124.3246,0.6958984,0,0,1.620986,0.9250875,0.8788331,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,1.434216,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2216188,0.2216188,0,0,0,0.2216188,344.7114,0.5306621,0,0,0.763945,0.2332829,0.2216188,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,0.2437806,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.782603,1.782603,1.436436,0,0.4482471,1.782603,20.44123,0.0000000000000001110223,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2024712,1.960863,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1041695,0.1041695,0,0,0,0.1041695,47.63996,0,0,0,0.0496263,0.1096521,0.1041695,0,0,0,4.553689,0,0.06002579,-0.06002579,5.936739,98.94546,0.2024712,0.1145864,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06669532,4.493663,0,0,0,5.936739,98.94546,0.2024712,0,0,0,4.493663
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.003119,1.003119,0,-1,0,1.003119,0,0,0,0,0,1.055915,1.003119,0,0,0.06669532,4.493663,0,1.055915,-1.055915,4.823707,80.39496,0.2024712,1.103431,0,0,4.493663
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.239339,1.239339,0,-1,0,1.239339,0,0,0.0000000000000002220446,0,0,1.304567,1.239339,0,0,1.239934,3.437748,0,1.304567,-1.304567,3.448573,57.4761,0.2024712,1.363272,0,0,3.437748
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2836846,0.2836846,0,-1,0,0.2836846,0,0,0.00000000000000005551115,0,0,0.2986153,0.2836846,0,0,2.689453,2.133181,0,0.2986153,-0.2986153,3.133805,52.22997,0.2024712,0.312053,0,0,2.133181
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2328631,0.2328631,0,-1,0,0.2328631,0,0,0.00000000000000002775558,0,0,0.2451191,0.2328631,0,0,3.021248,1.834566,0,0.2451191,-0.2451191,2.875426,47.92368,0.2024712,0.2561495,0,0,1.834566
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2381124,0.2381124,0,-1,0,0.2381124,0,0,0.00000000000000002775558,0,0,0.2506446,0.2381124,0,0,3.293602,1.589447,0,0.2506446,-0.2506446,2.611224,43.52031,0.2024712,0.2619236,0,0,1.589447
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2699116,0.2699116,0,-1,0,0.2699116,0,0,0.00000000000000005551115,0,0,0.2841175,0.2699116,0,0,3.572096,1.338802,0,0.2841175,-0.2841175,2.311738,38.52888,0.2024712,0.2969027,0,0,1.338802
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.271686,0.271686,0,-1,0,0.271686,0,0,0,0,0,0.2859853,0.271686,0,0,3.887783,1.054685,0,0.2859853,-0.2859853,2.010283,33.50464,0.2024712,0.2988546,0,0,1.054685
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03503654,0.03503654,0,-1,0,0.03503654,0,0,0,0,0,0.03688056,0.03503654,0,0,4.205544,0.7686993,0,0.03688056,-0.03688056,1.971407,32.85672,0.2024712,0.03854019,0,0,0.7686993
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.246522,0.7318188,0,0,0,1.971407,32.85672,0.2024712,0,0,0,0.7318188
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246522,0.7318188,0,0,0,1.971407,32.85672,0.2024712,0,0,0,0.7318188
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.25485,0.25485,0,0,0,0.25485,16.90967,0,0.00000000000000005551115,0,0.04309428,0.2682631,0.25485,0,0,4.246522,0.7318188,0,0.2251689,-0.2251689,1.734058,28.90092,0.2024712,0.280335,0.03447542,0,0.7749131
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.9898838,0.9898838,1.7,0,0.5202,0.9898838,42.93647,0,0,0,0.4250211,0,0,0.7101162,0.6746104,4.49671,0.50665,1.099632,0,1.099632,2.77726,46.28758,0.2026202,1.088872,0.3400169,1.7,0.9316711
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.506377,1.506377,1.7,0,0.5202,1.506377,43.46046,0,0,0,0.6546786,0,0,0.1936226,0.1839415,3.397079,1.496318,0.83862,0,0.83862,3.572845,59.5473,0.2027204,1.657015,0.5237429,1.7,2.150997
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.389923,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.009923,1.248915,1.058469,1.452632,1.38,0,0,2.558458,2.251076,0,0.394163,-0.394163,3.157361,52.62258,0.2027204,2.628915,0.8467748,0,3.309545
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.810011,1.810011,1.7,0,0.5202,1.810011,70.60617,0,0,0,1.277979,0.1158011,0.110011,0,0,2.996417,1.856913,1.162178,0,1.162178,4.2599,70.99819,0.2028485,1.991012,1.022383,1.7,3.134893
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.6252635,0,0.2267969,0,0,0,0,0,1.240239,0,0,0.6252635,0.5940003,1.834239,2.902874,1.834239,0,1.834239,6.000012,100,0.2024477,0,0.992191,1.7,4.143113
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.876441,1.876441,0.6283944,0,0.2276517,1.876441,70.01197,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2024477,2.064085,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06492226,0.06492226,0,0,0,0.06492226,2060.986,1.269699,0,0,1.338038,0.06833922,0.06492226,0,0,0,4.553689,0,0,0,6.000012,100,0.2024477,0.07141449,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.450182,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.0701817,0.2151999,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2024477,1.5952,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2013531,0.2013531,0,0,0,0.2013531,530.3386,0.7328627,0,0,1.067853,0.2119507,0.2013531,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.2024156,0.2214884,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8578011,0.8578011,0,0,0,0.8578011,57.4352,0,0,0,0.4926798,0.9029486,0.8578011,0,0,0,4.553689,0,0.4102687,-0.4102687,5.567551,92.79233,0.2024156,0.9435812,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.464482,1.464482,1.647894,0,0.5059751,1.464482,17.94412,0,0,0,0.2627884,0,0,0.1834125,0.1742419,0.4558541,4.14342,0.4370302,0,0.4370302,5.982154,99.70237,0.2024708,1.61093,0.2102307,1.7,4.406209
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.9695421,0.9695421,0,0,0,0.9695421,4.909704,0,0.0000000000000002220446,0,0.04760165,1.020571,0.9695421,0,0,0.01882392,4.536747,0,0.972969,-0.972969,4.956555,82.60908,0.2024708,1.066496,0.03808132,0,4.584349
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9299145,0.9299145,0,-1,0,0.9299145,0,0,0.0000000000000001110223,0,0,0.9788573,0.9299145,0,0,1.099901,3.563778,0,0.9788573,-0.9788573,3.924748,65.41235,0.2024708,1.022906,0,0,3.563778
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.18752,2.584921,0,0,0,3.924748,65.41235,0.2024708,0,0,0,2.584921
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9686602,0.9686602,0,-1,0,0.9686602,0,0,0.0000000000000001110223,0,0,1.019642,0.9686602,0,0,2.18752,2.584921,0,1.019642,-1.019642,2.849951,47.49909,0.2024708,1.065526,0,0,2.584921
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1022045,0.1022045,0,-1,0,0.1022045,0,0,0,0,0,0.1075837,0.1022045,0,0,3.320456,1.565279,0,0.1075837,-0.1075837,2.736548,45.60904,0.2024708,0.112425,0,0,1.565279
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2355821,0.2355821,0,-1,0,0.2355821,0,0,0.00000000000000002775558,0,0,0.2479811,0.2355821,0,0,3.439993,1.457695,0,0.2479811,-0.2479811,2.475153,41.25246,0.2024708,0.2591403,0,0,1.457695
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.715528,1.209714,0,0,0,2.475153,41.25246,0.2024708,0,0,0,1.209714
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2759299,0.2759299,0,-1,0,0.2759299,0,0,0,0,0,0.2904525,0.2759299,0,0,3.715528,1.209714,0,0.2904525,-0.2904525,2.168989,36.14974,0.2024708,0.3035229,0,0,1.209714
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038253,0.9192614,0,0,0,2.168989,36.14974,0.2024708,0,0,0,0.9192614
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038253,0.9192614,0,0,0,2.168989,36.14974,0.2024708,0,0,0,0.9192614
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.623933,0.623933,0,-1,0,0.623933,0,0,0.0000000000000001110223,0,0,0.6567715,0.623933,0,0,4.038253,0.9192614,0,0.6567715,-0.6567715,1.476691,24.61147,0.2024708,0.6863263,0,0,0.9192614
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767999,0.2624899,0,0,0,1.476691,24.61147,0.2024708,0,0,0,0.2624899
