Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09096701,0.09096701,0,0,0,0.09096701,25.15237,0,0.00000000000000001387779,0,0.02288036,0.09575475,0.09096701,0,0,4.767999,0.2624899,0,0.07287438,-0.07287438,1.399875,23.3312,0.2024708,0.1000637,0.01830429,0,0.2853702
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9042507,0.9042507,1.7,0,0.5202,0.9042507,26.27557,0,0,0,0.237597,0,0,0.7957492,0.7559618,4.84897,0.1896155,0.9935588,0,0.9935588,2.342447,39.04071,0.2026105,0.9946758,0.1900776,1.7,0.4272125
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.599797,2.599797,1.7,0,0.5202,2.599797,23.94185,0,0,0.0118857,0.6224394,0.9471547,0.899797,0,0,3.855412,1.083818,0,0.3247153,-0.3247153,2.000167,33.33606,0.2026105,2.859777,0.4979515,1.7,1.706258
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.29707,1.247566,0,-1,0,1.247566,44.41642,0,0.04950371,0.600345,0.5541241,1.313227,1.247566,0,0,4.216207,0.7591031,0,0.7591031,-0.7591031,1.200002,20,0.2026105,1.426777,0.4432993,0,1.313227
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2442587,0.2442587,1.69689,0,0.5193511,0.2442587,410.5964,0.0000000000000002220446,0,0,1.002917,0,0,1.452632,1.38,5.059654,0,2.382917,0,2.382917,3.460636,57.67716,0.2024862,0.2686846,0.8023339,1.7,1.002917
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.250492,0,0,1.452632,1.38,2.676737,2.144626,2.630492,0,2.630492,5.956141,99.26881,0.2022042,0,1.000394,1.7,3.395118
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.109453,0,0,1.155697,0,0,0,0,0.04624451,4.512069,0.04624451,0,0.04624451,6.000012,100,0.2021922,0,0.9245578,0,5.667766
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021922,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.352959,1.352959,0,-1,0,1.352959,62.62808,0,0,0.1082552,0.8473324,1.424168,1.352959,0,0,0,4.553689,0,0.5768353,-0.5768353,5.391974,89.86606,0.2021922,1.488255,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4753333,0.4753333,0,0,0,0.4753333,163.0692,0,0,0,0.7751222,0.5003508,0.4753333,0,0,0.6409281,3.976854,0.2747714,0,0.2747714,5.652645,94.21056,0.2021213,0.5228666,0.6200978,0,4.751976
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.783205,1.783205,1.7,0,0.5202,1.783205,22.05335,0,0,0,0.3932564,0.08758398,0.08320478,0,0,0.3661567,4.224148,0.3056724,0,0.3056724,5.942632,99.04366,0.2021549,1.961525,0.3146051,1.7,4.617404
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.587078,1.587078,1.356146,0,0.4263278,1.587078,19.12768,0.00000000000000003469447,0,0,0.3035713,0.243087,0.2309326,0,0,0.06048425,4.499253,0.06048425,0,0.06048425,6.000012,100,0.2021615,1.745786,0.242857,1.7,4.802824
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5007528,0.5007528,0,0,0,0.5007528,9.236156,0,0,0,0.04625031,0.5271083,0.5007528,0,0,0,4.553689,0,0.4808579,-0.4808579,5.493143,91.55221,0.2021615,0.5508281,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5342866,4.072831,0,0,0,5.493143,91.55221,0.2021615,0,0,0,4.072831
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.929807,0.929807,0,-1,0,0.929807,0,0,0,0,0,0.9787443,0.929807,0,0,0.5342866,4.072831,0,0.9787443,-0.9787443,4.461456,74.35745,0.2021615,1.022788,0,0,4.072831
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.62178,3.094087,0,0,0,4.461456,74.35745,0.2021615,0,0,0,3.094087
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1712756,0.1712756,0,-1,0,0.1712756,0,0,0.00000000000000002775558,0,0,0.1802901,0.1712756,0,0,1.62178,3.094087,0,0.1802901,-0.1802901,4.271414,71.19009,0.2021615,0.1884031,0,0,3.094087
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822102,2.913797,0,0,0,4.271414,71.19009,0.2021615,0,0,0,2.913797
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822102,2.913797,0,0,0,4.271414,71.19009,0.2021615,0,0,0,2.913797
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2743692,0.2743692,0,-1,0,0.2743692,0,0,0.00000000000000005551115,0,0,0.2888096,0.2743692,0,0,1.822102,2.913797,0,0.2888096,-0.2888096,3.966982,66.11623,0.2021615,0.3018061,0,0,2.913797
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6543215,0.6543215,0,-1,0,0.6543215,0,0,0.0000000000000001110223,0,0,0.6887595,0.6543215,0,0,2.143002,2.624987,0,0.6887595,-0.6887595,3.240966,54.01598,0.2021615,0.7197537,0,0,2.624987
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2454398,0.2454398,0,-1,0,0.2454398,0,0,0.00000000000000002775558,0,0,0.2583577,0.2454398,0,0,2.90829,1.936228,0,0.2583577,-0.2583577,2.968633,49.47711,0.2021615,0.2699838,0,0,1.936228
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195354,1.67787,0,0,0,2.968633,49.47711,0.2021615,0,0,0,1.67787
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03641807,0.03641807,0,0,0,0.03641807,0,0,0.000000000000000006938894,0,0,0.03833481,0.03641807,0,0,3.195354,1.67787,0,0.03833481,-0.03833481,2.928224,48.80364,0.2021615,0.04005988,0,0,1.67787
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3197781,0.3197781,0,0,0,0.3197781,9.647802,0,0.00000000000000005551115,0,0.03085156,0.3366085,0.3197781,0,0,3.237949,1.639535,0,0.3057569,-0.3057569,2.605928,43.43205,0.2021615,0.3517559,0.02468125,0,1.670387
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.577679,1.333778,0.3580585,0,0.3580585,2.945612,49.09344,0.2020692,0,0.2864468,0,1.691837
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.624977,1.624977,1.7,0,0.5202,1.624977,43.589,0,0,0,0.7083112,0,0,0.075023,0.07127185,3.21962,1.656031,0.7795831,0,0.7795831,3.685189,61.4197,0.2021576,1.787475,0.566649,1.7,2.364342
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.540978,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.160978,1.415076,1.092374,1.452632,1.38,0,0,2.440037,2.357656,0,0.3602579,-0.3602579,3.305444,55.09063,0.2021576,2.795076,0.873899,0,3.450029
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,2.840324,1.997398,1.409478,0,1.409478,4.642592,77.37639,0.2017953,0,1.127582,0,3.406875
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.787056,0.787056,0,0,0,0.787056,202.4816,0,0,0,1.593644,0.8284799,0.787056,0,0,1.430846,3.265928,0.7651638,0,0.7651638,5.368491,89.47466,0.2015992,0.8657616,1.274915,0,4.859571
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5855154,0.5855154,0,0,0,0.5855154,310.0606,0.5334385,0,0,1.815453,0.6163321,0.5855154,0,0,0.6656821,3.954575,0.6656821,0,0.6656821,6.000012,100,0.2014288,0.644067,1.452362,0,5.770028
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.270427,2.270427,0.8904269,0,0.2991866,2.270427,79.25531,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014288,2.49747,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.605499,0.605499,0,-1,0,0.605499,253.8226,0.8995263,0,0,1.536894,0.6373674,0.605499,0,0,0,4.553689,0,0,0,6.000012,100,0.2014288,0.6660489,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014288,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.056945,1.056945,0,0,0,1.056945,70.36359,0,0,0,0.7437046,1.112574,1.056945,0,0,0,4.553689,0,0.3688692,-0.3688692,5.61119,93.51965,0.2014288,1.162639,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5432535,0.5432535,0,0,0,0.5432535,65.78976,0,0,0,0.3574052,0.5718458,0.5432535,0,0,0.4098546,4.18482,0,0.2144406,-0.2144406,5.385149,89.75231,0.2014288,0.5975788,0.2859241,0,4.542225
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.648122,3.970379,0.03551604,0,0.03551604,5.418843,90.31387,0.2014198,0,0.02841283,0,4.005895
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.085631,1.085631,0,-1,0,1.085631,0,0,0,0,0,1.142769,1.085631,0,0,0.612606,4.002344,0,1.142769,-1.142769,4.214258,70.2375,0.2014198,1.194194,0,0,4.002344
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.523083,1.38,0,-1,0,1.38,0,0,0.1430831,0.2953914,0,1.452632,1.38,0,0,1.88235,2.859574,0,1.452632,-1.452632,2.68305,44.71741,0.2014198,1.675391,0,0,2.859574
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496385,1.406943,0,0,0,2.68305,44.71741,0.2014198,0,0,0,1.406943
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2105618,0.2105618,0,-1,0,0.2105618,0,0,0,0,0,0.2216441,0.2105618,0,0,3.496385,1.406943,0,0.2216441,-0.2216441,2.449417,40.82353,0.2014198,0.231618,0,0,1.406943
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742656,1.185299,0,0,0,2.449417,40.82353,0.2014198,0,0,0,1.185299
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01682971,0.01682971,0,-1,0,0.01682971,0,0,0.000000000000000003469447,0,0,0.01771549,0.01682971,0,0,3.742656,1.185299,0,0.01771549,-0.01771549,2.430743,40.51231,0.2014198,0.01851268,0,0,1.185299
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1339242,0.1339242,0,-1,0,0.1339242,0,0,0,0,0,0.1409729,0.1339242,0,0,3.76234,1.167583,0,0.1409729,-0.1409729,2.282145,38.03567,0.2014198,0.1473166,0,0,1.167583
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.416717,0.416717,0,-1,0,0.416717,0,0,0.00000000000000005551115,0,0,0.4386495,0.416717,0,0,3.918976,1.02661,0,0.4386495,-0.4386495,1.819768,30.3294,0.2014198,0.4583887,0,0,1.02661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3667057,0.3667057,0,-1,0,0.3667057,0,0,0.00000000000000005551115,0,0,0.386006,0.3667057,0,0,4.406364,0.5879608,0,0.386006,-0.386006,1.412881,23.54798,0.2014198,0.4033763,0,0,0.5879608
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83526,0.2019548,0,0,0,1.412881,23.54798,0.2014198,0,0,0,0.2019548
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1494991,0.1494991,0,0,0,0.1494991,0,0,0,0,0,0.1573674,0.1494991,0,0,4.83526,0.2019548,0,0.1573674,-0.1573674,1.247002,20.78332,0.2014198,0.164449,0,0,0.2019548
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.327064,0.327064,1.7,0,0.5202,0.327064,13.99986,0,0,0,0.04578852,0,0,1.372936,1.304289,5.010113,0.04458739,1.350078,0,1.350078,2.527798,42.12988,0.2015652,0.3597704,0.03663081,1.7,0.0903759
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.393878,1.393878,1.7,0,0.5202,1.393878,20.39877,0,0,0,0.284334,0,0,0.306122,0.2908159,3.660035,1.259657,0.5751499,0,0.5751499,3.073433,51.22378,0.2016397,1.533266,0.2274672,1.7,1.543991
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,3.084885,1.777292,1.725018,0,1.725018,4.709928,78.49865,0.2015941,0,0.276014,1.7,2.12231
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8234875,0.8234875,0,-1,0,0.8234875,96.61863,0,0,0,0.7956424,0.866829,0.8234875,0,0,1.359868,3.329808,0,0.07118659,-0.07118659,4.634891,77.24802,0.2015941,0.9058362,0.6365139,0,4.12545
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3809155,0.3809155,0,0,0,0.3809155,341.3851,0,0,0,1.300389,0.4009637,0.3809155,0,0,1.438964,3.258621,0.8994252,0,0.8994252,5.488161,91.46916,0.2013653,0.4190071,1.040311,0,4.559011
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1398179,0.1398179,0,0,0,0.1398179,587.6548,0.1349311,0,0,0.8216466,0.1471767,0.1398179,0,0,0.5395387,4.068104,0.5395387,0,0.5395387,6.000012,100,0.2012284,0.1537997,0.6573172,0,4.88975
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.581947,1.581947,0.7634171,0,0.2645129,1.581947,54.46518,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2012284,1.740141,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.628606,1.628606,0.425,0,0.172125,1.628606,78.06233,0.004374087,0,0,1.271328,1.266954,1.203606,0,0,0,4.553689,0,0,0,6.000012,100,0.2012284,1.791467,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.425159,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.04515892,0.1876748,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2012284,1.567675,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9917653,0.9917653,0,0,0,0.9917653,89.54588,0,0,0,0.888085,1.043963,0.9917653,0,0,0.3555453,4.233698,0,0.1558785,-0.1558785,5.498402,91.63985,0.2012284,1.090942,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.005987188,0,0,0.5347308,0,0,0,0,0.5287436,4.07782,0.5287436,0,0.5287436,6.000012,100,0.2010943,0,0.4277846,0,4.61255
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010943,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.9444378,0.9444378,0,0,0,0.9444378,5.443946,0,0,0,0.05141469,0.994145,0.9444378,0,0,0,4.553689,0,0.9427304,-0.9427304,5.006287,83.43795,0.2010943,1.038882,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.214955,1.214955,0,-1,0,1.214955,0,0,0,0,0,1.2789,1.214955,0,0,1.047478,3.610959,0,1.2789,-1.2789,3.658208,60.97001,0.2010943,1.33645,0,0,3.610959
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6265258,0.6265258,0,-1,0,0.6265258,0,0,0.0000000000000001110223,0,0,0.6595008,0.6265258,0,0,2.468478,2.332059,0,0.6595008,-0.6595008,2.963033,49.38379,0.2010943,0.6891784,0,0,2.332059
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.793324,1.38,0,-1,0,1.38,0,0,0.4133238,0.5926563,0,1.452632,1.38,0,0,3.201257,1.672558,0,1.452632,-1.452632,1.431825,23.8637,0.2010943,1.972656,0,0,1.672558
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3656332,0.2089299,0,-1,0,0.2089299,0,0,0.1567032,0.1932666,0,0.2199262,0.2089299,0,0,4.815292,0.2199262,0,0.2199262,-0.2199262,1.200002,20,0.2010943,0.4021965,0,0,0.2199262
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06619148,0,0,-1,0,0,0,0,0.06619148,0.07281063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0.07281063,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2527387,0,0,-1,0,0,0,0,0.2527387,0.2780126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0.2780126,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1579713,0,0,-1,0,0,0,0,0.1579713,0.1737685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0.1737685,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010943,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2010849,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.370645,1.370645,1.7,0,0.5202,1.370645,31.61511,0,0,0,0.4333311,0,0,0.3293546,0.3128869,5.022694,0.03326409,0.7462179,0,0.7462179,1.94299,32.38311,0.201179,1.50771,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.220109,2.916152,1.7,0,0.5202,2.916152,19.72804,0,0.3039578,1.063196,0.5752995,1.28016,1.216152,0,0,4.276476,0.7048602,0,0.7048602,-0.7048602,1.200002,20,0.201179,3.54212,0.4602396,1.7,1.28016
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5807649,0.5807649,0,-1,0,0.5807649,189.9688,0,0,0.4292198,1.103272,0.6113315,0.5807649,0,0,5.059654,0,0.4919405,0,0.4919405,1.666698,27.77825,0.2010545,0.6388415,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.738932,1.738932,1.7,0,0.5202,1.738932,80.05935,0,0,0,1.392177,0.04098082,0.03893178,0,0,4.567714,0.4427465,1.351197,0,1.351197,2.948556,49.1425,0.201199,1.912825,1.113742,1.7,1.834924
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3011387,0.3011387,1.7,0,0.5202,0.3011387,467.8089,0,0,0,1.408754,0,0,1.398861,1.328918,3.216517,1.658823,2.737672,0,2.737672,5.545739,92.4288,0.2009937,0.3312525,1.127003,1.7,3.067577
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.168855,2.168855,1.169861,0,0.3754719,2.168855,70.56342,0,0,0,1.530418,1.051573,0.9989941,0,0,0.4788454,4.122728,0.4788454,0,0.4788454,6.000012,100,0.2010178,2.38574,1.224334,1.7,5.653146
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.122823,2.122823,1.092935,0,0.3544714,2.122823,51.06844,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2010178,2.335106,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.37695,1.37695,0,-1,0,1.37695,67.26308,0,0,0.1346446,0.9261787,1.449421,1.37695,0,0,0,4.553689,0,0.5232419,-0.5232419,5.448467,90.80759,0.2010178,1.514645,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.438945,1.438945,1.025391,0,0.3360319,1.438945,70.6559,0.0000000000000001110223,0,0,1.0167,0.4353197,0.4135537,0,0,0.58138,4.030447,0.58138,0,0.58138,6.000012,100,0.2010812,1.58284,0.8133597,1.7,5.047147
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.936448,2.936448,1.7,0,0.5202,2.936448,14.12268,0,0,0.1500923,0.4147052,1.301524,1.236448,0,0,0,4.553689,0,0.8868186,-0.8868186,5.065223,84.42022,0.2010812,3.230092,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.161681,1.161681,0,0,0,1.161681,23.70488,0,0.0000000000000002220446,0,0.2753752,1.222823,1.161681,0,0,0.985354,3.66687,0,0.9474472,-0.9474472,4.066526,67.7753,0.2010812,1.27785,0.2203002,0,3.942245
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4092799,0.4092799,0,0,0,0.4092799,12.43219,0,0.00000000000000005551115,0,0.05088245,0.430821,0.4092799,0,0,2.038073,2.719423,0,0.3799385,-0.3799385,3.666036,61.10047,0.2010812,0.4502079,0.04070596,0,2.770306
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4654287,0.4654287,0,-1,0,0.4654287,0,0,0.00000000000000005551115,0,0,0.4899249,0.4654287,0,0,2.460227,2.339485,0,0.4899249,-0.4899249,3.14961,52.49339,0.2010812,0.5119715,0,0,2.339485
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.391107,1.38,0,-1,0,1.38,0,0,1.011107,1.250217,0,1.452632,1.38,0,0,3.004588,1.84956,0,1.452632,-1.452632,1.618401,26.9733,0.2010812,2.630217,0,0,1.84956
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09002268,0.09002268,0,-1,0,0.09002268,0,0,0,0,0,0.09476071,0.09002268,0,0,4.618623,0.3969281,0,0.09476071,-0.09476071,1.518515,25.30853,0.2010812,0.09902494,0,0,0.3969281
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02313961,0.02313961,0,-1,0,0.02313961,0,0,0.000000000000000003469447,0,0,0.02435748,0.02313961,0,0,4.723913,0.3021674,0,0.02435748,-0.02435748,1.49284,24.88061,0.2010812,0.02545357,0,0,0.3021674
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1502723,0.1502723,0,-1,0,0.1502723,0,0,0.00000000000000002775558,0,0,0.1581814,0.1502723,0,0,4.750977,0.2778099,0,0.1581814,-0.1581814,1.326102,22.10165,0.2010812,0.1652995,0,0,0.2778099
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06857167,0.06857167,0,-1,0,0.06857167,0,0,0,0,0,0.0721807,0.06857167,0,0,4.926734,0.1196285,0,0.0721807,-0.0721807,1.250017,20.83357,0.2010812,0.07542884,0,0,0.1196285
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1949841,0.04507541,0,-1,0,0.04507541,0,0,0.1499087,0.1694071,0,0.0474478,0.04507541,0,0,5.006935,0.0474478,0,0.0474478,-0.0474478,1.200002,20,0.2010812,0.2144825,0,0,0.0474478
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010812,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2355384,0,0,-1,0,0,0,0,0.2355384,0.2590922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010812,0.2590922,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010812,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2420976,0.2420976,1.694729,0,0.5187611,0.2420976,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012155,0.2663074,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.2012498,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.2011786,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.179757,2.179757,1.7,0,0.5202,2.179757,40.86125,0,0,0,0.8906759,0.505007,0.4797567,0,0,0.4338655,4.16321,0.3856688,0,0.3856688,5.954288,99.23795,0.2012203,2.397732,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.29622,1.29622,0,-1,0,1.29622,100.133,0,0,0.04584156,1.297943,1.364442,1.29622,0,0,0.04819664,4.510312,0,0.06649847,-0.06649847,5.884193,98.06969,0.2012203,1.425842,1.038355,0,5.808255
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5872025,0.5872025,0,0,0,0.5872025,272.0556,0.8573257,0,0,1.597517,0.6181079,0.5872025,0,0,0.1220838,4.443813,0.1220838,0,0.1220838,6.000012,100,0.2011898,0.6459228,1.278014,0,6.041331
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.357299,1.357299,0.425,0,0.172125,1.357299,129.3196,0.7738867,0,0,1.755254,0.9813673,0.932299,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,1.493029,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8440979,0.8440979,0,-1,0,0.8440979,180.5069,0.6351304,0,0,1.523654,0.8885241,0.8440979,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,0.9285077,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.777254,0.777254,0,0,0,0.777254,140.2297,0.2717788,0,0,1.089941,0.8181621,0.777254,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,0.8549793,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.31028,2.31028,1.683856,0,0.5157925,2.31028,28.54174,0.0000000000000001110223,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.2011898,2.541308,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.229921,1.229921,0,0,0,1.229921,30.46733,0,0.0000000000000002220446,0,0.3747239,1.294653,1.229921,0,0,0,4.553689,0,0.9199294,-0.9199294,5.030321,83.83852,0.2011898,1.352913,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,1.022144,3.633759,0.05112441,0,0.05112441,5.078822,84.64687,0.201177,0,0.04089953,0,3.684884
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9710194,3.679771,0,0,0,5.078822,84.64687,0.201177,0,0,0,3.679771
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.303744,1.303744,0,-1,0,1.303744,0,0,0.0000000000000002220446,0.05411839,0,1.372362,1.303744,0,0,0.9710194,3.679771,0,1.372362,-1.372362,3.632226,60.53697,0.201177,1.434118,0,0,3.679771
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.817085,1.38,0,-1,0,1.38,0,0,0.4370848,0.6187932,0,1.452632,1.38,0,0,2.495866,2.307409,0,1.452632,-1.452632,2.101017,35.01688,0.201177,1.998793,0,0,2.307409
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02545262,0.02545262,0,-1,0,0.02545262,0,0,0.000000000000000003469447,0,0,0.02679223,0.02545262,0,0,4.109901,0.8547778,0,0.02679223,-0.02679223,2.072776,34.5462,0.201177,0.02799788,0,0,0.8547778
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4005505,0.4005505,0,-1,0,0.4005505,0,0,0.00000000000000005551115,0,0,0.4216321,0.4005505,0,0,4.13967,0.8279856,0,0.4216321,-0.4216321,1.628337,27.13889,0.201177,0.4406055,0,0,0.8279856
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08031909,0.08031909,0,-1,0,0.08031909,0,0,0,0,0,0.08454641,0.08031909,0,0,4.60815,0.4063535,0,0.08454641,-0.08454641,1.539217,25.65356,0.201177,0.088351,0,0,0.4063535
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1818086,0.1818086,0,-1,0,0.1818086,0,0,0.00000000000000002775558,0,0,0.1913775,0.1818086,0,0,4.702091,0.3218071,0,0.1913775,-0.1913775,1.337487,22.29141,0.201177,0.1999895,0,0,0.3218071
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09226707,0.09226707,0,-1,0,0.09226707,0,0,0,0,0,0.09712323,0.09226707,0,0,4.914732,0.1304296,0,0.09712323,-0.09712323,1.23511,20.58513,0.201177,0.1014938,0,0,0.1304296
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.022647,0.03330636,0,0,0,1.23511,20.58513,0.201177,0,0,0,0.03330636
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3983372,0.03164104,0,-1,0,0.03164104,0,0,0.3666961,0.4065298,0,0.03330636,0.03164104,0,0,5.022647,0.03330636,0,0.03330636,-0.03330636,1.200002,20,0.201177,0.4381709,0,0,0.03330636
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03422689,0.03422689,1.486858,0,0.4620124,0.03422689,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012322,0.03764958,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.2012628,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2841934,0.2841934,1.7,0,0.5202,0.2841934,80.60661,0,0,0,0.2290787,0,0,1.415807,1.345016,2.253798,2.525271,1.574095,0,1.574095,5.355189,89.25298,0.2013492,0.3126127,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6797029,3.941956,0.5852953,0,0.5852953,5.910449,98.50729,0.2012038,0,0.4682362,0,4.527252
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7989738,0.7989738,0,-1,0,0.7989738,91.23763,0,0,0,0.7289648,0.8410251,0.7989738,0,0,0.09440757,4.468722,0,0.1120602,-0.1120602,5.792327,96.5386,0.2012038,0.8788712,0.5831718,0,5.197687
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.6790706,0,0,0.8979896,0,0,0,0,0.218919,4.356662,0.218919,0,0.218919,6.000012,100,0.2011494,0,0.7183917,0,5.254652
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.369452,1.369452,0.425,0,0.172125,1.369452,98.35786,0.3528036,0,0,1.346964,0.99416,0.944452,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,1.506397,1.077571,1.7,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.184196,1.184196,0,0,0,1.184196,119.1401,0.1643307,0,0,1.410853,1.246522,1.184196,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,1.302616,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6896641,0.6896641,0,-1,0,0.6896641,158.5067,0.3672018,0,0,1.093164,0.7259622,0.6896641,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,0.7586305,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.083189,2.083189,1.176323,0,0.3772361,2.083189,45.8238,0.0000000000000001110223,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,2.291508,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1150152,0.1150152,0,0,0,0.1150152,231.0416,0.1446643,0,0,0.265733,0.1210687,0.1150152,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,0.1265167,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.964285,1.964285,1.7,0,0.5202,1.964285,4.653314,0.00000000000000005551115,0,0,0.09140436,0.2781952,0.2642854,0,0,0,4.553689,0,0.1867909,-0.1867909,5.803117,96.71843,0.2011494,2.160714,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.2075454,4.366898,0.0534094,0,0.0534094,5.853786,97.5629,0.2011362,0,0.04272752,0,4.420308
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.2011362,0,0,0,4.414967
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.2011362,0,0,0,4.414967
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.2011362,0,0,0,4.414967
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2884757,0.2884757,0,-1,0,0.2884757,0,0,0.00000000000000005551115,0,0,0.3036586,0.2884757,0,0,0.154136,4.414967,0,0.3036586,-0.3036586,5.533701,92.22817,0.2011362,0.3173232,0,0,4.414967
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3108332,0.3108332,0,-1,0,0.3108332,0,0,0.00000000000000005551115,0,0,0.3271928,0.3108332,0,0,0.4915344,4.111308,0,0.3271928,-0.3271928,5.18881,86.48,0.2011362,0.3419165,0,0,4.111308
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01218346,0.01218346,0,-1,0,0.01218346,0,0,0.000000000000000001734723,0,0,0.01282469,0.01218346,0,0,0.855082,3.784115,0,0.01282469,-0.01282469,5.175292,86.25468,0.2011362,0.01340181,0,0,3.784115
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6392109,0.6392109,0,-1,0,0.6392109,0,0,0,0,0,0.6728536,0.6392109,0,0,0.8693317,3.771291,0,0.6728536,-0.6728536,4.466042,74.43388,0.2011362,0.703132,0,0,3.771291
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4294828,0.4294828,0,-1,0,0.4294828,0,0,0,0,0,0.4520872,0.4294828,0,0,1.616947,3.098437,0,0.4520872,-0.4520872,3.9895,66.49153,0.2011362,0.4724311,0,0,3.098437
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4441915,0.4441915,0,-1,0,0.4441915,0,0,0.00000000000000005551115,0,0,0.46757,0.4441915,0,0,2.119266,2.64635,0,0.46757,-0.46757,3.496638,58.27718,0.2011362,0.4886107,0,0,2.64635
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4309541,0.4309541,0,-1,0,0.4309541,0,0,0.00000000000000005551115,0,0,0.4536359,0.4309541,0,0,2.638788,2.17878,0,0.4536359,-0.4536359,3.018464,50.30762,0.2011362,0.4740495,0,0,2.17878
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2571698,0.2571698,0,0,0,0.2571698,0,0,0,0,0,0.270705,0.2571698,0,0,3.142828,1.725144,0,0.270705,-0.270705,2.733115,45.55183,0.2011362,0.2828867,0,0,1.725144
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05962742,0.05962742,0,0,0,0.05962742,41.38536,0,0,0,0.02467702,0.0627657,0.05962742,0,0,3.443611,1.454439,0,0.03808868,-0.03808868,2.692966,44.88268,0.2011362,0.06559016,0.01974162,0,1.479116
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.681489,1.681489,1.7,0,0.5202,1.681489,22.477,0,0,0,0.3779483,0,0,0.01851117,0.01758562,3.485932,1.41635,0.3955339,0,0.3955339,3.068203,51.13661,0.2011793,1.849638,0.3023587,1.7,1.794298
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.185544,1.185544,1.7,0,0.5202,1.185544,64.9539,0,0,0,0.7700571,0,0,0.514456,0.4887332,3.090398,1.772331,1.25879,0,1.25879,4.262396,71.03979,0.2013329,1.304098,0.6160457,1.7,2.542388
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.303026,1.303026,0,-1,0,1.303026,94.87331,0,0,0.05332889,1.236224,1.371607,1.303026,0,0,1.831608,2.905242,0,0.1353824,-0.1353824,4.11969,68.66138,0.2013329,1.433329,0.9889793,0,4.141466
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5343763,0.5343763,0,0,0,0.5343763,285.4481,0,0,0,1.525367,0.5625014,0.5343763,0,0,1.982033,2.76986,0.9628657,0,0.9628657,5.033145,83.88559,0.2010944,0.587814,1.220294,0,4.295227
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.703035,2.703035,1.7,0,0.5202,2.703035,58.85007,0,0,0,1.590738,1.055826,1.003035,0,0,1.019167,3.636439,0.5349119,0,0.5349119,5.540607,92.34327,0.2011028,2.973338,1.27259,1.7,5.227177
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.192713,1.192713,0,0,0,1.192713,117.6544,0,0,0,1.40328,1.255488,1.192713,0,0,0.4842551,4.117859,0.1477925,0,0.1477925,5.680816,94.68007,0.2010662,1.311984,1.122624,0,5.521139
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.30936,0,0,1.645822,0,0,0,0,0.3364626,4.250873,0.3364626,0,0.3364626,6.000012,100,0.2009831,0,1.316658,0,5.896695
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.74238,1.38,0,-1,0,1.38,107.4467,0.03013223,0.3623804,0.5366184,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009831,1.916618,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2671914,0.2671914,0,0,0,0.2671914,450.6271,0.9227829,0,0,1.204037,0.2812541,0.2671914,0,0,0,4.553689,0,0,0,6.000012,100,0.2009831,0.2939106,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1157372,0.1157372,0,0,0,0.1157372,599.8286,0.5723962,0,0,0.6942249,0.1218287,0.1157372,0,0,0,4.553689,0,0,0,6.000012,100,0.2009831,0.1273109,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009831,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.319142,1.319142,1.26791,0,0.4022394,1.319142,4.088155,0.00000000000000006938894,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2009831,1.451056,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4623423,0.4623423,0,-1,0,0.4623423,0,0,0.00000000000000005551115,0,0,0.4866761,0.4623423,0,0,0,4.553689,0,0.4866761,-0.4866761,5.48701,91.44999,0.2009831,0.5085766,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1187481,0.1187481,0,-1,0,0.1187481,0,0,0.00000000000000001387779,0,0,0.124998,0.1187481,0,0,0.5407512,4.067013,0,0.124998,-0.124998,5.355251,89.25401,0.2009831,0.1306229,0,0,4.067013
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.341485,1.38,0,-1,0,1.38,0,0,0.9614846,1.195633,0,1.452632,1.38,0,0,0.679638,3.942015,0,1.452632,-1.452632,3.824043,63.73392,0.2009831,2.575633,0,0,3.942015
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.574044,0.574044,0,-1,0,0.574044,0,0,0,0,0,0.6042569,0.574044,0,0,2.293673,2.489383,0,0.6042569,-0.6042569,3.1871,53.11823,0.2009831,0.6314484,0,0,2.489383
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05411221,0.05411221,0,-1,0,0.05411221,0,0,0.000000000000000006938894,0,0,0.05696023,0.05411221,0,0,2.96507,1.885126,0,0.05696023,-0.05696023,3.127059,52.11754,0.2009831,0.05952344,0,0,1.885126
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2562669,0.2562669,0,-1,0,0.2562669,0,0,0,0,0,0.2697546,0.2562669,0,0,3.028359,1.828166,0,0.2697546,-0.2697546,2.842712,47.37844,0.2009831,0.2818936,0,0,1.828166
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2067704,0.2067704,0,-1,0,0.2067704,0,0,0.00000000000000002775558,0,0,0.2176531,0.2067704,0,0,3.328086,1.558411,0,0.2176531,-0.2176531,2.613286,43.55468,0.2009831,0.2274475,0,0,1.558411
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2466711,0.2466711,0,-1,0,0.2466711,0,0,0.00000000000000002775558,0,0,0.2596538,0.2466711,0,0,3.569923,1.340758,0,0.2596538,-0.2596538,2.339587,38.99303,0.2009831,0.2713382,0,0,1.340758
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.858427,1.081105,0,0,0,2.339587,38.99303,0.2009831,0,0,0,1.081105
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1647407,0.1647407,0,-1,0,0.1647407,0,0,0.00000000000000002775558,0,0,0.1734113,0.1647407,0,0,3.858427,1.081105,0,0.1734113,-0.1734113,2.156795,35.94651,0.2009831,0.1812148,0,0,1.081105
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2523629,0.2523629,0,0,0,0.2523629,0,0,0,0,0,0.2656451,0.2523629,0,0,4.051106,0.9076934,0,0.2656451,-0.2656451,1.876781,31.27962,0.2009831,0.2775992,0,0,0.9076934
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04419151,0.04419151,0,0,0,0.04419151,103.2386,0,0,0,0.04562269,0.04651738,0.04419151,0,0,4.346268,0.6420482,0,0.0008946907,-0.0008946907,1.875838,31.2639,0.2009831,0.04861066,0.03649815,0,0.6876709
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.188537,1.188537,1.7,0,0.5202,1.188537,30.45487,0,0,0,0.3619675,0,0,0.5114625,0.4858894,4.347261,0.6411535,0.8478569,0,0.8478569,2.680185,44.66966,0.2010924,1.307391,0.289574,1.7,1.003121
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.781589,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.7015892,1.079748,0.7815881,1.452632,1.38,0,0,3.499405,1.404225,0,0.6710435,-0.6710435,1.972843,32.88065,0.2010924,4.159748,0.6252705,1.7,2.185813
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.035992,1.035992,0,-1,0,1.035992,95.41095,0,0,0.2552639,0.9884501,1.090518,1.035992,0,0,4.245008,0.7331812,0,0.1020681,-0.1020681,1.865254,31.0875,0.2010924,1.139592,0.79076,0,1.721631
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4880865,0.4880865,0,0,0,0.4880865,318.0206,0,0,0,1.552216,0.5137753,0.4880865,0,0,4.358418,0.6311131,1.03844,0,1.03844,2.850405,47.50666,0.2008365,0.5368952,1.241773,0,2.183329
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.727796,1.727796,1.7,0,0.5202,1.727796,102.4155,0,0,0,1.769531,0.02925947,0.02779649,0,0,3.319977,1.565709,1.740271,0,1.740271,4.501371,75.02271,0.200882,1.900576,1.415625,1.7,3.33524
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.358202,1.358202,1.141326,0,0.367682,1.358202,133.1169,0,0,0,1.807996,0.2282901,0.2168756,0,0,1.579706,3.131954,1.579706,0,1.579706,6.000012,100,0.2007599,1.494022,1.446397,1.7,4.93995
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8797942,0.8797942,0,0,0,0.8797942,166.4452,0.538276,0,0,1.464375,0.9260991,0.8797942,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0.9677736,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5526815,0.5526815,0,0,0,0.5526815,136.7403,0.1739684,0,0,0.7557384,0.58177,0.5526815,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0.6079497,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.623188,1.623188,1.302173,0,0.4115931,1.623188,20.81775,0.00000000000000005551115,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,1.785507,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.153608,1.153608,0,0,0,1.153608,4.705648,0,0.0000000000000002220446,0,0.05428476,1.214325,1.153608,0,0,0,4.553689,0,1.16004,-1.16004,4.777223,79.62022,0.2007599,1.268969,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7637898,0.7637898,0,-1,0,0.7637898,0,0,0.0000000000000001110223,0,0,0.8039893,0.7637898,0,0,1.288933,3.393649,0,0.8039893,-0.8039893,3.929744,65.49559,0.2007599,0.8401688,0,0,3.393649
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9270025,0.9270025,0,-1,0,0.9270025,0,0,0.0000000000000001110223,0,0,0.9757921,0.9270025,0,0,2.182255,2.58966,0,0.9757921,-0.9757921,2.901168,48.35271,0.2007599,1.019703,0,0,2.58966
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266468,1.613868,0,0,0,2.901168,48.35271,0.2007599,0,0,0,1.613868
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.111775,0.111775,0,-1,0,0.111775,0,0,0,0,0,0.1176579,0.111775,0,0,3.266468,1.613868,0,0.1176579,-0.1176579,2.777146,46.28567,0.2007599,0.1229525,0,0,1.613868
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3018046,0.3018046,0,-1,0,0.3018046,0,0,0.00000000000000005551115,0,0,0.317689,0.3018046,0,0,3.397199,1.49621,0,0.317689,-0.317689,2.442272,40.70446,0.2007599,0.331985,0,0,1.49621
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04310679,0.04310679,0,-1,0,0.04310679,0,0,0,0,0,0.04537557,0.04310679,0,0,3.750187,1.178521,0,0.04537557,-0.04537557,2.394442,39.90729,0.2007599,0.04741747,0,0,1.178521
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01506401,0.01506401,0,-1,0,0.01506401,0,0,0,0,0,0.01585685,0.01506401,0,0,3.800604,1.133145,0,0.01585685,-0.01585685,2.377728,39.62872,0.2007599,0.01657041,0,0,1.133145
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818223,1.117288,0,0,0,2.377728,39.62872,0.2007599,0,0,0,1.117288
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04442723,0.04442723,0,-1,0,0.04442723,0,0,0,0,0,0.04676551,0.04442723,0,0,3.818223,1.117288,0,0.04676551,-0.04676551,2.328432,38.80713,0.2007599,0.04886995,0,0,1.117288
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4866762,0.4866762,0,-1,0,0.4866762,0,0,0,0,0,0.5122908,0.4866762,0,0,3.870185,1.070523,0,0.5122908,-0.5122908,1.788431,29.80712,0.2007599,0.5353439,0,0,1.070523
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4309267,0.4309267,0,0,0,0.4309267,0,0,0,0,0,0.453607,0.4309267,0,0,4.439397,0.5582319,0,0.453607,-0.453607,1.310287,21.83807,0.2007599,0.4740193,0,0,0.5582319
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.943405,0.1046249,0.04485101,0,0.04485101,1.352836,22.54722,0.2007489,0,0.03588081,0,0.1494759
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07702636,0.07702636,0,0,0,0.07702636,427.1822,0,0,0,0.3290429,0.08108038,0.07702636,0,0,4.898553,0.1449908,0.2479625,0,0.2479625,1.588074,26.46785,0.2006882,0.084729,0.2632343,0,0.4740337
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.056682,1.056682,1.7,0,0.5202,1.056682,52.83444,0,0,0,0.558292,0,0,0.6433181,0.6111522,4.650591,0.3681571,1.169444,0,1.169444,2.697506,44.95835,0.200836,1.16235,0.4466336,1.7,0.9264491
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3250138,0.3250138,0,-1,0,0.3250138,123.7405,0,0,0,0.4021737,0.3421198,0.3250138,0,0,3.481147,1.420657,0.06005385,0,0.06005385,2.754478,45.90788,0.2008213,0.3575152,0.321739,0,1.822831
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.497427,1.497427,1.7,0,0.5202,1.497427,52.04058,0,0,0,0.7792699,0,0,0.2025725,0.1924439,3.421093,1.474705,0.9717138,0,0.9717138,3.676327,61.27199,0.2009319,1.64717,0.6234159,1.7,2.253975
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.521558,1.521558,1.7,0,0.5202,1.521558,40.17585,0,0,0,0.6112989,0,0,0.1784416,0.1695196,2.449379,2.349248,0.7808185,0,0.7808185,4.417077,73.61779,0.2010211,1.673714,0.4890392,1.7,2.960547
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4792927,0.4792927,1.088779,0,0.3533365,0.4792927,214.2734,0,0,0,1.026996,0,0,0.6094859,0.5790116,1.668561,3.051984,1.606008,0,1.606008,5.94067,99.01096,0.2008737,0.5272219,0.8215972,1.7,4.078981
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.066685,1.066685,0,0,0,1.066685,104.3168,0,0.0000000000000002220446,0,1.112731,1.122826,1.066685,0,0,0.0625525,4.497392,0,0.01009492,-0.01009492,5.930028,98.83361,0.2008737,1.173353,0.8901851,0,5.610123
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.974559,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.594559,1.892015,0.8091369,1.452632,1.38,0,0,0.07376908,4.487297,0,0.6434947,-0.6434947,5.251726,87.52859,0.2008737,3.272015,0.6473095,0,5.296433
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.057437,1.057437,0,0,0,1.057437,23.48079,0,0.0000000000000002220446,0,0.2482946,1.113091,1.057437,0,0,0.7887632,3.843802,0,0.8647969,-0.8647969,4.340149,72.33568,0.2008737,1.163181,0.1986357,0,4.092097
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.749649,2.979005,0.39149,0,0.39149,4.71155,78.52567,0.2007783,0,0.313192,0,3.370495
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.115988,1.115988,0,0,0,1.115988,23.58789,0,0,0,0.263238,1.174724,1.115988,0,0,1.358159,3.331346,0,0.9114862,-0.9114862,3.750759,62.51252,0.2007783,1.227587,0.2105904,0,3.594584
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.370921,2.41986,0.02196537,0,0.02196537,3.771597,62.85983,0.200773,0,0.01757229,0,2.441825
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.609867,1.38,0,-1,0,1.38,0,0,1.229867,1.490854,0,1.452632,1.38,0,0,2.348956,2.439629,0,1.452632,-1.452632,2.240389,37.33974,0.200773,2.870854,0,0,2.439629
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5152115,0.5152115,0,-1,0,0.5152115,0,0,0.0000000000000001110223,0,0,0.5423278,0.5152115,0,0,3.962991,0.9869972,0,0.5423278,-0.5423278,1.668725,27.81203,0.200773,0.5667326,0,0,0.9869972
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.04719,0.4224359,0,-1,0,0.4224359,0,0,2.624754,2.929474,0,0.4446694,0.4224359,0,0,4.565578,0.4446694,0,0.4446694,-0.4446694,1.200002,20,0.200773,3.351909,0,0,0.4446694
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4214163,0,0,-1,0,0,0,0,0.4214163,0.4635579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.4635579,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6538948,0,0,-1,0,0,0,0,0.6538948,0.7192843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.7192843,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1880998,0,0,-1,0,0,0,0,0.1880998,0.2069098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.2069098,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4065756,0,0,-1,0,0,0,0,0.4065756,0.4472331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.4472331,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4308841,0,0,-1,0,0,0,0,0.4308841,0.4739725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.4739725,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2070206,0,0,-1,0,0,0,0,0.2070206,0.2277227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.2277227,0,0,0
