Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5473693,0,0,-1,0,0,0,0,0.5473693,0.6021062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200773,0.6021062,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1354695,0.1354695,1.588101,0,0.4896516,0.1354695,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008647,0.1490165,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3588867,0.3588867,1.7,0,0.5202,0.3588867,3.937278,0,0,0,0.01413037,0,0,1.341113,1.274058,3.679654,1.242,1.288188,0,1.288188,3.731268,62.18767,0.2010194,0.3947754,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.747035,1.747035,1.7,0,0.5202,1.747035,23.51532,0,0,0,0.4108207,0.0495101,0.04703459,0,0,2.391466,2.401369,0.3613106,0,0.3613106,4.074037,67.90048,0.2010574,1.921738,0.3286566,1.7,2.81219
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2242277,0.2242277,1.60023,0,0.4929627,0.2242277,322.4196,0,0,0,0.722954,0,0,1.376002,1.307202,2.030156,2.726549,2.030156,0,2.030156,6.000012,100,0.2009951,0.2466504,0.5783632,1.7,3.449503
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.867045,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.4870453,0.6737499,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.2009951,2.05375,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.2009352,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.818572,0.818572,0,0,0,0.818572,205.5193,0.8206691,0,0,1.682324,0.8616548,0.818572,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,0.9004292,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.961731,1.961731,0.5817308,0,0.2149125,1.961731,82.32811,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,2.157904,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.245853,1.245853,0,0,0,1.245853,108.6538,0.04224233,0,0,1.353666,1.311424,1.245853,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,1.370438,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8348302,0.8348302,0,-1,0,0.8348302,134.2949,0.2423659,0,0,1.121135,0.8787687,0.8348302,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,0.9183133,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5036131,0.5036131,0,0,0,0.5036131,174.9374,0.3508886,0,0,0.8810076,0.530119,0.5036131,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,0.5539743,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.359914,1.359914,1.003651,0,0.3300968,1.359914,27.57625,0.0000000000000001110223,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2009352,1.495905,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9957435,0.9957435,0,0,0,0.9957435,5.560452,0,0.0000000000000002220446,0,0.05536784,1.048151,0.9957435,0,0,0,4.553689,0,0.9927831,-0.9927831,4.953526,82.55861,0.2009352,1.095318,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4998041,0.4998041,0,-1,0,0.4998041,0,0,0,0,0,0.5261096,0.4998041,0,0,1.103092,3.560906,0,0.5261096,-0.5261096,4.398958,73.31583,0.2009352,0.5497845,0,0,3.560906
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.756375,1.38,0,-1,0,1.38,0,0,0.3763748,0.5520123,0,1.452632,1.38,0,0,1.687659,3.034796,0,1.452632,-1.452632,2.86775,47.79574,0.2009352,1.932012,0,0,3.034796
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8137251,0.8137251,0,-1,0,0.8137251,0,0,0,0,0,0.8565527,0.8137251,0,0,3.301694,1.582165,0,0.8565527,-0.8565527,1.964864,32.74767,0.2009352,0.8950976,0,0,1.582165
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2406344,0.2406344,0,-1,0,0.2406344,0,0,0.00000000000000002775558,0,0,0.2532994,0.2406344,0,0,4.253419,0.7256118,0,0.2532994,-0.2532994,1.697863,28.29767,0.2009352,0.2646979,0,0,0.7256118
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534863,0.4723124,0,0,0,1.697863,28.29767,0.2009352,0,0,0,0.4723124
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534863,0.4723124,0,0,0,1.697863,28.29767,0.2009352,0,0,0,0.4723124
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07203104,0.07203104,0,-1,0,0.07203104,0,0,0,0,0,0.07582215,0.07203104,0,0,4.534863,0.4723124,0,0.07582215,-0.07582215,1.61794,26.96561,0.2009352,0.07923415,0,0,0.4723124
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1047454,0.1047454,0,-1,0,0.1047454,0,0,0.00000000000000001387779,0,0,0.1102583,0.1047454,0,0,4.61911,0.3964902,0,0.1102583,-0.1102583,1.501717,25.02857,0.2009352,0.1152199,0,0,0.3964902
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02639692,0.02639692,0,-1,0,0.02639692,0,0,0.000000000000000003469447,0,0,0.02778623,0.02639692,0,0,4.741619,0.286232,0,0.02778623,-0.02778623,1.472428,24.54042,0.2009352,0.02903661,0,0,0.286232
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.242035,0.242035,0,-1,0,0.242035,0,0,0.00000000000000005551115,0.02071499,0,0.2547736,0.242035,0,0,4.772492,0.2584457,0,0.2547736,-0.2547736,1.203873,20.06451,0.2009352,0.2662385,0,0,0.2584457
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2038911,0.2038911,1.656523,0,0.5083307,0.2038911,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.055574,0.003672113,1.38,0,1.38,2.513056,41.88419,0.201051,0.2242802,0,1.7,0.003672113
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.675574,1.245672,1.423923,0,1.423923,3.863908,64.39834,0.2010815,0,0.03513826,1.7,1.289595
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.065777,2.065777,1.7,0,0.5202,2.065777,8.168703,0.00000000000000005551115,0,0,0.1687472,0.385028,0.3657766,0,0,2.251652,2.527203,0,0.2162809,-0.2162809,3.635928,60.59867,0.2010815,2.272354,0.1349977,1.7,2.69595
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.758397,1.758397,1.7,0,0.5202,1.758397,23.53813,0,0,0,0.4138937,0.06147019,0.05839668,0,0,2.491964,2.310922,0.3524235,0,0.3524235,3.970266,66.17097,0.2011184,1.934236,0.331115,1.7,2.724816
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.526167,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.1461674,0.2987842,0.5835234,1.452632,1.38,0,0,2.13954,2.628103,0,0.8691081,-0.8691081,3.054146,50.90233,0.2011184,1.678784,0.4668187,0,3.211626
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5404772,0.5404772,0,0,0,0.5404772,144.4783,0,0,0,0.7808722,0.5689234,0.5404772,0,0,3.105216,1.758995,0.2119488,0,0.2119488,3.255218,54.25352,0.2010672,0.594525,0.6246978,0,2.539867
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7373797,0.7373797,0,0,0,0.7373797,123.9209,0,0,0,0.9137673,0.7761891,0.7373797,0,0,2.893267,1.949749,0.1375781,0,0.1375781,3.385736,56.42882,0.201034,0.8111176,0.7310138,0,2.863516
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.182406,1.182406,0,0,0,1.182406,80.90459,0,0.0000000000000002220446,0,0.9566206,1.244638,1.182406,0,0,2.755689,2.073569,0,0.2880172,-0.2880172,3.082139,51.36889,0.201034,1.300646,0.7652965,0,3.03019
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.362777,1.362777,1.7,0,0.5202,1.362777,75.7244,0,0,0,1.031954,0,0,0.3372233,0.3203621,3.075708,1.785552,1.352316,0,1.352316,4.365059,72.75085,0.2011717,1.499054,0.8255635,1.7,2.817506
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.000385,1.000385,0,-1,0,1.000385,74.6037,0,0,0,0.7463239,1.053036,1.000385,0,0,1.723391,3.002637,0,0.3067125,-0.3067125,4.041756,67.36246,0.2011717,1.100423,0.5970591,0,3.748961
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4207729,0.4207729,0,0,0,0.4207729,70.9671,0,0.00000000000000005551115,0,0.2986103,0.4429188,0.4207729,0,0,2.064183,2.695924,0,0.1443085,-0.1443085,3.889642,64.82723,0.2011717,0.4628502,0.2388882,0,2.994534
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9689187,0.9689187,0,0,0,0.9689187,34.71081,0,0,0,0.3363195,1.019914,0.9689187,0,0,2.224526,2.551616,0,0.6835949,-0.6835949,3.169069,52.81771,0.2011717,1.065811,0.2690556,0,2.887935
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,2.984076,1.868021,0.2321328,0,0.2321328,3.38929,56.48805,0.2011157,0,0.1857062,0,2.100154
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.9870999,0.9870999,0,0,0,0.9870999,4.414494,0,0.0000000000000001110223,0,0.04357546,1.039053,0.9870999,0,0,2.751943,2.07694,0,0.9954771,-0.9954771,2.339965,38.99934,0.2011157,1.08581,0.03486037,0,2.120516
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.156242,1.02739,0,-1,0,1.02739,0,0,0.1288515,0.2444757,0,1.081463,1.02739,0,0,3.858028,1.081463,0,1.081463,-1.081463,1.200002,20,0.2011157,1.271866,0,0,1.081463
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3183608,0,0,-1,0,0,0,0,0.3183608,0.3501969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.3501969,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2517707,0,0,-1,0,0,0,0,0.2517707,0.2769478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.2769478,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4542016,0,0,-1,0,0,0,0,0.4542016,0.4996218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.4996218,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3633487,0,0,-1,0,0,0,0,0.3633487,0.3996835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.3996835,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1738495,0,0,-1,0,0,0,0,0.1738495,0.1912344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.1912344,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1216637,0,0,-1,0,0,0,0,0.1216637,0.1338301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.1338301,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1210744,0,0,-1,0,0,0,0,0.1210744,0.1331818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0.1331818,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011157,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1584657,0.1584657,1.611097,0,0.4959296,0.1584657,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012141,0.1743123,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2012475,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5997785,0.5997785,1.7,0,0.5202,0.5997785,63.42474,0,0,0,0.380408,0,0,1.100221,1.04521,2.269835,2.510837,1.425618,0,1.425618,5.199117,86.65178,0.2013665,0.6597564,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8442171,3.793894,0.7282801,0,0.7282801,5.890025,98.16688,0.2011919,0,0.5826241,0,4.522173
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.8814467,0.8814467,0,-1,0,0.8814467,102.1402,0,0.0000000000000001110223,0,0.9003117,0.9278387,0.8814467,0,0,0.1159371,4.449346,0,0.02752693,-0.02752693,5.861009,97.68328,0.2011919,0.9695914,0.7202494,0,5.349658
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4645238,0.4645238,0,0,0,0.4645238,280.5413,0.6676863,0,0,1.303181,0.4889725,0.4645238,0,0,0.1465225,4.421819,0.1465225,0,0.1465225,6.000012,100,0.2011568,0.5109762,1.042545,0,5.725
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.433745,1.433745,0.425,0,0.172125,1.433745,110.3558,0.5203846,0,0,1.582222,1.061837,1.008745,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,1.57712,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.059929,2.059929,0.8201231,0,0.2799936,2.059929,63.35455,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,2.265921,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.715129,2.715129,1.335129,0,0.4205901,2.715129,57.40689,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,2.986641,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7324331,0.7324331,0,-1,0,0.7324331,160.5306,0.4047973,0,0,1.175779,0.7709822,0.7324331,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,0.8056764,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.431678,1.431678,0.6050561,0,0.2212803,1.431678,60.77683,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,1.574846,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.070112,0.070112,0,0,0,0.070112,666.6215,0.3935796,0,0,0.4673817,0.07380211,0.070112,0,0,0,4.553689,0,0,0,6.000012,100,0.2011568,0.0771232,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.163544,1.163544,0,0,0,1.163544,23.4086,0,0.0000000000000002220446,0,0.2723693,1.224783,1.163544,0,0,0,4.553689,0,0.9524137,-0.9524137,4.99608,83.26783,0.2011568,1.279898,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.29846,1.29846,1.7,0,0.5202,1.29846,4.255392,0,0,0,0.05525457,0,0,0.4015398,0.3814628,1.058237,3.601275,0.4367174,0,0.4367174,5.410386,90.17293,0.2012162,1.428306,0.04420365,1.7,3.65653
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.431609,0.431609,0,-1,0,0.431609,0,0,0.00000000000000005551115,0,0,0.4543253,0.431609,0,0,0.62152,3.994321,0,0.4543253,-0.4543253,4.931485,82.19126,0.2012162,0.4747699,0,0,3.994321
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.126326,3.539996,0,0,0,4.931485,82.19126,0.2012162,0,0,0,3.539996
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1741897,0.1741897,0,-1,0,0.1741897,0,0,0,0,0,0.1833576,0.1741897,0,0,1.126326,3.539996,0,0.1833576,-0.1833576,4.73821,78.97,0.2012162,0.1916087,0,0,3.539996
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08888122,0.08888122,0,-1,0,0.08888122,0,0,0.00000000000000001387779,0,0,0.09355918,0.08888122,0,0,1.330057,3.356638,0,0.09355918,-0.09355918,4.639589,77.32634,0.2012162,0.09776935,0,0,3.356638
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1248307,0.1248307,0,-1,0,0.1248307,0,0,0.00000000000000002775558,0,0,0.1314007,0.1248307,0,0,1.434011,3.263079,0,0.1314007,-0.1314007,4.501081,75.01787,0.2012162,0.1373138,0,0,3.263079
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.300365,0.300365,0,-1,0,0.300365,0,0,0.00000000000000005551115,0,0,0.3161737,0.300365,0,0,1.580012,3.131678,0,0.3161737,-0.3161737,4.167805,69.46327,0.2012162,0.3304015,0,0,3.131678
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3342521,0.3342521,0,-1,0,0.3342521,0,0,0.00000000000000005551115,0,0,0.3518443,0.3342521,0,0,1.931316,2.815504,0,0.3518443,-0.3518443,3.796928,63.28201,0.2012162,0.3676773,0,0,2.815504
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1793725,0.1793725,0,-1,0,0.1793725,0,0,0,0,0,0.1888132,0.1793725,0,0,2.322254,2.46366,0,0.1888132,-0.1888132,3.597902,59.9649,0.2012162,0.1973098,0,0,2.46366
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2688949,0.2688949,0,-1,0,0.2688949,0,0,0.00000000000000005551115,0,0,0.2830472,0.2688949,0,0,2.532047,2.274847,0,0.2830472,-0.2830472,3.299544,54.99228,0.2012162,0.2957844,0,0,2.274847
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1092006,0.1092006,0,-1,0,0.1092006,0,0,0,0,0,0.114948,0.1092006,0,0,2.846544,1.9918,0,0.114948,-0.114948,3.178378,52.97286,0.2012162,0.1201207,0,0,1.9918
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.452411,0.452411,0,0,0,0.452411,0,0,0.00000000000000005551115,0,0,0.4762221,0.452411,0,0,2.974264,1.876852,0,0.4762221,-0.4762221,2.676396,44.60651,0.2012162,0.4976521,0,0,1.876852
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3140448,0.3140448,0,0,0,0.3140448,10.36774,0,0,0,0.03255934,0.3305735,0.3140448,0,0,3.503399,1.40063,0,0.2980141,-0.2980141,2.362261,39.37094,0.2012162,0.3454493,0.02604747,0,1.433189
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5412571,0.5412571,0,0,0,0.5412571,22.90043,0,0.0000000000000001110223,0,0.1239502,0.5697443,0.5412571,0,0,3.834526,1.102615,0,0.4457941,-0.4457941,1.892353,31.53915,0.2012162,0.5953829,0.09916018,0,1.226566
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.280757,2.608438,1.7,0,0.5202,2.608438,11.47925,0,0.6723191,1.227961,0.2994292,0.9562505,0.908438,0,0,4.329853,0.6568213,0,0.6568213,-0.6568213,1.200002,20,0.2012162,3.608833,0.2395433,1.7,0.9562505
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.094564,0.5761248,0,-1,0,0.5761248,105.2632,0,1.51844,2.188796,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2012162,2.304021,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.419459,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.01138209,0.8197899,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2012162,2.661405,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7592242,0.7592242,1.7,0,0.5202,0.7592242,79.61167,0,0,0,0.6044311,0,0,0.9407758,0.893737,5.059654,0,1.498168,0,1.498168,2.621289,43.68807,0.2013175,0.8351467,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.057541,2.057541,1.7,0,0.5202,2.057541,61.13011,0,0,0,1.257777,0.3763591,0.3575411,0,0,3.561486,1.348351,0.8814181,0,0.8814181,3.457476,57.62449,0.2014083,2.263295,1.006222,1.7,2.606128
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6914796,0.6914796,1.7,0,0.5202,0.6914796,150.9235,0,0,0,1.043605,0,0,1.00852,0.9580944,2.680068,2.141628,2.0017,0,2.0017,5.356455,89.27408,0.2013889,0.7606276,0.8348843,1.7,3.185233
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.347822,1.38,0,-1,0,1.38,83.47268,0,0.9678224,1.202605,1.151923,1.452632,1.38,0,0,0.6783684,3.943157,0,0.3007086,-0.3007086,5.039481,83.99117,0.2013889,2.582605,0.9215384,0,5.09508
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.450053,1.450053,1.7,0,0.5202,1.450053,32.0008,0,0,0,0.4640287,0,0,0.2499467,0.2374493,1.012489,3.642449,0.7014779,0,0.7014779,5.704961,95.08249,0.2014696,1.595059,0.3712229,1.7,4.106477
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.271663,1.271663,1.209921,0,0.3864084,1.271663,29.56777,0,0,0,0.3760023,0.06499118,0.06174162,0,0,0.3110112,4.273779,0.3110112,0,0.3110112,6.000012,100,0.2015015,1.398829,0.3008019,1.7,4.649781
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.029415,2.029415,1.7,0,0.5202,2.029415,11.47787,0.0000000000000001110223,0,0,0.2329335,0.3467525,0.3294149,0,0,0,4.553689,0,0.113819,-0.113819,5.880036,98.0004,0.2015015,2.232356,0.1863468,1.7,4.786623
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.636068,1.636068,1.7,0,0.5202,1.636068,3.546235,0,0,0,0.05801883,0,0,0.06393173,0.06073514,0.1264656,4.43987,0.118754,0,0.118754,5.992696,99.87807,0.2015159,1.799675,0.04641506,1.7,4.497889
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.401023,1.38,0,-1,0,1.38,0,0,2.021023,2.361125,0,1.452632,1.38,0,0,0.007711589,4.546749,0,1.452632,-1.452632,4.461488,74.35799,0.2015159,3.741125,0,0,4.546749
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.831965,1.38,0,-1,0,1.38,0,0,1.451965,1.735161,0,1.452632,1.38,0,0,1.621747,3.094117,0,1.452632,-1.452632,2.93028,48.8379,0.2015159,3.115161,0,0,3.094117
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.393363,1.38,0,-1,0,1.38,0,0,1.013363,1.252699,0,1.452632,1.38,0,0,3.235782,1.641485,0,1.452632,-1.452632,1.399072,23.31782,0.2015159,2.632699,0,0,1.641485
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849817,0.1888538,0,0,0,1.399072,23.31782,0.2015159,0,0,0,0.1888538
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1289543,0.1289543,0,-1,0,0.1289543,0,0,0.00000000000000002775558,0,0,0.1357413,0.1289543,0,0,4.849817,0.1888538,0,0.1357413,-0.1357413,1.255988,20.93309,0.2015159,0.1418497,0,0,0.1888538
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6150257,0.05045681,0,-1,0,0.05045681,0,0,0.5645689,0.6260715,0,0.05311243,0.05045681,0,0,5.00064,0.05311243,0,0.05311243,-0.05311243,1.200002,20,0.2015159,0.6765283,0,0,0.05311243
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1710377,0,0,-1,0,0,0,0,0.1710377,0.1881415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015159,0.1881415,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2140902,0,0,-1,0,0,0,0,0.2140902,0.2354992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015159,0.2354992,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2317592,0,0,-1,0,0,0,0,0.2317592,0.2549351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015159,0.2549351,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04059341,0,0,-1,0,0,0,0,0.04059341,0.04465275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015159,0.04465275,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1584779,0.1584779,1.611109,0,0.4959329,0.1584779,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2016123,0.1743257,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2298275,0.2298275,1.682459,0,0.5154113,0.2298275,16.62635,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.2017248,0.2528103,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001837669,0.001837669,1.454469,0,0.4531701,0.001837669,16946.76,0,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.2016908,0.002021436,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.211757,1.211757,0,0,0,1.211757,48.03303,0,0,0,0.5820435,1.275534,1.211757,0,0,0.570017,4.040674,0,0.6934901,-0.6934901,4.728244,78.8039,0.2016908,1.332933,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05560083,0.05560083,0,-1,0,0.05560083,2091.755,0,0,0,1.163033,0.05852718,0.05560083,0,0,1.340562,3.347183,1.104506,0,1.104506,5.77607,96.26764,0.2014292,0.06116091,0.9304263,0,4.510216
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.657185,1.657185,0.555684,0,0.2078017,1.657185,84.21091,0,0,0,1.395531,1.159475,1.101501,0,0,0.2360559,4.341238,0.2360559,0,0.2360559,6.000012,100,0.2014199,1.822904,1.116425,1.7,5.73677
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9285476,0.9285476,0,0,0,0.9285476,152.6714,0.4402084,0,0,1.417627,0.9774185,0.9285476,0,0,0,4.553689,0,0,0,6.000012,100,0.2014199,1.021402,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014199,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.287298,1.287298,0.425,0,0.172125,1.287298,100.3339,0.3839146,0,0,1.291597,0.9076819,0.8622978,0,0,0,4.553689,0,0,0,6.000012,100,0.2014199,1.416028,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.325115,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.945115,2.277626,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2014199,3.657626,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3049857,0.3049857,0,0,0,0.3049857,313.9633,0.1464609,0,0,0.9575432,0.3210376,0.3049857,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2013041,0.3354843,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5081981,0.5081981,0,0,0,0.5081981,91.67894,0,0,0,0.4659106,0.5349454,0.5081981,0,0,0,4.553689,0,0.06903474,-0.06903474,5.927243,98.78719,0.2013041,0.5590179,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.435494,2.435494,1.7,0,0.5202,2.435494,14.28427,0,0,0,0.3478925,0.7742044,0.7354943,0,0,0.07670527,4.484654,0,0.4263119,-0.4263119,5.477871,91.29766,0.2013041,2.679044,0.278314,1.7,4.832547
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7652858,0.7652858,0,0,0,0.7652858,7.343949,0,0.0000000000000001110223,0,0.05620221,0.805564,0.7652858,0,0,0.5503852,4.058342,0,0.7493619,-0.7493619,4.687974,78.13274,0.2013041,0.8418145,0.04496177,0,4.114544
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.383009,3.30898,0,0,0,4.687974,78.13274,0.2013041,0,0,0,3.30898
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.183381,1.38,0,-1,0,1.38,0,0,0.8033813,1.021719,0,1.452632,1.38,0,0,1.383009,3.30898,0,1.452632,-1.452632,3.156766,52.61266,0.2013041,2.401719,0,0,3.30898
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.993403,1.38,0,-1,0,1.38,0,0,0.6134026,0.8127428,0,1.452632,1.38,0,0,2.997045,1.856349,0,1.452632,-1.452632,1.625558,27.09258,0.2013041,2.192743,0,0,1.856349
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1940507,0.1940507,0,-1,0,0.1940507,0,0,0,0,0,0.2042639,0.1940507,0,0,4.61108,0.4037172,0,0.2042639,-0.2042639,1.410245,23.50403,0.2013041,0.2134558,0,0,0.4037172
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838039,0.1994533,0,0,0,1.410245,23.50403,0.2013041,0,0,0,0.1994533
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4320053,0.1894806,0,-1,0,0.1894806,0,0,0.2425247,0.2857253,0,0.1994533,0.1894806,0,0,4.838039,0.1994533,0,0.1994533,-0.1994533,1.200002,20,0.2013041,0.4752059,0,0,0.1994533
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08437665,0,0,-1,0,0,0,0,0.08437665,0.09281431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013041,0.09281431,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3320377,0,0,-1,0,0,0,0,0.3320377,0.3652415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013041,0.3652415,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2436316,0,0,-1,0,0,0,0,0.2436316,0.2679947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013041,0.2679947,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2774364,0,0,-1,0,0,0,0,0.2774364,0.30518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013041,0.30518,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2372926,0.2372926,1.689924,0,0.5174493,0.2372926,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2014281,0.2610218,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5021031,0.5021031,1.7,0,0.5202,0.5021031,8.505971,0,0,0,0.04270874,0,0,1.197897,1.138002,3.679654,1.242,1.180711,0,1.180711,3.629306,60.48831,0.2015894,0.5523134,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.034327,2.034327,1.7,0,0.5202,2.034327,12.26036,0.0000000000000001110223,0,0,0.2494158,0.351923,0.3343268,0,0,2.498944,2.30464,0,0.1025072,-0.1025072,3.521254,58.68745,0.2015894,2.23776,0.1995326,1.7,2.554055
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.500985,1.500985,1.7,0,0.5202,1.500985,35.1945,0,0,0,0.5282642,0,0,0.1990148,0.189064,2.61284,2.202132,0.7173283,0,0.7173283,4.201771,70.02938,0.2016688,1.651084,0.4226114,1.7,2.730397
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7783332,0.7783332,0,-1,0,0.7783332,117.2343,0,0,0,0.9124736,0.8192981,0.7783332,0,0,1.895512,2.847728,0.09317539,0,0.09317539,4.290165,71.50261,0.2016469,0.8561666,0.7299789,0,3.760201
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1710284,0.1710284,0,0,0,0.1710284,830.0133,0,0,0,1.419558,0.1800299,0.1710284,0,0,1.802337,2.931586,1.239529,0,1.239529,5.466085,91.10123,0.2013552,0.1881312,1.135647,0,4.351144
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.84648,2.84648,1.7,0,0.5202,2.84648,51.36321,0,0,0.05112791,1.462044,1.206821,1.14648,0,0,0.5628084,4.047162,0.2552226,0,0.2552226,5.70821,95.13665,0.2013779,3.131128,1.169635,1.7,5.509205
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3026253,0.3026253,0,0,0,0.3026253,484.0698,0.838779,0,0,1.464918,0.3185529,0.3026253,0,0,0.3075858,4.276862,0.3075858,0,0.3075858,6.000012,100,0.2013057,0.3328878,1.171934,0,5.741779
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8097523,0.8097523,0,0,0,0.8097523,179.3169,0.5996518,0,0,1.452023,0.8523709,0.8097523,0,0,0,4.553689,0,0,0,6.000012,100,0.2013057,0.8907276,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.981193,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.6011927,0.7993119,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2013057,2.179312,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2011956,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011956,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.337954,2.337954,1.7,0,0.5202,2.337954,8.899348,0,0,0,0.2080627,0.6715307,0.6379542,0,0,0,4.553689,0,0.463468,-0.463468,5.511474,91.85771,0.2011956,2.57175,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6238379,0.6238379,0,0,0,0.6238379,8.732279,0,0.0000000000000001110223,0,0.05447527,0.6566715,0.6238379,0,0,0.5149645,4.090221,0,0.6021963,-0.6021963,4.876703,81.27822,0.2011956,0.6862217,0.04358021,0,4.144696
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.858857,1.38,0,-1,0,1.38,0,0,1.478857,1.764742,0,1.452632,1.38,0,0,1.184071,3.488025,0,1.452632,-1.452632,3.345495,55.75814,0.2011956,3.144742,0,0,3.488025
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.046577,1.38,0,-1,0,1.38,0,0,0.6665767,0.8712344,0,1.452632,1.38,0,0,2.798106,2.035393,0,1.452632,-1.452632,1.814287,30.23806,0.2011956,2.251234,0,0,2.035393
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.133173,0.5536234,0,-1,0,0.5536234,0,0,0.5795498,0.6928672,0,0.5827615,0.5536234,0,0,4.412142,0.5827615,0,0.5827615,-0.5827615,1.200002,20,0.2011956,1.246491,0,0,0.5827615
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2961045,0,0,-1,0,0,0,0,0.2961045,0.3257149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.3257149,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.466057,0,0,-1,0,0,0,0,0.466057,0.5126628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.5126628,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2708677,0,0,-1,0,0,0,0,0.2708677,0.2979544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.2979544,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04065625,0,0,-1,0,0,0,0,0.04065625,0.04472188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.04472188,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1641046,0,0,-1,0,0,0,0,0.1641046,0.1805151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.1805151,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4185886,0,0,-1,0,0,0,0,0.4185886,0.4604474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.4604474,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07675443,0,0,-1,0,0,0,0,0.07675443,0.08442988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0.08442988,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011956,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1957329,0.1957329,1.648364,0,0.5061035,0.1957329,18.30037,0,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2012959,0.2153062,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.218933,1.218933,1.7,0,0.5202,1.218933,28.5906,0,0,0,0.3485003,0,0,0.4810666,0.4570133,3.643835,1.274238,0.8055136,0,0.8055136,3.307344,55.1223,0.2013938,1.340827,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.897841,2.897841,1.7,0,0.5202,2.897841,25.15019,0,0,0.1076252,0.7288126,1.260885,1.197841,0,0,2.838321,1.9992,0,0.5320727,-0.5320727,2.74649,45.77475,0.2013938,3.187625,0.5830501,1.7,2.728013
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.429513,1.467127,1.113466,0,1.113466,3.802817,63.38015,0.2011334,0,0.8907726,0,2.580593
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.11913,1.11913,0,0,0,1.11913,106.1215,0,0,0,1.187637,1.178031,1.11913,0,0,2.316047,2.469247,0.009605961,0,0.009605961,3.81193,63.53204,0.2011312,1.231043,0.9501098,0,3.656884
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.971629,1.971629,1.7,0,0.5202,1.971629,82.53757,0,0,0,1.627335,0.2859252,0.2716289,0,0,2.306441,2.477892,1.341409,0,1.341409,5.084502,84.74154,0.2012082,2.168792,1.301868,1.7,4.105227
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,0.553198,0,0,1.51823,0,0,0,0,0.9650318,3.68516,0.9650318,0,0.9650318,6.000012,100,0.2009834,0,1.214584,0,5.20339
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009834,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009834,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.132599,1.132599,0,0,0,1.132599,69.39747,0,0,0,0.7859947,1.192209,1.132599,0,0,0,4.553689,0,0.4062143,-0.4062143,5.571825,92.86356,0.2009834,1.245858,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.071886,1.071886,0,0,0,1.071886,64.60967,0,0,0,0.6925418,1.128301,1.071886,0,0,0.4513492,4.147475,0,0.4357588,-0.4357588,5.112494,85.20807,0.2009834,1.179074,0.5540335,0,4.840016
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.504867,1.504867,1.7,0,0.5202,1.504867,25.25553,0.00000000000000002775558,0,0,0.3800622,0,0,0.1951327,0.1853761,0.9355257,3.711716,0.5654383,0,0.5654383,5.648916,94.14841,0.2010471,1.655354,0.3040497,1.7,4.091778
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.3700874,4.22061,0.05898654,0,0.05898654,5.704876,95.08107,0.2010334,0,0.04718924,0,4.279597
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.087113,1.087113,0,-1,0,1.087113,0,0,0,0,0,1.14433,1.087113,0,0,0.3111009,4.273698,0,1.14433,-1.14433,4.498646,74.97729,0.2010334,1.195825,0,0,4.273698
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.308929,1.38,0,-1,0,1.38,0,0,0.9289287,1.159822,0,1.452632,1.38,0,0,1.582579,3.129368,0,1.452632,-1.452632,2.967438,49.4572,0.2010334,2.539822,0,0,3.129368
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.089249,1.089249,0,-1,0,1.089249,0,0,0.0000000000000002220446,0,0,1.146578,1.089249,0,0,3.196614,1.676737,0,1.146578,-1.146578,1.758839,29.31392,0.2010334,1.198174,0,0,1.676737
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2619604,0.2619604,0,-1,0,0.2619604,0,0,0.00000000000000005551115,0,0,0.2757478,0.2619604,0,0,4.470589,0.530159,0,0.2757478,-0.2757478,1.468175,24.46954,0.2010334,0.2881564,0,0,0.530159
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3022737,0.2416906,0,-1,0,0.2416906,0,0,0.0605831,0.09081048,0,0.2544112,0.2416906,0,0,4.776975,0.2544112,0,0.2544112,-0.2544112,1.200002,20,0.2010334,0.3325011,0,0,0.2544112
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1336375,0,0,-1,0,0,0,0,0.1336375,0.1470013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010334,0.1470013,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1228217,0,0,-1,0,0,0,0,0.1228217,0.1351039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010334,0.1351039,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4000362,0,0,-1,0,0,0,0,0.4000362,0.4400398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010334,0.4400398,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1626079,0,0,-1,0,0,0,0,0.1626079,0.1788687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010334,0.1788687,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4032473,0,0,-1,0,0,0,0,0.4032473,0.443572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010334,0.443572,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09138911,0.09138911,1.544021,0,0.4776177,0.09138911,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201105,0.100528,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5365344,0.5365344,1.7,0,0.5202,0.5365344,7.228573,0,0,0,0.03878378,0,0,1.163466,1.105292,3.679654,1.242,1.144076,0,1.144076,3.594551,59.90907,0.2012596,0.5901878,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.116882,1.116882,1.7,0,0.5202,1.116882,24.96652,0,0,0,0.2788465,0,0,0.5831183,0.5539623,2.535578,2.271668,0.8328088,0,0.8328088,4.384623,73.0769,0.2013629,1.22857,0.2230772,1.7,2.550515
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5824267,0.5824267,1.7,0,0.5202,0.5824267,54.51476,0,0,0,0.3175085,0,0,1.117573,1.061695,1.702769,3.021196,1.379203,0,1.379203,5.69305,94.88398,0.2014884,0.6406694,0.2540068,1.7,3.338705
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.326909,1.326909,0,-1,0,1.326909,39.28828,0,0,0.07959948,0.5213196,1.396746,1.326909,0,0,0.3235663,4.262479,0,0.8754263,-0.8754263,4.77027,79.50433,0.2014884,1.459599,0.4170557,0,4.783799
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06825238,0.06825238,0,0,0,0.06825238,983.2929,0,0,0,0.6711208,0.07184461,0.06825238,0,0,1.296262,3.387053,0.5992761,0,0.5992761,5.338793,88.97971,0.2013495,0.07507762,0.5368966,0,4.058174
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.599339,2.599339,1.7,0,0.5202,2.599339,24.66242,0.0000000000000001110223,0,0,0.6410601,0.946673,0.8993393,0,0,0.6969861,3.926401,0,0.3056129,-0.3056129,5.016649,83.61064,0.2013495,2.859273,0.5128481,1.7,4.567461
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8923139,0.8923139,0,0,0,0.8923139,140.7306,0,0,0,1.255759,0.9392778,0.8923139,0,0,1.036556,3.620789,0.3164812,0,0.3164812,5.316889,88.61464,0.2012763,0.9815453,1.004607,0,4.876548
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.48467,1.48467,1.333366,0,0.4201089,1.48467,59.22813,0.0000000000000001110223,0,0,0.8793425,0.1592678,0.1513044,0,0,0.7200747,3.905622,0.7200747,0,0.7200747,6.000012,100,0.2013481,1.633137,0.703474,1.7,4.784964
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.961405,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.581405,0.7775455,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2013481,2.157546,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2012017,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.161171,1.161171,0,0,0,1.161171,41.942,0,0,0,0.4870182,1.222285,1.161171,0,0,0,4.553689,0,0.7352667,-0.7352667,5.224973,87.08271,0.2012017,1.277288,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.816963,3.818422,0.1706223,0,0.1706223,5.386839,89.78048,0.2011623,0,0.1364978,0,3.989045
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.045473,2.045473,1.7,0,0.5202,2.045473,0.9173203,0,0,0,0.01876353,0.3636553,0.3454725,0,0,0.6463407,3.971982,0,0.3448918,-0.3448918,5.023292,83.72136,0.2011623,2.25002,0.01501083,1.7,3.990746
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7530605,0.7530605,0,-1,0,0.7530605,0,0,0,0,0,0.7926952,0.7530605,0,0,1.029554,3.62709,0,0.7926952,-0.7926952,4.187717,69.79515,0.2011623,0.8283665,0,0,3.62709
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.68831,0.68831,0,-1,0,0.68831,0,0,0,0,0,0.7245368,0.68831,0,0,1.910326,2.834395,0,0.7245368,-0.7245368,3.423989,57.06636,0.2011623,0.7571409,0,0,2.834395
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.715367,2.109859,0,0,0,3.423989,57.06636,0.2011623,0,0,0,2.109859
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6481579,0.6481579,0,-1,0,0.6481579,0,0,0,0,0,0.6822715,0.6481579,0,0,2.715367,2.109859,0,0.6822715,-0.6822715,2.704811,45.0801,0.2011623,0.7129737,0,0,2.109859
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473447,1.427587,0,0,0,2.704811,45.0801,0.2011623,0,0,0,1.427587
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3945653,0.3945653,0,-1,0,0.3945653,0,0,0.00000000000000005551115,0,0,0.4153319,0.3945653,0,0,3.473447,1.427587,0,0.4153319,-0.4153319,2.267013,37.78347,0.2011623,0.4340218,0,0,1.427587
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1430299,0.1430299,0,-1,0,0.1430299,0,0,0.00000000000000002775558,0,0,0.1505577,0.1430299,0,0,3.934926,1.012255,0,0.1505577,-0.1505577,2.108311,35.13845,0.2011623,0.1573328,0,0,1.012255
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.0758897,0.0758897,0,-1,0,0.0758897,0,0,0.00000000000000001387779,0,0,0.0798839,0.0758897,0,0,4.102213,0.8616974,0,0.0798839,-0.0798839,2.024106,33.73503,0.2011623,0.08347867,0,0,0.8616974
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2933778,0.2933778,0,-1,0,0.2933778,0,0,0,0,0,0.3088188,0.2933778,0,0,4.190973,0.7818136,0,0.3088188,-0.3088188,1.698583,28.30965,0.2011623,0.3227156,0,0,0.7818136
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2672673,0.2672673,0,-1,0,0.2672673,0,0,0,0,0,0.281334,0.2672673,0,0,4.534105,0.4729948,0,0.281334,-0.281334,1.402031,23.36713,0.2011623,0.293994,0,0,0.4729948
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1499305,0.1499305,0,0,0,0.1499305,0,0,0,0,0,0.1578216,0.1499305,0,0,4.846698,0.1916608,0,0.1578216,-0.1578216,1.235672,20.59449,0.2011623,0.1649235,0,0,0.1916608
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.204238,0.204238,1.65687,0,0.5084254,0.204238,9.40355,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,5.022055,0.03383921,1.399206,0,1.399206,2.563075,42.71783,0.2012679,0.2246618,0.0153645,1.7,0.05304484
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.057664,1.057664,1.7,0,0.5202,1.057664,30.17271,0,0,0,0.3191258,0,0,0.6423361,0.6102193,3.62285,1.293124,0.9293451,0,0.9293451,3.444729,57.41204,0.2013821,1.16343,0.2553006,1.7,1.61225
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8928779,0.8928779,1.7,0,0.5202,0.8928779,63.75686,0,0,0,0.5692709,0,0,0.8071221,0.766766,2.693505,2.129535,1.336037,0,1.336037,4.712205,78.5366,0.2015166,0.9821658,0.4554167,1.7,2.698806
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9047888,0.9047888,0,-1,0,0.9047888,93.02319,0,0,0,0.8416635,0.9524093,0.9047888,0,0,1.357468,3.331968,0,0.1107458,-0.1107458,4.595469,76.591,0.2015166,0.9952677,0.6733308,0,4.173632
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6821337,0.6821337,0,0,0,0.6821337,192.5493,0,0,0,1.313444,0.7180355,0.6821337,0,0,1.480518,3.221222,0.5954082,0,0.5954082,5.160323,86.0052,0.2013795,0.7503471,1.050755,0,4.534666
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.458007,2.458007,1.7,0,0.5202,2.458007,55.62096,0,0,0,1.367167,0.7979016,0.7580066,0,0,0.8851103,3.75709,0.5692652,0,0.5692652,5.700375,95.00606,0.2014359,2.703807,1.093733,1.7,5.124257
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.060975,0,0,1.37682,0,0,0,0,0.3158451,4.269428,0.3158451,0,0.3158451,6.000012,100,0.2013633,0,1.101456,0,5.646248
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013633,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.937332,0.937332,0,-1,0,0.937332,125.9028,0.1934616,0,0,1.180127,0.9866652,0.937332,0,0,0,4.553689,0,0,0,6.000012,100,0.2013633,1.031065,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2110233,0.2110233,0,0,0,0.2110233,397.522,0.6167343,0,0,0.8388641,0.2221298,0.2110233,0,0,0,4.553689,0,0,0,6.000012,100,0.2013633,0.2321256,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.056333,2.056333,1.402031,0,0.4388545,2.056333,33.49354,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2013633,2.261966,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08621018,0.08621018,0,0,0,0.08621018,451.2233,0.2982529,0,0,0.3890004,0.09074755,0.08621018,0,0,0,4.553689,0,0,0,6.000012,100,0.2013633,0.09483119,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.322357,2.322357,1.7,0,0.5202,2.322357,2.597143,0,0,0,0.06031493,0.6551125,0.6223569,0,0,0,4.553689,0,0.5947976,-0.5947976,5.37304,89.55049,0.2013633,2.554593,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.848511,1.38,0,-1,0,1.38,0,0,0.4685108,0.6533619,0,1.452632,1.38,0,0,0.6608862,3.958891,0,1.452632,-1.452632,3.841832,64.03041,0.2013633,2.033362,0,0,3.958891
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05914659,0.05914659,0,-1,0,0.05914659,0,0,0.000000000000000006938894,0,0,0.06225957,0.05914659,0,0,2.274921,2.50626,0,0.06225957,-0.06225957,3.776205,62.93662,0.2013633,0.06506125,0,0,2.50626
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9691961,0.9691961,0,-1,0,0.9691961,0,0,0.0000000000000002220446,0,0,1.020206,0.9691961,0,0,2.344099,2.444,0,1.020206,-1.020206,2.700813,45.01346,0.2013633,1.066116,0,0,2.444
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2008594,0.2008594,0,-1,0,0.2008594,0,0,0.00000000000000002775558,0,0,0.2114309,0.2008594,0,0,3.477661,1.423794,0,0.2114309,-0.2114309,2.477945,41.299,0.2013633,0.2209453,0,0,1.423794
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2588265,0.2588265,0,-1,0,0.2588265,0,0,0.00000000000000005551115,0,0,0.272449,0.2588265,0,0,3.712584,1.212363,0,0.272449,-0.272449,2.190759,36.51257,0.2013633,0.2847092,0,0,1.212363
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1303704,0.1303704,0,-1,0,0.1303704,0,0,0,0,0,0.137232,0.1303704,0,0,4.015306,0.9399139,0,0.137232,-0.137232,2.046103,34.10166,0.2013633,0.1434074,0,0,0.9399139
