Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4199177,0.4199177,0,-1,0,0.4199177,0,0,0.00000000000000005551115,0,0,0.4420187,0.4199177,0,0,4.167786,0.802682,0,0.4420187,-0.4420187,1.580175,26.33619,0.2013633,0.4619095,0,0,0.802682
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1223062,0.1223062,0,-1,0,0.1223062,0,0,0.00000000000000002775558,0,0,0.1287434,0.1223062,0,0,4.658917,0.3606633,0,0.1287434,-0.1287434,1.444467,24.07441,0.2013633,0.1345368,0,0,0.3606633
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04911606,0.04911606,0,-1,0,0.04911606,0,0,0,0,0,0.05170111,0.04911606,0,0,4.801966,0.2319199,0,0.05170111,-0.05170111,1.38997,23.16611,0.2013633,0.05402766,0,0,0.2319199
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.315578,0.1712079,0,-1,0,0.1712079,0,0,0.1443701,0.1759279,0,0.1802188,0.1712079,0,0,4.859411,0.1802188,0,0.1802188,-0.1802188,1.200002,20,0.2013633,0.3471358,0,0,0.1802188
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013633,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2802807,0.2802807,1.7,0,0.5202,0.2802807,3.380713,0,0,0,0.009475487,0,0,1.419719,1.348733,5.059654,0,1.358209,0,1.358209,2.488513,41.47512,0.2014923,0.3083088,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02149542,0.02149542,1.474127,0,0.4585367,0.02149542,1626.992,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.701446,1.222388,1.729729,0,1.729729,4.129477,68.82448,0.2014579,0.02364496,0.279783,1.7,1.572117
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.289571,1.289571,1.7,0,0.5202,1.289571,44.23314,0,0,0,0.5704176,0,0,0.4104291,0.3899077,1.971717,2.779144,0.9603254,0,0.9603254,5.040522,84.00853,0.2015662,1.418528,0.4563341,1.7,3.349561
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.011392,3.643437,0.9562113,0,0.9562113,5.947663,99.12753,0.2013476,0,0.764969,0,4.599648
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02760597,0.02760597,0,0,0,0.02760597,4952.267,1.282882,0,0,1.367121,0.02905891,0.02760597,0,0,0.05518021,4.504027,0.05518021,0,0.05518021,6.000012,100,0.201335,0.03036657,1.093697,0,5.871148
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.423899,2.423899,1.164997,0,0.3741442,2.423899,54.67059,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,2.666289,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.71315,0.71315,0,-1,0,0.71315,179.9849,0.5328782,0,0,1.283562,0.7506841,0.71315,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,0.784465,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.081793,2.081793,0.9130401,0,0.30536,2.081793,59.09646,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,2.289972,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.351291,1.351291,0.5690609,0,0.2114536,1.351291,60.93433,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.201335,1.48642,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7677401,0.7677401,0,0,0,0.7677401,49.72676,0,0,0,0.3817723,0.8081475,0.7677401,0,0,0,4.553689,0,0.4263752,-0.4263752,5.550573,92.50937,0.201335,0.8445141,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.4737502,4.127314,0.05996755,0,0.05996755,5.607463,93.45753,0.2013213,0,0.04797404,0,4.187281
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4137827,4.181284,0,0,0,5.607463,93.45753,0.2013213,0,0,0,4.181284
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6691164,0.6691164,0,-1,0,0.6691164,0,0,0.0000000000000001110223,0,0,0.704333,0.6691164,0,0,0.4137827,4.181284,0,0.704333,-0.704333,4.865031,81.08369,0.2013213,0.736028,0,0,4.181284
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196375,3.476952,0,0,0,4.865031,81.08369,0.2013213,0,0,0,3.476952
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.213112,0.213112,0,-1,0,0.213112,0,0,0.00000000000000002775558,0,0,0.2243285,0.213112,0,0,1.196375,3.476952,0,0.2243285,-0.2243285,4.628568,77.14265,0.2013213,0.2344232,0,0,3.476952
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445629,3.252623,0,0,0,4.628568,77.14265,0.2013213,0,0,0,3.252623
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4551778,0.4551778,0,-1,0,0.4551778,0,0,0.00000000000000005551115,0,0,0.4791345,0.4551778,0,0,1.445629,3.252623,0,0.4791345,-0.4791345,4.123516,68.72513,0.2013213,0.5006956,0,0,3.252623
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.312683,0.312683,0,-1,0,0.312683,0,0,0,0,0,0.32914,0.312683,0,0,1.978,2.773489,0,0.32914,-0.32914,3.776572,62.94274,0.2013213,0.3439513,0,0,2.773489
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343712,2.444349,0,0,0,3.776572,62.94274,0.2013213,0,0,0,2.444349
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3707626,0.3707626,0,-1,0,0.3707626,0,0,0,0,0,0.3902765,0.3707626,0,0,2.343712,2.444349,0,0.3902765,-0.3902765,3.365185,56.0863,0.2013213,0.4078389,0,0,2.444349
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777352,2.054072,0,0,0,3.365185,56.0863,0.2013213,0,0,0,2.054072
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4043462,0.4043462,0,0,0,0.4043462,0,0,0,0,0,0.4256276,0.4043462,0,0,2.777352,2.054072,0,0.4256276,-0.4256276,2.916534,48.6088,0.2013213,0.4447808,0,0,2.054072
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03755336,0.03755336,0,0,0,0.03755336,16.66918,0,0.000000000000000006938894,0,0.006259835,0.03952985,0.03755336,0,0,3.250272,1.628445,0,0.03327001,-0.03327001,2.881464,48.0243,0.2013213,0.04130869,0.005007868,0,1.634704
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.604529,1.604529,1.7,0,0.5202,1.604529,24.81311,0,0,0,0.3981335,0,0,0.09547101,0.09069746,3.287238,1.595175,0.488831,0,0.488831,3.34521,55.75338,0.2013726,1.764982,0.3185068,1.7,1.993308
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.885212,1.885212,1.7,0,0.5202,1.885212,45.09935,0,0,0,0.8502184,0.1949599,0.1852119,0,0,2.798407,2.035122,0.6552585,0,0.6552585,3.966843,66.11391,0.2014371,2.073733,0.6801747,1.7,2.885341
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5975324,0.5975324,0,-1,0,0.5975324,203.4304,0,0,0,1.215563,0.6289815,0.5975324,0,0,2.143149,2.624855,0.5865811,0,0.5865811,4.523322,75.38856,0.2013033,0.6572856,0.9724501,0,3.840418
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.02389,2.02389,1.7,0,0.5202,2.02389,78.58375,0,0,0,1.590449,0.3409373,0.3238905,0,0,1.556568,3.152778,1.249512,0,1.249512,5.708713,95.14503,0.2013811,2.226279,1.272359,1.7,4.743227
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.983061,1.983061,0.6874214,0,0.2437661,1.983061,84.25798,0,0,0,1.670887,1.363831,1.29564,0,0,0.307056,4.277339,0.307056,0,0.307056,6.000012,100,0.2013402,2.181367,1.33671,1.7,5.948226
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9562075,0.9562075,0,0,0,0.9562075,191.4126,0.8237678,0,0,1.830302,1.006534,0.9562075,0,0,0,4.553689,0,0,0,6.000012,100,0.2013402,1.051828,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4238628,0.4238628,0,0,0,0.4238628,407.7384,1.28208,0,0,1.728251,0.4461713,0.4238628,0,0,0,4.553689,0,0,0,6.000012,100,0.2013402,0.466249,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.432515,1.38,0,-1,0,1.38,99.15868,0,1.052515,1.295766,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2013402,2.675766,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.497326,1.497326,0.5040703,0,0.1937112,1.497326,76.07792,0,0,0,1.139135,1.045533,0.9932562,0,0,0.09360198,4.469447,0.09360198,0,0.09360198,6.000012,100,0.201346,1.647059,0.9113078,1.7,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.212054,1.212054,0,0,0,1.212054,60.45263,0,0,0,0.7327187,1.275846,1.212054,0,0,0,4.553689,0,0.5431278,-0.5431278,5.427505,90.45824,0.201346,1.33326,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1220373,0.1220373,0,0,0,0.1220373,323.5364,0,0,0,0.3948352,0.1284603,0.1220373,0,0,0.6034754,4.010561,0.2663748,0,0.2663748,5.680211,94.66998,0.2012854,0.134241,0.3158681,0,4.405396
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.944819,1.944819,1.7,0,0.5202,1.944819,2.930227,0.0000000000000001110223,0,0,0.05698761,0.2577038,0.2448186,0,0,0.3371005,4.250299,0,0.2007162,-0.2007162,5.468637,91.14377,0.2012854,2.1393,0.04559008,1.7,4.307286
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3266342,0.3266342,0,-1,0,0.3266342,0,0,0.00000000000000005551115,0,0,0.3438254,0.3266342,0,0,0.5601185,4.049582,0,0.3438254,-0.3438254,5.106213,85.10338,0.2012854,0.3592976,0,0,4.049582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9421468,3.705757,0,0,0,5.106213,85.10338,0.2012854,0,0,0,3.705757
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.040966,1.38,0,-1,0,1.38,0,0,0.6609659,0.8650625,0,1.452632,1.38,0,0,0.9421468,3.705757,0,1.452632,-1.452632,3.575005,59.5833,0.2012854,2.245063,0,0,3.705757
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08380373,0.08380373,0,-1,0,0.08380373,0,0,0,0,0,0.08821445,0.08380373,0,0,2.556182,2.253125,0,0.08821445,-0.08821445,3.482019,58.03353,0.2012854,0.0921841,0,0,2.253125
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654198,2.164911,0,0,0,3.482019,58.03353,0.2012854,0,0,0,2.164911
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2601477,0.2601477,0,-1,0,0.2601477,0,0,0,0,0,0.2738397,0.2601477,0,0,2.654198,2.164911,0,0.2738397,-0.2738397,3.193367,53.22267,0.2012854,0.2861624,0,0,2.164911
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958464,1.891071,0,0,0,3.193367,53.22267,0.2012854,0,0,0,1.891071
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1732432,0.1732432,0,-1,0,0.1732432,0,0,0.00000000000000002775558,0,0,0.1823613,0.1732432,0,0,2.958464,1.891071,0,0.1823613,-0.1823613,3.001141,50.01891,0.2012854,0.1905675,0,0,1.891071
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1695164,0.1695164,0,-1,0,0.1695164,0,0,0,0,0,0.1784384,0.1695164,0,0,3.161088,1.70871,0,0.1784384,-0.1784384,2.81305,46.88408,0.2012854,0.1864681,0,0,1.70871
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2125182,0.2125182,0,-1,0,0.2125182,0,0,0.00000000000000002775558,0,0,0.2237034,0.2125182,0,0,3.359353,1.530272,0,0.2237034,-0.2237034,2.577246,42.95402,0.2012854,0.23377,0,0,1.530272
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3396561,0.3396561,0,0,0,0.3396561,0,0,0.00000000000000005551115,0,0,0.3575327,0.3396561,0,0,3.607912,1.306568,0,0.3575327,-0.3575327,2.200374,36.67282,0.2012854,0.3736217,0,0,1.306568
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,4.00517,0.9490355,0.006628384,0,0.006628384,2.206662,36.77762,0.2012839,0,0.005302708,0,0.9556639
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.37097,1.37097,1.7,0,0.5202,1.37097,28.73011,0,0,0,0.3938814,0,0,0.3290295,0.312578,3.998542,0.955001,0.7064593,0,0.7064593,2.876868,47.9477,0.2013641,1.508068,0.3151051,1.7,1.348882
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.249935,1.249935,1.7,0,0.5202,1.249935,55.18184,0,0,0,0.6897369,0,0,0.4500654,0.4275621,3.292083,1.590814,1.117299,0,1.117299,3.936831,65.61372,0.2014885,1.374928,0.5517895,1.7,2.280551
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.081187,1.081187,0,-1,0,1.081187,108.0867,0,0,0,1.168619,1.138092,1.081187,0,0,2.174784,2.596384,0.03052766,0,0.03052766,3.965792,66.09641,0.2014815,1.189306,0.9348955,0,3.765003
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6120192,0.6120192,0,0,0,0.6120192,229.8941,0,0,0,1.406996,0.6442307,0.6120192,0,0,2.144256,2.623858,0.7627652,0,0.7627652,4.689415,78.15675,0.2013084,0.6732211,1.125597,0,4.030854
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.506203,0.506203,0,0,0,0.506203,263.7928,0,0,0,1.335327,0.5328453,0.506203,0,0,1.381491,3.310347,0.8024815,0,0.8024815,5.450716,90.84508,0.2011267,0.5568233,1.068261,0,4.645674
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7309902,0.7309902,0,0,0,0.7309902,234.5029,0.3657204,0,0,1.714193,0.7694634,0.7309902,0,0,0.5790094,4.03258,0.5790094,0,0.5790094,6.000012,100,0.2009957,0.8040892,1.371354,0,5.746774
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6911592,0.6911592,0,0,0,0.6911592,228.9693,0.8550063,0,0,1.582542,0.7275361,0.6911592,0,0,0,4.553689,0,0,0,6.000012,100,0.2009957,0.7602752,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.40205,1.38,0,-1,0,1.38,108.1471,0.03979845,0.0220503,0.1622553,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009957,1.542255,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.722208,1.722208,0.7628716,0,0.2643639,1.722208,58.63565,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2009957,1.894429,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9881045,0.9881045,0,0,0,0.9881045,71.44891,0,0.0000000000000001110223,0,0.7059898,1.04011,0.9881045,0,0,0,4.553689,0,0.3341202,-0.3341202,5.647819,94.13012,0.2009957,1.086915,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.025308,2.025308,1.7,0,0.5202,2.025308,18.70419,0,0,0,0.3788175,0.3424293,0.3253078,0,0,0.3712446,4.219569,0.03638821,0,0.03638821,5.682339,94.70547,0.2009993,2.227839,0.303054,1.7,4.598386
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06028346,0.06028346,0,0,0,0.06028346,103.7344,0,0,0,0.0625347,0.06345627,0.06028346,0,0,0.3348564,4.252318,0,0.0009215685,-0.0009215685,5.681368,94.68928,0.2009993,0.06631181,0.05002776,0,4.314853
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.649439,1.38,0,-1,0,1.38,0,0,0.269439,0.434383,0,1.452632,1.38,0,0,0.3358804,4.251397,0,1.452632,-1.452632,4.15016,69.16919,0.2009993,1.814383,0,0,4.251397
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3128948,0.3128948,0,-1,0,0.3128948,0,0,0,0,0,0.3293629,0.3128948,0,0,1.949915,2.798765,0,0.3293629,-0.3293629,3.802981,63.38288,0.2009993,0.3441843,0,0,2.798765
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3793814,0.3793814,0,-1,0,0.3793814,0,0,0.00000000000000005551115,0,0,0.3993489,0.3793814,0,0,2.315874,2.469402,0,0.3993489,-0.3993489,3.38203,56.36705,0.2009993,0.4173196,0,0,2.469402
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5115371,0.5115371,0,-1,0,0.5115371,0,0,0.0000000000000001110223,0,0,0.5384601,0.5115371,0,0,2.759595,2.070053,0,0.5384601,-0.5384601,2.814443,46.9073,0.2009993,0.5626908,0,0,2.070053
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3813809,0.3813809,0,-1,0,0.3813809,0,0,0.00000000000000005551115,0,0,0.4014536,0.3813809,0,0,3.357884,1.531593,0,0.4014536,-0.4014536,2.391274,39.85449,0.2009993,0.419519,0,0,1.531593
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5814638,0.5814638,0,-1,0,0.5814638,0,0,0.0000000000000001110223,0,0,0.6120672,0.5814638,0,0,3.803944,1.13014,0,0.6120672,-0.6120672,1.746099,29.10159,0.2009993,0.6396102,0,0,1.13014
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6043652,0.4921687,0,-1,0,0.4921687,0,0,0.1121964,0.1726329,0,0.5180724,0.4921687,0,0,4.484018,0.5180724,0,0.5180724,-0.5180724,1.200002,20,0.2009993,0.6648017,0,0,0.5180724
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009993,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2789839,0,0,-1,0,0,0,0,0.2789839,0.3068823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009993,0.3068823,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4724485,0,0,-1,0,0,0,0,0.4724485,0.5196934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009993,0.5196934,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08853557,0.08853557,1.541167,0,0.4768386,0.08853557,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201068,0.09738912,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3395354,0.3395354,1.7,0,0.5202,0.3395354,11.77033,0,0,0,0.03996442,0,0,1.360465,1.292441,3.679654,1.242,1.332406,0,1.332406,3.773216,62.88681,0.2012012,0.3734889,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7336298,0.7336298,1.7,0,0.5202,0.7336298,29.05011,0,0,0,0.2131203,0,0,0.9663702,0.9180517,2.347249,2.441165,1.131172,0,1.131172,4.84634,80.77218,0.2013433,0.8069928,0.1704962,1.7,2.654285
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.544444,1.544444,1.7,0,0.5202,1.544444,23.23157,0,0,0,0.3587986,0,0,0.1555559,0.1477782,1.216077,3.45922,0.5065768,0,0.5065768,5.326921,88.78185,0.2013977,1.698888,0.2870389,1.7,3.818019
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5852866,0.5852866,0,-1,0,0.5852866,76.54369,0,0,0,0.4479999,0.6160911,0.5852866,0,0,0.7094999,3.915139,0,0.1680912,-0.1680912,5.149737,85.82879,0.2013977,0.6438153,0.3583999,0,4.363139
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6071651,0.6071651,0,0,0,0.6071651,94.99752,0,0,0,0.5767918,0.6391212,0.6071651,0,0,0.896268,3.747048,0,0.06232935,-0.06232935,5.084037,84.73377,0.2013977,0.6678816,0.4614335,0,4.32384
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8977565,0.8977565,0,0,0,0.8977565,120.0862,0,0,0,1.078081,0.9450068,0.8977565,0,0,0.9655228,3.684718,0.1330745,0,0.1330745,5.210282,86.83786,0.2013677,0.9875321,0.8624651,0,4.7628
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.4898984,0,0,1.322347,0,0,0,0,0.8324482,3.804486,0.8324482,0,0.8324482,6.000012,100,0.2011804,0,1.057877,0,5.126832
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6226497,0.6226497,0,0,0,0.6226497,198.4922,0.5804905,0,0,1.235911,0.6554207,0.6226497,0,0,0,4.553689,0,0,0,6.000012,100,0.2011804,0.6849146,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7012477,0.7012477,0,-1,0,0.7012477,194.8983,0.6285645,0,0,1.36672,0.7381555,0.7012477,0,0,0,4.553689,0,0,0,6.000012,100,0.2011804,0.7713725,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011804,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.700032,1.700032,1.189015,0,0.380701,1.700032,31.64133,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2011804,1.870035,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3341908,0.3341908,0,0,0,0.3341908,89.17168,0,0,0,0.2980036,0.3517798,0.3341908,0,0,0,4.553689,0,0.05377622,-0.05377622,5.943327,99.05525,0.2011804,0.3676099,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.123263,2.123263,1.7,0,0.5202,2.123263,2.061871,0,0,0,0.04377894,0.44554,0.423263,0,0,0.05975135,4.499913,0,0.4017611,-0.4017611,5.519834,91.99704,0.2011804,2.335589,0.03502315,1.7,4.543692
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5061526,4.098152,0,0,0,5.519834,91.99704,0.2011804,0,0,0,4.098152
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5061526,4.098152,0,0,0,5.519834,91.99704,0.2011804,0,0,0,4.098152
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.17356,1.17356,0,-1,0,1.17356,0,0,0.0000000000000002220446,0,0,1.235326,1.17356,0,0,0.5061526,4.098152,0,1.235326,-1.235326,4.217685,70.29461,0.2011804,1.290916,0,0,4.098152
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1187027,0.1187027,0,-1,0,0.1187027,0,0,0,0,0,0.1249502,0.1187027,0,0,1.878737,2.862825,0,0.1249502,-0.1249502,4.085976,68.09946,0.2011804,0.130573,0,0,2.862825
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09637109,0.09637109,0,-1,0,0.09637109,0,0,0.00000000000000001387779,0,0,0.1014433,0.09637109,0,0,2.017571,2.737875,0,0.1014433,-0.1014433,3.979045,66.31729,0.2011804,0.1060082,0,0,2.737875
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06169086,0.06169086,0,-1,0,0.06169086,0,0,0.000000000000000006938894,0,0,0.06493776,0.06169086,0,0,2.130286,2.636432,0,0.06493776,-0.06493776,3.910595,65.17645,0.2011804,0.06785995,0,0,2.636432
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2692723,0.2692723,0,-1,0,0.2692723,0,0,0.00000000000000005551115,0,0,0.2834445,0.2692723,0,0,2.202439,2.571494,0,0.2834445,-0.2834445,3.611818,60.19685,0.2011804,0.2961995,0,0,2.571494
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2253152,0.2253152,0,-1,0,0.2253152,0,0,0.00000000000000002775558,0,0,0.2371739,0.2253152,0,0,2.517377,2.288049,0,0.2371739,-0.2371739,3.361815,56.03014,0.2011804,0.2478468,0,0,2.288049
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.361594,0.361594,0,-1,0,0.361594,0,0,0.00000000000000005551115,0,0,0.3806252,0.361594,0,0,2.780904,2.050875,0,0.3806252,-0.3806252,2.960601,49.34325,0.2011804,0.3977534,0,0,2.050875
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3835064,0.3835064,0,-1,0,0.3835064,0,0,0.00000000000000005551115,0,0,0.403691,0.3835064,0,0,3.203821,1.67025,0,0.403691,-0.403691,2.535073,42.25113,0.2011804,0.4218571,0,0,1.67025
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.652366,1.266559,0,0,0,2.535073,42.25113,0.2011804,0,0,0,1.266559
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3888822,0.3888822,0,0,0,0.3888822,2.40594,0,0,0,0.009356272,0.4093497,0.3888822,0,0,3.652366,1.266559,0,0.3999934,-0.3999934,2.113443,35.22398,0.2011804,0.4277704,0.007485018,0,1.275916
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07885654,0.07885654,0,0,0,0.07885654,26.84795,0,0,0,0.02117136,0.08300688,0.07885654,0,0,4.096803,0.8665659,0,0.06183551,-0.06183551,2.048263,34.13765,0.2011804,0.08674219,0.01693709,0,0.8877373
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.353619,1.353619,1.7,0,0.5202,1.353619,5.750541,0,0,0,0.07784039,0,0,0.3463814,0.3290624,4.16551,0.8047304,0.4069028,0,0.4069028,2.434285,40.57133,0.2012314,1.48898,0.06227231,1.7,0.8825708
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.311793,1.179851,0,-1,0,1.179851,6.0182,0,1.131942,1.417086,0.07100581,1.241949,1.179851,0,0,3.758607,1.170943,0,1.170943,-1.170943,1.200002,20,0.2012314,2.542973,0.05680465,0,1.241949
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.289346,1.819452,1.7,0,0.5202,1.819452,6.910794,0,0.469894,0.7943898,0.1257386,0.1257386,0.1194516,0,0,5.059654,0,0,0,0,1.200002,20,0.2012314,2.51828,0.1005908,1.7,0.1257386
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.126773,1.126773,1.7,0,0.5202,1.126773,29.09527,0,0,0,0.3278376,0,0,0.5732271,0.5445657,5.059654,0,0.8724034,0,0.8724034,2.027637,33.79388,0.2013349,1.23945,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.159285,1.159285,1.7,0,0.5202,1.159285,32.26238,0,0,0,0.374013,0,0,0.5407147,0.513679,4.187251,0.785163,0.887692,0,0.887692,2.869776,47.82949,0.2014387,1.275214,0.2992104,1.7,1.159176
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.229052,2.229052,1.7,0,0.5202,2.229052,11.98601,0,0,0,0.2671744,0.5568967,0.5290519,0,0,3.299559,1.584086,0,0.2897223,-0.2897223,2.564381,42.7396,0.2014387,2.451957,0.2137395,1.7,1.85126
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.115993,1.115993,0,-1,0,1.115993,11.14398,0,0,0,0.1243661,1.17473,1.115993,0,0,3.621473,1.294363,0,1.050364,-1.050364,1.457201,24.28663,0.2014387,1.227593,0.0994929,0,1.41873
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9799418,0.9799418,1.7,0,0.5202,0.9799418,20.17991,0,0,0,0.1977514,0,0,0.7200582,0.6840553,4.788544,0.2439996,0.8818067,0,0.8818067,2.293756,38.22919,0.2015476,1.077936,0.1582011,1.7,0.4417511
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8009585,0.8009585,1.7,0,0.5202,0.8009585,4.272159,0,0,0,0.03421822,0,0,0.8990415,0.8540894,3.906737,1.037626,0.8883076,0,0.8883076,3.136478,52.27454,0.2016628,0.8810543,0.02737458,1.7,1.071844
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,3.018429,1.837103,1.384636,0,1.384636,4.45006,74.16751,0.2016989,0,0.003708888,1.7,1.841739
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9204746,0.9204746,1.7,0,0.5202,0.9204746,7.150691,0,0,0,0.06582029,0,0,0.7795253,0.7405491,1.633793,3.083275,0.8063694,0,0.8063694,5.215049,86.9173,0.2018019,1.012522,0.05265624,1.7,3.149095
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.334393,1.38,0,-1,0,1.38,0,0,1.954393,2.287832,0,1.452632,1.38,0,0,0.8274238,3.809007,0,1.452632,-1.452632,3.683841,61.39722,0.2018019,3.667832,0,0,3.809007
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.114451,1.114451,0,-1,0,1.114451,0,0,0.0000000000000002220446,0,0,1.173106,1.114451,0,0,2.441459,2.356376,0,1.173106,-1.173106,2.447278,40.78789,0.2018019,1.225896,0,0,2.356376
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.38614,1.124106,0,-1,0,1.124106,0,0,1.262034,1.500648,0,1.18327,1.124106,0,0,3.74491,1.18327,0,1.18327,-1.18327,1.200002,20,0.2018019,2.624754,0,0,1.18327
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3611135,0,0,-1,0,0,0,0,0.3611135,0.3972249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.3972249,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3975123,0,0,-1,0,0,0,0,0.3975123,0.4372636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.4372636,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3128481,0,0,-1,0,0,0,0,0.3128481,0.3441329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.3441329,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2771831,0,0,-1,0,0,0,0,0.2771831,0.3049015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.3049015,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08848166,0,0,-1,0,0,0,0,0.08848166,0.09732983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.09732983,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2977193,0,0,-1,0,0,0,0,0.2977193,0.3274913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.3274913,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2634149,0,0,-1,0,0,0,0,0.2634149,0.2897564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018019,0.2897564,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6354162,0.6354162,1.7,0,0.5202,0.6354162,0,0,0,0,0,0,0,1.064584,1.011355,5.059654,0,1.011355,0,1.011355,2.159458,35.99089,0.2019337,0.6989578,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1100572,0.1100572,1.562689,0,0.482714,0.1100572,13.9319,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.0483,0.9102191,1.395333,0,1.395333,3.483187,58.053,0.2020038,0.1210629,0.01226644,1.7,0.9255522
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.262842,1.262842,1.7,0,0.5202,1.262842,2.822946,0,0,0,0.03564935,0,0,0.4371579,0.4153,2.652967,2.166019,0.4509494,0,0.4509494,3.910995,65.18312,0.2020611,1.389126,0.02851948,1.7,2.201668
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.945902,1.945902,1.7,0,0.5202,1.945902,13.75854,0,0,0,0.2677278,0.2588446,0.2459023,0,0,2.202017,2.571873,0.008883247,0,0.008883247,3.919422,65.32358,0.2020619,2.140493,0.2141823,1.7,2.839601
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8097977,0.8097977,0,-1,0,0.8097977,52.34225,0,0,0,0.4238664,0.8524186,0.8097977,0,0,2.193134,2.579868,0,0.4285522,-0.4285522,3.467689,57.79469,0.2020619,0.8907775,0.3390931,0,3.003735
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.614945,1.614945,1.7,0,0.5202,1.614945,19.30834,0,0,0,0.3118191,0,0,0.08505491,0.08080216,2.669303,2.151316,0.3926213,0,0.3926213,3.840162,64.00257,0.2021021,1.77644,0.2494553,1.7,2.463135
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.249509,1.249509,1.7,0,0.5202,1.249509,31.11158,0,0,0,0.3887418,0,0,0.4504915,0.4279669,2.276682,2.504675,0.8167087,0,0.8167087,4.61496,76.91584,0.2021945,1.374459,0.3109934,1.7,2.893417
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.0873204,0.0873204,1.255993,0,0.3989862,0.0873204,400.5181,0,0,0,0.349734,0,0,1.168673,1.110239,1.459973,3.239713,1.459973,0,1.459973,6.000012,100,0.2021469,0.09605245,0.2797872,1.7,3.589447
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.825718,0.825718,0,0,0,0.825718,74.19407,0,0,0,0.6126338,0.8691769,0.825718,0,0,0,4.553689,0,0.2565431,-0.2565431,5.729592,95.493,0.2021469,0.9082898,0.4901071,0,5.166323
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1701289,0.1701289,0,-1,0,0.1701289,98.46464,0,0,0,0.1675168,0.179083,0.1701289,0,0,0.2850479,4.297146,0,0.01156625,-0.01156625,5.7174,95.28981,0.2021469,0.1871417,0.1340134,0,4.464663
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.287905,0.287905,0,0,0,0.287905,109.7183,0,0,0,0.3158844,0.3030579,0.287905,0,0,0.2978992,4.28558,0.01282651,0,0.01282651,5.729568,95.49261,0.202144,0.3166955,0.2527075,0,4.601464
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.029185,1.029185,0,0,0,1.029185,42.90298,0,0,0,0.4415509,1.083352,1.029185,0,0,0.2850727,4.297123,0,0.6418015,-0.6418015,5.05305,84.21733,0.202144,1.132103,0.3532408,0,4.738674
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.520269,1.520269,1.7,0,0.5202,1.520269,12.44164,0,0,0,0.1891463,0,0,0.1797311,0.1707445,0.9981856,3.655322,0.3598908,0,0.3598908,5.394473,89.90769,0.2021841,1.672296,0.1513171,1.7,3.844468
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9830725,0.9830725,0,0,0,0.9830725,6.008852,0,0,0,0.05907137,1.034813,0.9830725,0,0,0.6382948,3.979224,0,0.9757417,-0.9757417,4.36595,72.76569,0.2021841,1.08138,0.04725709,0,4.038295
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.608987,1.38,0,-1,0,1.38,0,0,0.2289867,0.3898854,0,1.452632,1.38,0,0,1.722452,3.003482,0,1.452632,-1.452632,2.834742,47.24561,0.2021841,1.769885,0,0,3.003482
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.051202,1.051202,0,-1,0,1.051202,0,0,0.0000000000000002220446,0,0,1.106528,1.051202,0,0,3.336487,1.55085,0,1.106528,-1.106528,1.668359,27.80593,0.2021841,1.156322,0,0,1.55085
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.415573,0.4221061,0,-1,0,0.4221061,0,0,0.9934666,1.135024,0,0.4443222,0.4221061,0,0,4.565963,0.4443222,0,0.4443222,-0.4443222,1.200002,20,0.2021841,1.55713,0,0,0.4443222
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4306765,0,0,-1,0,0,0,0,0.4306765,0.4737442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.4737442,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03329463,0,0,-1,0,0,0,0,0.03329463,0.0366241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.0366241,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3590087,0,0,-1,0,0,0,0,0.3590087,0.3949096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.3949096,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2045655,0,0,-1,0,0,0,0,0.2045655,0.225022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.225022,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3972486,0,0,-1,0,0,0,0,0.3972486,0.4369735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.4369735,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3102181,0,0,-1,0,0,0,0,0.3102181,0.3412399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.3412399,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07038543,0,0,-1,0,0,0,0,0.07038543,0.07742397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021841,0.07742397,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1650528,0.1650528,1.617684,0,0.4977278,0.1650528,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022752,0.1815581,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2882898,0.2882898,1.7,0,0.5202,0.2882898,13.22517,0,0,0,0.03812682,0,0,1.41171,1.341125,3.679654,1.242,1.379252,0,1.379252,3.817658,63.62751,0.2023937,0.3171187,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.369051,1.369051,1.7,0,0.5202,1.369051,25.25216,0,0,0,0.345715,0,0,0.3309487,0.3144013,2.300403,2.483326,0.6601163,0,0.6601163,4.4439,74.06484,0.2024666,1.505956,0.276572,1.7,2.829041
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.023001,2.023001,1.7,0,0.5202,2.023001,33.18718,0,0,0,0.6713771,0.3400015,0.3230014,0,0,1.640287,3.077431,0.3313755,0,0.3313755,4.75827,79.30434,0.2024978,2.225302,0.5371016,1.7,3.748808
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3434637,0.3434637,0,-1,0,0.3434637,294.5569,0,0,0,1.011696,0.3615407,0.3434637,0,0,1.308911,3.375669,0.6501552,0,0.6501552,5.375062,89.58418,0.2023533,0.3778101,0.8093567,0,4.387365
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.3414087,0,0,1.000164,0,0,0,0,0.6587558,3.960809,0.6587558,0,0.6587558,6.000012,100,0.2022071,0,0.8001316,0,4.960973
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.74944,0.74944,0,0,0,0.74944,144.7361,0.2958258,0,0,1.08471,0.7888842,0.74944,0,0,0,4.553689,0,0,0,6.000012,100,0.2022071,0.824384,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.994485,1.994485,1.21042,0,0.3865447,1.994485,41.38069,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2022071,2.193933,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.261363,1.261363,0.5496281,0,0.2061485,1.261363,59.39564,0.0000000000000001110223,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2022071,1.387499,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4096296,0.4096296,0,-1,0,0.4096296,103.8543,0,0.00000000000000005551115,0,0.4254181,0.4311891,0.4096296,0,0,0,4.553689,0,0.005770952,-0.005770952,5.993929,99.89861,0.2022071,0.4505926,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.683805,1.683805,1.339041,0,0.4216583,1.683805,21.93374,0.00000000000000006852158,0,0,0.3693215,0.3629093,0.3447639,0,0,0.006412168,4.547918,0.006412168,0,0.006412168,6.000012,100,0.2022077,1.852186,0.2954572,1.7,4.91724
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.926488,2.926488,1.7,0,0.5202,2.926488,4.136007,0,0,0.1391369,0.1210398,1.29104,1.226488,0,0,0,4.553689,0,1.17,-1.17,4.766723,79.44523,0.2022077,3.219137,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.282012,0,0.4060892,0,0,0,0,0,0.08208914,0,0,1.282012,1.217911,1.3,3.383688,1.3,0,1.3,6.000012,100,0.2022046,0,0.06567131,1.7,3.465778
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7585,0.7585,0,0,0,0.7585,6.801822,0,0.0000000000000001110223,0,0.05159182,0.798421,0.7585,0,0,0,4.553689,0,0.7468292,-0.7468292,5.212785,86.87958,0.2022046,0.83435,0.04127346,0,4.605281
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.058358,1.38,0,-1,0,1.38,0,0,0.6783579,0.8841937,0,1.452632,1.38,0,0,0.8298102,3.80686,0,1.452632,-1.452632,3.681577,61.35949,0.2022046,2.264194,0,0,3.80686
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.579732,1.38,0,-1,0,1.38,0,0,1.199732,1.457705,0,1.452632,1.38,0,0,2.443845,2.354228,0,1.452632,-1.452632,2.150369,35.83941,0.2022046,2.837705,0,0,2.354228
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.484766,0.8565168,0,-1,0,0.8565168,0,0,0.6282489,0.7767254,0,0.9015966,0.8565168,0,0,4.05788,0.9015966,0,0.9015966,-0.9015966,1.200002,20,0.2022046,1.633242,0,0,0.9015966
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2242852,0,0,-1,0,0,0,0,0.2242852,0.2467137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.2467137,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4770091,0,0,-1,0,0,0,0,0.4770091,0.52471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.52471,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3342687,0,0,-1,0,0,0,0,0.3342687,0.3676956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.3676956,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3415091,0,0,-1,0,0,0,0,0.3415091,0.37566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.37566,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.069146,0,0,-1,0,0,0,0,0.069146,0.0760606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.0760606,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04788301,0,0,-1,0,0,0,0,0.04788301,0.05267131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022046,0.05267131,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3847161,0.3847161,1.7,0,0.5202,0.3847161,0,0,0,0,0,0,0,1.315284,1.24952,5.059654,0,1.24952,0,1.24952,2.385401,39.7566,0.2023512,0.4231877,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2261574,0.2261574,1.678789,0,0.5144094,0.2261574,14.77241,0,0,0,0.0334089,0,0,1.452632,1.38,3.810135,1.124568,1.413409,0,1.413409,3.726278,62.10452,0.2024542,0.2487732,0.02672712,1.7,1.157977
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.426403,1.426403,1.7,0,0.5202,1.426403,22.88524,0,0,0,0.3264358,0,0,0.273597,0.2599171,2.396726,2.396636,0.5863529,0,0.5863529,4.282541,71.37555,0.2025179,1.569043,0.2611486,1.7,2.723072
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.440789,1.440789,1.7,0,0.5202,1.440789,41.28879,0,0,0,0.5948843,0,0,0.2592109,0.2462504,1.810373,2.924353,0.8411347,0,0.8411347,5.080512,84.67503,0.2026048,1.584868,0.4759075,1.7,3.519238
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.17494,1.17494,0,-1,0,1.17494,59.62754,0,0.0000000000000002220446,0,0.700588,1.236779,1.17494,0,0,0.9692381,3.681375,0,0.5361912,-0.5361912,4.515317,75.25513,0.2026048,1.292434,0.5604704,0,4.381963
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.072458,2.072458,1.7,0,0.5202,2.072458,47.05452,0,0,0,0.9751852,0.3920612,0.3724582,0,0,1.565006,3.145184,0.583124,0,0.583124,5.068517,84.47511,0.2026591,2.279704,0.7801482,1.7,4.120369
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.073952,1.073952,0,0,0,1.073952,149.1757,0,0,0,1.602075,1.130475,1.073952,0,0,0.981882,3.669995,0.4715994,0,0.4715994,5.515915,91.93174,0.202555,1.181347,1.28166,0,5.27207
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.022977,0,0,1.53326,0,0,0,0,0.5102826,4.094435,0.5102826,0,0.5102826,6.000012,100,0.2024426,0,1.226608,0,5.627694
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024426,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8087491,0.8087491,0,-1,0,0.8087491,176.9547,0.5798046,0,0,1.431119,0.8513148,0.8087491,0,0,0,4.553689,0,0,0,6.000012,100,0.2024426,0.889624,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024426,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8245794,0.8245794,0,0,0,0.8245794,67.21375,0,0,0,0.5542307,0.8679783,0.8245794,0,0,0,4.553689,0,0.3137476,-0.3137476,5.669293,94.48803,0.2024426,0.9070373,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.544199,0.544199,0,0,0,0.544199,68.89349,0,0,0,0.3749177,0.5728411,0.544199,0,0,0.3486085,4.239941,0,0.1979234,-0.1979234,5.460663,91.01087,0.2024426,0.5986189,0.2999341,0,4.614859
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.212699,1.212699,0,0,0,1.212699,5.167449,0,0,0,0.06266562,1.276526,1.212699,0,0,0.5685233,4.042018,0,1.21386,-1.21386,4.181143,69.68557,0.2024426,1.333969,0.0501325,0,4.104683
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.310194,1.38,0,-1,0,1.38,0,0,0.9301936,1.161213,0,1.452632,1.38,0,0,1.917257,2.828158,0,1.452632,-1.452632,2.649935,44.16549,0.2024426,2.541213,0,0,2.828158
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7586856,0.7586856,0,-1,0,0.7586856,0,0,0.0000000000000001110223,0,0,0.7986165,0.7586856,0,0,3.531292,1.375526,0,0.7986165,-0.7986165,1.808119,30.13525,0.2024426,0.8345542,0,0,1.375526
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.677194,0.5480644,0,-1,0,0.5480644,0,0,1.12913,1.296849,0,0.5769099,0.5480644,0,0,4.418643,0.5769099,0,0.5769099,-0.5769099,1.200002,20,0.2024426,1.844914,0,0,0.5769099
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.08338225,0,0,-1,0,0,0,0,0.08338225,0.09172048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.09172048,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2618134,0,0,-1,0,0,0,0,0.2618134,0.2879947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.2879947,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2920332,0,0,-1,0,0,0,0,0.2920332,0.3212365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.3212365,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2614677,0,0,-1,0,0,0,0,0.2614677,0.2876145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.2876145,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2740593,0,0,-1,0,0,0,0,0.2740593,0.3014652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.3014652,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4236286,0,0,-1,0,0,0,0,0.4236286,0.4659915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0.4659915,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024426,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2037879,0.2037879,1.65642,0,0.5083025,0.2037879,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025449,0.2241667,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3630268,0.3630268,1.7,0,0.5202,0.3630268,9.759145,0,0,0,0.03542831,0,0,1.336973,1.270125,3.679654,1.242,1.305553,0,1.305553,3.747741,62.46223,0.2026776,0.3993294,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6202025,0.6202025,1.7,0,0.5202,0.6202025,44.83246,0,0,0,0.278052,0,0,1.079798,1.025808,2.374101,2.416998,1.30386,0,1.30386,4.984692,83.07803,0.2028104,0.6822228,0.2224416,1.7,2.69505
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.026989,1.026989,0,0,0,1.026989,35.96976,0,0,0,0.3694055,1.081041,1.026989,0,0,1.070242,3.590471,0,0.7116357,-0.7116357,4.234561,70.57588,0.2028104,1.129688,0.2955244,0,3.959877
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7766997,0.7766997,0,-1,0,0.7766997,81.95164,0,0.0000000000000001110223,0,0.6365181,0.8175786,0.7766997,0,0,1.860948,2.878835,0,0.1810604,-0.1810604,4.043707,67.39498,0.2028104,0.8543696,0.5092145,0,3.515354
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7922548,0.7922548,0,0,0,0.7922548,92.67963,0,0,0,0.7342588,0.8339524,0.7922548,0,0,2.062126,2.697775,0,0.09969357,-0.09969357,3.938621,65.64355,0.2028104,0.8714803,0.5874071,0,3.432034
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.577113,2.577113,1.7,0,0.5202,2.577113,24.02082,0,0,0,0.6190437,0.9232769,0.877113,0,0,2.172897,2.598082,0,0.3042332,-0.3042332,3.617931,60.29873,0.2028104,2.834824,0.495235,1.7,3.217125
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.051127,2.051127,1.7,0,0.5202,2.051127,60.46503,0,0,0,1.240215,0.3696073,0.3511269,0,0,2.510934,2.293848,0.8706073,0,0.8706073,4.443861,74.06421,0.2028908,2.25624,0.9921717,1.7,3.534063
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.437365,0.437365,0.6366129,0,0.2298953,0.437365,327.0934,0,0,0,1.430592,0,0,0.1992479,0.1892855,1.640327,3.077395,1.619878,0,1.619878,5.980612,99.67667,0.202605,0.4811015,1.144474,1.7,4.507987
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.262789,1.38,0,-1,0,1.38,74.84648,0,0.8827896,1.109069,1.032881,1.452632,1.38,0,0,0.02044912,4.535285,0,0.4197501,-0.4197501,5.538157,92.30243,0.202605,2.489069,0.8263052,0,5.568166
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.3668195,0,0,0.8536576,0,0,0,0,0.4868381,4.115535,0.4868381,0,0.4868381,6.000012,100,0.2024984,0,0.6829261,0,4.969192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.350903,1.350903,0.6772974,0,0.2410022,1.350903,52.48775,0.0000000000000001110223,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2024984,1.485994,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.242521,1.242521,0,0,0,1.242521,26.37312,0,0,0,0.3276916,1.307917,1.242521,0,0,0,4.553689,0,0.9802253,-0.9802253,4.966764,82.77923,0.2024984,1.366773,0.2621533,0,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1170242,0.1170242,0,0,0,0.1170242,56.35915,0,0,0,0.06595384,0.1231834,0.1170242,0,0,1.089139,3.573464,0,0.05722953,-0.05722953,4.906438,81.77381,0.2024984,0.1287266,0.05276308,0,3.639417
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.394403,1.38,0,-1,0,1.38,0,0,0.01440271,0.153843,0,1.452632,1.38,0,0,1.152728,3.516234,0,1.452632,-1.452632,3.37523,56.25373,0.2024984,1.533843,0,0,3.516234
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.503359,1.38,0,-1,0,1.38,0,0,2.123359,2.473695,0,1.452632,1.38,0,0,2.766763,2.063602,0,1.452632,-1.452632,1.844022,30.73364,0.2024984,3.853695,0,0,2.063602
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.330864,0.5804223,0,-1,0,0.5804223,0,0,0.7504415,0.8835279,0,0.6109709,0.5804223,0,0,4.380798,0.6109709,0,0.6109709,-0.6109709,1.200002,20,0.2024984,1.46395,0,0,0.6109709
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7173061,0,0,-1,0,0,0,0,0.7173061,0.7890367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.7890367,0,0,0
