Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.330596,0,0,-1,0,0,0,0,0.330596,0.3636556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.3636556,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2068074,0,0,-1,0,0,0,0,0.2068074,0.2274882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.2274882,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08567004,0,0,-1,0,0,0,0,0.08567004,0.09423704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.09423704,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1434217,0,0,-1,0,0,0,0,0.1434217,0.1577639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.1577639,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2832215,0,0,-1,0,0,0,0,0.2832215,0.3115436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024984,0.3115436,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1296812,0.1296812,1.582313,0,0.4880714,0.1296812,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025757,0.1426493,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.355772,0.355772,1.7,0,0.5202,0.355772,10.51176,0,0,0,0.03739789,0,0,1.344228,1.277017,3.679654,1.242,1.314415,0,1.314415,3.756148,62.60235,0.2027054,0.3913492,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.230785,1.230785,1.7,0,0.5202,1.230785,19.67326,0,0,0,0.2421355,0,0,0.4692149,0.4457541,2.36524,2.424973,0.6878896,0,0.6878896,4.408738,73.47882,0.2027836,1.353864,0.1937084,1.7,2.667109
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.436351,2.436351,1.7,0,0.5202,2.436351,20.50831,0.0000000000000002220446,0,0,0.4996544,0.7751066,0.7363513,0,0,1.67735,3.044074,0,0.2754522,-0.2754522,4.118386,68.63963,0.2027836,2.679986,0.3997235,1.7,3.543728
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.140237,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.7602365,0.9742602,0.8846073,1.452632,1.38,0,0,1.983408,2.768621,0,0.5680243,-0.5680243,3.519636,58.66048,0.2027836,2.35426,0.7076858,0,3.653229
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.138625,1.138625,0,0,0,1.138625,88.27827,0,0,0,1.005159,1.198553,1.138625,0,0,2.614546,2.200597,0,0.1933943,-0.1933943,3.31578,55.26289,0.2027836,1.252488,0.8041268,0,3.205756
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.516927,2.516927,1.7,0,0.5202,2.516927,57.97734,0,0,0,1.459247,0.8599231,0.816927,0,0,2.829429,2.007203,0.5993242,0,0.5993242,3.884349,64.73902,0.2028366,2.76862,1.167398,1.7,3.46645
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.105143,1.105143,1.7,0,0.5202,1.105143,91.88194,0,0,0,1.015427,0,0,0.5948572,0.5651143,2.230105,2.546595,1.580541,0,1.580541,5.383782,89.72952,0.2029077,1.215657,0.8123413,1.7,3.562021
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6101235,0.6101235,0,0,0,0.6101235,148.3283,0,0,0,0.9049857,0.6422353,0.6101235,0,0,0.6495636,3.969082,0.2627503,0,0.2627503,5.633049,93.88396,0.2028504,0.6711359,0.7239885,0,4.874067
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.290832,1.38,0,-1,0,1.38,108.1882,0,0.9108323,1.139916,1.492997,1.452632,1.38,0,0,0.3868132,4.205557,0.04036573,0,0.04036573,5.671343,94.52219,0.2028417,2.519916,1.194398,0,5.698555
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.08361,1.08361,0,0,0,1.08361,107.5913,0,0,0,1.16587,1.140642,1.08361,0,0,0.3464475,4.241886,0.02522813,0,0.02522813,5.695277,94.92109,0.2028362,1.191971,0.9326962,0,5.407756
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7109472,0.7109472,0,0,0,0.7109472,120.9658,0,0,0,0.8600028,0.7483654,0.7109472,0,0,0.3212194,4.264592,0.1116374,0,0.1116374,5.801185,96.68623,0.2028119,0.7820418,0.6880022,0,5.124594
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.1678904,0,0,0.3774725,0,0,0,0,0.209582,4.365065,0.209582,0,0.209582,6.000012,100,0.2027662,0,0.301978,0,4.742537
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.39423,2.39423,1.7,0,0.5202,2.39423,2.104999,0.0000000000000002220446,0,0,0.0503985,0.7307682,0.6942298,0,0,0,4.553689,0,0.6803697,-0.6803697,5.282839,88.04715,0.2027662,2.633653,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.188461,1.38,0,-1,0,1.38,0,0,0.8084609,1.027307,0,1.452632,1.38,0,0,0.7559663,3.873319,0,1.452632,-1.452632,3.751631,62.52706,0.2027662,2.407307,0,0,3.873319
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.771152,1.38,0,-1,0,1.38,0,0,0.3911522,0.5682674,0,1.452632,1.38,0,0,2.370001,2.420688,0,1.452632,-1.452632,2.220423,37.00698,0.2027662,1.948267,0,0,2.420688
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.507606,0.9196533,0,-1,0,0.9196533,0,0,0.5879532,0.7387137,0,0.9680561,0.9196533,0,0,3.984036,0.9680561,0,0.9680561,-0.9680561,1.200002,20,0.2027662,1.658367,0,0,0.9680561
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03162134,0,0,-1,0,0,0,0,0.03162134,0.03478347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0.03478347,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6121472,0,0,-1,0,0,0,0,0.6121472,0.673362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0.673362,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.408231,0,0,-1,0,0,0,0,0.408231,0.4490542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0.4490542,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2664391,0,0,-1,0,0,0,0,0.2664391,0.293083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0.293083,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027662,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4625035,0.4625035,1.7,0,0.5202,0.4625035,0,0,0,0,0,0,0,1.237496,1.175622,5.059654,0,1.175622,0,1.175622,2.315295,38.58817,0.2029131,0.5087538,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.884033,1.05806,1.394949,0,1.394949,3.63866,60.64421,0.2029437,0,0.01195945,1.7,1.073009
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.489083,2.313514,1.508939,0,1.508939,5.070166,84.50259,0.2029496,0,0.1031514,1.7,2.442453
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.90212,1.90212,1.7,0,0.5202,1.90212,24.89191,0,0,0,0.4734741,0.212758,0.2021201,0,0,0.9801441,3.671559,0.2607161,0,0.2607161,5.317502,88.62486,0.2029733,2.092332,0.3787793,1.7,4.145033
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.038053,1.038053,0,-1,0,1.038053,75.07418,0,0,0,0.7793099,1.092687,1.038053,0,0,0.7194281,3.906204,0,0.3133776,-0.3133776,4.987174,83.11939,0.2029733,1.141858,0.623448,0,4.685513
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4928727,0.4928727,0,0,0,0.4928727,172.9961,0,0,0,0.8526507,0.5188134,0.4928727,0,0,1.067625,3.592826,0.3338372,0,0.3338372,5.303879,88.39781,0.202901,0.54216,0.6821206,0,4.445477
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9813355,0.9813355,0,0,0,0.9813355,99.08792,0,0,0,0.972385,1.032985,0.9813355,0,0,0.7337881,3.89328,0,0.06059977,-0.06059977,5.240002,87.33318,0.202901,1.079469,0.777908,0,4.865664
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6446315,0.6446315,0,0,0,0.6446315,231.5338,0.01285933,0,0,1.49254,0.6785595,0.6446315,0,0,0.8011212,3.83268,0.8011212,0,0.8011212,6.000012,100,0.2027276,0.7090947,1.194032,0,5.32522
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027276,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.687617,1.38,0,-1,0,1.38,72.34603,0,0.3076169,0.4763786,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2027276,1.856379,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2111272,0.2111272,0,0,0,0.2111272,425.7557,0.1719177,0,0,0.8988861,0.2222392,0.2111272,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.2026185,0.2322399,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3627803,0.3627803,0,0,0,0.3627803,160.3571,0.19987,0,0,0.581744,0.381874,0.3627803,0,0,0,4.553689,0,0,0,6.000012,100,0.2026185,0.3990583,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0739724,0.0739724,0,0,0,0.0739724,476.5124,0.274622,0,0,0.3524877,0.07786569,0.0739724,0,0,0,4.553689,0,0,0,6.000012,100,0.2026185,0.08136965,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.435693,1.435693,1.368993,0,0.4298351,1.435693,4.890388,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2026185,1.579263,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8021343,0.8021343,0,-1,0,0.8021343,0,0,0.0000000000000001110223,0,0,0.8443519,0.8021343,0,0,0,4.553689,0,0.8443519,-0.8443519,5.109987,85.16628,0.2026185,0.8823478,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.143871,0.143871,0,-1,0,0.143871,0,0,0,0,0,0.1514432,0.143871,0,0,0.9381688,3.709337,0,0.1514432,-0.1514432,4.950352,82.5057,0.2026185,0.1582581,0,0,3.709337
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5566721,0.5566721,0,-1,0,0.5566721,0,0,0,0,0,0.5859706,0.5566721,0,0,1.106439,3.557894,0,0.5859706,-0.5859706,4.332685,72.21127,0.2026185,0.6123393,0,0,3.557894
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5296789,0.5296789,0,-1,0,0.5296789,0,0,0.0000000000000001110223,0,0,0.5575567,0.5296789,0,0,1.757517,2.971923,0,0.5575567,-0.5575567,3.744968,62.41601,0.2026185,0.5826468,0,0,2.971923
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.24806,0.24806,0,-1,0,0.24806,0,0,0.00000000000000002775558,0,0,0.2611158,0.24806,0,0,2.377025,2.414366,0,0.2611158,-0.2611158,3.469728,57.82868,0.2026185,0.272866,0,0,2.414366
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3782889,0.3782889,0,-1,0,0.3782889,0,0,0.00000000000000005551115,0,0,0.3981988,0.3782889,0,0,2.667154,2.153251,0,0.3981988,-0.3981988,3.049989,50.83306,0.2026185,0.4161178,0,0,2.153251
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2950394,0.2950394,0,-1,0,0.2950394,0,0,0,0,0,0.3105678,0.2950394,0,0,3.109597,1.755052,0,0.3105678,-0.3105678,2.722622,45.37695,0.2026185,0.3245434,0,0,1.755052
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2041198,0.2041198,0,-1,0,0.2041198,0,0,0.00000000000000002775558,0,0,0.214863,0.2041198,0,0,3.454672,1.444484,0,0.214863,-0.214863,2.496137,41.6022,0.2026185,0.2245318,0,0,1.444484
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2172731,0.2172731,0,-1,0,0.2172731,0,0,0.00000000000000002775558,0,0,0.2287085,0.2172731,0,0,3.693409,1.229621,0,0.2287085,-0.2287085,2.255057,37.58421,0.2026185,0.2390004,0,0,1.229621
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947529,1.000913,0,0,0,2.255057,37.58421,0.2026185,0,0,0,1.000913
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4610505,0.4610505,0,0,0,0.4610505,0,0,0.00000000000000005551115,0,0,0.4853163,0.4610505,0,0,3.947529,1.000913,0,0.4853163,-0.4853163,1.743489,29.05808,0.2026185,0.5071556,0,0,1.000913
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3933949,0.3933949,0,0,0,0.3933949,3.857363,0,0.00000000000000005551115,0,0.01517467,0.4140999,0.3933949,0,0,4.48677,0.5155963,0,0.3989252,-0.3989252,1.322984,22.0497,0.2026185,0.4327344,0.01213974,0,0.5307709
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04796383,0.04796383,0,0,0,0.04796383,699.7084,0,0,0,0.335607,0.05048824,0.04796383,0,0,4.93002,0.116671,0.2851187,0,0.2851187,1.593472,26.55781,0.2025569,0.05276021,0.2684855,0,0.4522779
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,4.644901,0.3732778,0.6145192,0,0.6145192,2.176456,36.27419,0.2024243,0,0.4916154,0,0.9877971
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.942499,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.562499,2.163634,1.016251,1.452632,1.38,0,0,4.030382,0.9263452,0,0.4363803,-0.4363803,1.716471,28.60779,0.2024243,3.236749,0.813001,0,1.942596
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0,0,0,1.448012,0,0,0,0,4.515249,0.4899648,1.448012,0,1.448012,3.090176,51.50283,0.2021126,0,1.15841,0,1.937977
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.628462,1.628462,1.7,0,0.5202,1.628462,101.2751,0,0,0,1.649226,0,0,0.07153817,0.06796126,3.067237,1.793176,1.717188,0,1.717188,4.719243,78.65389,0.2021547,1.791308,1.319381,1.7,3.442402
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7337471,0.7337471,0.5268522,0,0.1999307,0.7337471,213.6749,0.0000000000000002220446,0,0,1.567833,0.2177841,0.2068949,0,0,1.350049,3.338645,1.350049,0,1.350049,6.000012,100,0.2018982,0.8071218,1.254267,1.7,4.906478
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018982,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018982,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1826665,0.1826665,0,0,0,0.1826665,578.7488,0.8648994,0,0,1.05718,0.1922805,0.1826665,0,0,0,4.553689,0,0,0,6.000012,100,0.2018982,0.2009331,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018982,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.155148,1.155148,0,0,0,1.155148,31.14564,0,0,0,0.3597784,1.215946,1.155148,0,0,0,4.553689,0,0.8561673,-0.8561673,5.097532,84.9587,0.2018982,1.270663,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.951297,3.697522,0.05270362,0,0.05270362,5.147532,85.79202,0.2018869,0,0.0421629,0,3.750225
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.732163,1.38,0,-1,0,1.38,0,0,0.3521633,0.5253795,0,1.452632,1.38,0,0,0.8985934,3.744955,0,1.452632,-1.452632,3.616323,60.27193,0.2018869,1.90538,0,0,3.744955
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04762661,0.04762661,0,-1,0,0.04762661,0,0,0.000000000000000006938894,0,0,0.05013327,0.04762661,0,0,2.512629,2.292323,0,0.05013327,-0.05013327,3.563478,59.39119,0.2018869,0.05238927,0,0,2.292323
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.568332,2.24219,0,0,0,3.563478,59.39119,0.2018869,0,0,0,2.24219
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08117352,0.08117352,0,-1,0,0.08117352,0,0,0.00000000000000001387779,0,0,0.08544581,0.08117352,0,0,2.568332,2.24219,0,0.08544581,-0.08544581,3.47341,57.89006,0.2018869,0.08929086,0,0,2.24219
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1779567,0.1779567,0,-1,0,0.1779567,0,0,0,0,0,0.1873228,0.1779567,0,0,2.663272,2.156744,0,0.1873228,-0.1873228,3.275955,54.59914,0.2018869,0.1957523,0,0,2.156744
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.871408,1.969421,0,0,0,3.275955,54.59914,0.2018869,0,0,0,1.969421
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2960629,0.2960629,0,-1,0,0.2960629,0,0,0.00000000000000005551115,0,0,0.3116452,0.2960629,0,0,2.871408,1.969421,0,0.3116452,-0.3116452,2.947452,49.1241,0.2018869,0.3256692,0,0,1.969421
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04311517,0.04311517,0,-1,0,0.04311517,0,0,0.000000000000000006938894,0,0,0.04538438,0.04311517,0,0,3.217681,1.657776,0,0.04538438,-0.04538438,2.899613,48.32678,0.2018869,0.04742668,0,0,1.657776
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04847241,0.04847241,0,-1,0,0.04847241,0,0,0,0,0,0.05102359,0.04847241,0,0,3.268108,1.612392,0,0.05102359,-0.05102359,2.845829,47.43039,0.2018869,0.05331966,0,0,1.612392
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.324801,1.561368,0,0,0,2.845829,47.43039,0.2018869,0,0,0,1.561368
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2411106,0.2411106,0,0,0,0.2411106,0,0,0,0,0,0.2538006,0.2411106,0,0,3.324801,1.561368,0,0.2538006,-0.2538006,2.5783,42.97158,0.2018869,0.2652216,0,0,1.561368
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.606802,1.307568,0.01736238,0,0.01736238,2.594771,43.2461,0.2018832,0,0.01388991,0,1.32493
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.353758,0.353758,0,0,0,0.353758,36.90038,0,0,0,0.1305381,0.3723769,0.353758,0,0,3.589439,1.323194,0,0.2418388,-0.2418388,2.339851,38.99743,0.2018832,0.3891338,0.1044305,0,1.453732
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6049336,0.6049336,0,0,0,0.6049336,18.48366,0,0.0000000000000001110223,0,0.1118139,0.6367722,0.6049336,0,0,3.858149,1.081355,0,0.5249583,-0.5249583,1.786496,29.77487,0.2018832,0.6654269,0.08945108,0,1.193169
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4396014,0.4396014,0,-1,0,0.4396014,44.31718,0,0.00000000000000005551115,0,0.194819,0.4627383,0.4396014,0,0,4.441436,0.5563967,0,0.2679194,-0.2679194,1.504084,25.06802,0.2018832,0.4835615,0.1558552,0,0.7512156
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.589907,1.589907,1.7,0,0.5202,1.589907,11.88182,0,0,0,0.1889099,0,0,0.1100929,0.1045883,4.739124,0.2884773,0.2934982,0,0.2934982,1.782521,29.70862,0.2019135,1.748898,0.1511279,1.7,0.4773872
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.188903,2.408324,1.7,0,0.5202,2.408324,8.012987,0,0.7805788,1.246133,0.1929787,0.7456043,0.7083241,0,0,4.445626,0.5526257,0,0.5526257,-0.5526257,1.200002,20,0.2019135,3.507793,0.154383,1.7,0.7456043
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2781918,0.2781918,1.7,0,0.5202,0.2781918,192.1736,0,0,0,0.5346111,0,0,1.421808,1.350718,5.059654,0,1.885329,0,1.885329,2.988582,49.80961,0.2019199,0.306011,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.589973,1.589973,1.7,0,0.5202,1.589973,29.77393,0,0,0,0.4733974,0,0,0.1100272,0.1045259,3.174325,1.696796,0.5779232,0,0.5779232,3.536849,58.94736,0.201976,1.74897,0.3787179,1.7,2.170193
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.169223,1.169223,0,-1,0,1.169223,25.77824,0,0.0000000000000002220446,0,0.3014051,1.230761,1.169223,0,0,2.596402,2.216927,0,0.929356,-0.929356,2.557221,42.62027,0.201976,1.286145,0.2411241,0,2.518332
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.410203,1.410203,1.7,0,0.5202,1.410203,14.83762,0,0,0,0.2092405,0,0,0.2897975,0.2753076,3.62902,1.287571,0.4845481,0,0.4845481,3.016904,50.28164,0.2020292,1.551223,0.1673924,1.7,1.496812
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.423726,1.423726,1.7,0,0.5202,1.423726,1.007135,0,0,0,0.01433885,0,0,0.276274,0.2624603,3.144472,1.723664,0.2767991,0,0.2767991,3.279499,54.6582,0.202063,1.566099,0.01147108,1.7,1.738003
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4144877,0.4144877,1.7,0,0.5202,0.4144877,16.81402,0,0,0,0.06969205,0,0,1.285512,1.221237,2.867673,1.972783,1.290929,0,1.290929,4.504181,75.06954,0.2021958,0.4559365,0.05575364,1.7,2.042475
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7742158,0.7742158,1.7,0,0.5202,0.7742158,4.305533,0,0,0,0.03333412,0,0,0.9257842,0.879495,1.576744,3.134619,0.9128291,0,0.9128291,5.370167,89.5026,0.2023073,0.8516374,0.0266673,1.7,3.167953
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6639149,3.956166,0,0,0,5.370167,89.5026,0.2023073,0,0,0,3.956166
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.144908,1.38,0,-1,0,1.38,0,0,0.7649085,0.9793994,0,1.452632,1.38,0,0,0.6639149,3.956166,0,1.452632,-1.452632,3.838959,63.98252,0.2023073,2.359399,0,0,3.956166
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9975684,0.9975684,0,-1,0,0.9975684,0,0,0.0000000000000002220446,0,0,1.050072,0.9975684,0,0,2.27795,2.503534,0,1.050072,-1.050072,2.732086,45.53467,0.2023073,1.097325,0,0,2.503534
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2389527,0.2389527,0,-1,0,0.2389527,0,0,0.00000000000000002775558,0,0,0.2515291,0.2389527,0,0,3.444697,1.453462,0,0.2515291,-0.2515291,2.466951,41.11576,0.2023073,0.2628479,0,0,1.453462
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03775267,0.03775267,0,-1,0,0.03775267,0,0,0.000000000000000006938894,0,0,0.03973965,0.03775267,0,0,3.724174,1.201933,0,0.03973965,-0.03973965,2.425061,40.41761,0.2023073,0.04152793,0,0,1.201933
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3406148,0.3406148,0,-1,0,0.3406148,0,0,0.00000000000000005551115,0,0,0.3585419,0.3406148,0,0,3.768329,1.162193,0,0.3585419,-0.3585419,2.047125,34.11869,0.2023073,0.3746763,0,0,1.162193
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1667183,0.1667183,0,-1,0,0.1667183,0,0,0.00000000000000002775558,0,0,0.1754929,0.1667183,0,0,4.166708,0.8036513,0,0.1754929,-0.1754929,1.862139,31.03559,0.2023073,0.1833901,0,0,0.8036513
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3304297,0.3304297,0,-1,0,0.3304297,0,0,0.00000000000000005551115,0,0,0.3478207,0.3304297,0,0,4.361701,0.6281583,0,0.3478207,-0.3478207,1.495504,24.92502,0.2023073,0.3634726,0,0,0.6281583
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05064375,0.05064375,0,-1,0,0.05064375,0,0,0,0,0,0.05330921,0.05064375,0,0,4.748168,0.2803377,0,0.05330921,-0.05330921,1.439311,23.98848,0.2023073,0.05570813,0,0,0.2803377
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2396804,0.215677,0,-1,0,0.215677,0,0,0.02400335,0.04797139,0,0.2270284,0.215677,0,0,4.807401,0.2270284,0,0.2270284,-0.2270284,1.200002,20,0.2023073,0.2636484,0,0,0.2270284
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4936945,0.4936945,1.7,0,0.5202,0.4936945,0,0,0,0,0,0,0,1.206306,1.14599,5.059654,0,1.14599,0,1.14599,2.287184,38.11966,0.2024484,0.543064,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3946519,0.3946519,1.7,0,0.5202,0.3946519,9.351904,0,0,0,0.03690746,0,0,1.305348,1.240081,3.913664,1.031391,1.276988,0,1.276988,3.498641,58.31057,0.2025831,0.4341171,0.02952597,1.7,1.068299
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.204983,2.204983,1.7,0,0.5202,2.204983,3.671901,0.0000000000000001110223,0,0,0.08096479,0.5315607,0.5049826,0,0,2.636676,2.180681,0,0.4505959,-0.4505959,3.023672,50.39443,0.2025831,2.425481,0.06477183,1.7,2.261645
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.137338,1.730085,1.491049,0,1.491049,4.438205,73.96994,0.2025933,0,0.0888395,1.7,1.841134
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.311231,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.9312313,1.162354,0.2272358,1.452632,1.38,0,0,1.646289,3.072029,0,1.225396,-1.225396,3.146525,52.44197,0.2025933,2.542354,0.1817886,0,3.299265
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.283201,1.283201,1.7,0,0.5202,1.283201,37.27164,0,0,0,0.4782698,0,0,0.4167995,0.3959595,3.00784,1.846633,0.8742294,0,0.8742294,3.975892,66.26472,0.2026846,1.411521,0.3826159,1.7,2.324903
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6109577,0.6109577,1.7,0,0.5202,0.6109577,92.81797,0,0,0,0.5670786,0,0,1.089042,1.03459,2.13361,2.63344,1.601669,0,1.601669,5.495368,91.58929,0.2027496,0.6720535,0.4536629,1.7,3.200518
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.459084,1.459084,1.634959,0,0.5024439,1.459084,23.769,0,0,0,0.3468097,0,0,0.1758752,0.1670814,0.5319415,4.074942,0.5138911,0,0.5138911,5.982888,99.7146,0.202801,1.604993,0.2774478,1.7,4.421751
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.845212,1.845212,1.676917,0,0.5138983,1.845212,10.57894,0.0000000000000001595946,0,0,0.1952039,0.1771535,0.1682958,0,0,0.01805035,4.537444,0.01805035,0,0.01805035,6.000012,100,0.2028026,2.029734,0.1561631,1.7,4.732647
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9043297,0.9043297,0,-1,0,0.9043297,51.26139,0,0.0000000000000001110223,0,0.463572,0.9519261,0.9043297,0,0,0,4.553689,0,0.4883541,-0.4883541,5.485241,91.42051,0.2028026,0.9947627,0.3708576,0,5.017261
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.879326,2.879326,1.7,0,0.5202,2.879326,16.67544,0,0,0.08725861,0.4801403,1.241396,1.179326,0,0,0.5426156,4.065335,0,0.7612555,-0.7612555,4.682808,78.04664,0.2028026,3.167259,0.3841122,1.7,4.545475
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.656933,1.656933,1.7,0,0.5202,1.656933,32.18386,-0.000000000000000006938894,0,0,0.5332652,0,0,0.04306665,0.04091332,1.388455,3.304079,0.5741785,0,0.5741785,5.227521,87.12518,0.2028551,1.822627,0.4266121,1.7,3.837345
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7526523,0.7526523,0,0,0,0.7526523,30.98081,0,0,0,0.2331778,0.7922656,0.7526523,0,0,0.8142766,3.82084,0,0.5590878,-0.5590878,4.638191,77.30303,0.2028551,0.8279176,0.1865423,0,4.054018
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.435485,3.261752,0.06170429,0,0.06170429,4.696729,78.27866,0.2028421,0,0.04936343,0,3.323457
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.750883,1.38,0,-1,0,1.38,0,0,0.3708834,0.5459718,0,1.452632,1.38,0,0,1.373781,3.317286,0,1.452632,-1.452632,3.165521,52.75858,0.2028421,1.925972,0,0,3.317286
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.919177,1.38,0,-1,0,1.38,0,0,0.5391766,0.7310943,0,1.452632,1.38,0,0,2.987816,1.864655,0,1.452632,-1.452632,1.634313,27.23849,0.2028421,2.111094,0,0,1.864655
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601851,0.4120229,0,0,0,1.634313,27.23849,0.2028421,0,0,0,0.4120229
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2681178,0.2681178,0,-1,0,0.2681178,0,0,0.00000000000000005551115,0,0,0.2822293,0.2681178,0,0,4.601851,0.4120229,0,0.2822293,-0.2822293,1.336817,22.28024,0.2028421,0.2949296,0,0,0.4120229
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4855162,0.1233039,0,-1,0,0.1233039,0,0,0.3622122,0.4107639,0,0.1297936,0.1233039,0,0,4.915439,0.1297936,0,0.1297936,-0.1297936,1.200002,20,0.2028421,0.5340678,0,0,0.1297936
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2256398,0,0,-1,0,0,0,0,0.2256398,0.2482038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028421,0.2482038,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2569612,0,0,-1,0,0,0,0,0.2569612,0.2826573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028421,0.2826573,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2579665,0,0,-1,0,0,0,0,0.2579665,0.2837632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028421,0.2837632,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3684974,0,0,-1,0,0,0,0,0.3684974,0.4053472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028421,0.4053472,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1474787,0,0,-1,0,0,0,0,0.1474787,0.1622266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028421,0.1622266,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.325653,0.325653,1.7,0,0.5202,0.325653,0,0,0,0,0,0,0,1.374347,1.30563,5.059654,0,1.30563,0,1.30563,2.438632,40.64378,0.2029693,0.3582183,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1925413,0.1925413,1.645173,0,0.5052322,0.1925413,16.27231,0,0,0,0.03133091,0,0,1.452632,1.38,3.754025,1.175067,1.411331,0,1.411331,3.777538,62.95883,0.2030565,0.2117954,0.02506473,1.7,1.206398
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6432378,0.6432378,1.7,0,0.5202,0.6432378,46.28664,0,0,0,0.2977332,0,0,1.056762,1.003924,2.342694,2.445265,1.301657,0,1.301657,5.012398,83.5398,0.2031839,0.7075616,0.2381865,1.7,2.742998
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9700668,0.9700668,0,0,0,0.9700668,80.0873,0,0.0000000000000001110223,0,0.7769002,1.021123,0.9700668,0,0,1.041037,3.616756,0,0.2442227,-0.2442227,4.754965,79.24925,0.2031839,1.067073,0.6215202,0,4.393656
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8180425,0.8180425,0,-1,0,0.8180425,112.3874,0,0,0,0.9193769,0.8610973,0.8180425,0,0,1.312395,3.372533,0.05827948,0,0.05827948,4.810254,80.17073,0.2031716,0.8998467,0.7355015,0,4.29191
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.40626,1.40626,1.354108,0,0.4257714,1.40626,93.08468,0,0,0,1.309013,0.05489745,0.05215258,0,0,1.254116,3.424985,1.254116,0,1.254116,6.000012,100,0.2031997,1.546887,1.04721,1.7,4.733998
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8756857,0.8756857,0,0,0,0.8756857,144.1,0.3400885,0,0,1.261863,0.9217744,0.8756857,0,0,0,4.553689,0,0,0,6.000012,100,0.2031997,0.9632543,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031997,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6400086,0.6400086,0,0,0,0.6400086,154.7333,0.3166133,0,0,0.9903065,0.6736932,0.6400086,0,0,0,4.553689,0,0,0,6.000012,100,0.2031997,0.7040094,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.957256,0.957256,0,-1,0,0.957256,120.6214,0.1470179,0,0,1.154656,1.007638,0.957256,0,0,0,4.553689,0,0,0,6.000012,100,0.2031997,1.052982,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031997,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7430337,0.7430337,0,0,0,0.7430337,94.99896,0,0.0000000000000001110223,0,0.7058743,0.7821407,0.7430337,0,0,0,4.553689,0,0.07626645,-0.07626645,5.91962,98.66014,0.2031997,0.8173371,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2178141,0.2178141,0,0,0,0.2178141,154.2529,0.02196606,0,0,0.3359846,0.229278,0.2178141,0,0,0.0847405,4.477423,0.0847405,0,0.0847405,6.000012,100,0.2031818,0.2395955,0.2687877,0,4.813407
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6957312,0.6957312,0,0,0,0.6957312,10.34513,0,0,0,0.07197428,0.7323486,0.6957312,0,0,0,4.553689,0,0.6603743,-0.6603743,5.303916,88.39843,0.2031818,0.7653043,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.08751,1.08751,0,-1,0,1.08751,0,0,0,0,0,1.144747,1.08751,0,0,0.7337492,3.893315,0,1.144747,-1.144747,4.097247,68.28731,0.2031818,1.196261,0,0,3.893315
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.477521,1.38,0,-1,0,1.38,0,0,0.09752077,0.2452728,0,1.452632,1.38,0,0,2.005691,2.748567,0,1.452632,-1.452632,2.566039,42.76723,0.2031818,1.625273,0,0,2.748567
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619726,1.295936,0,0,0,2.566039,42.76723,0.2031818,0,0,0,1.295936
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3341486,0.3341486,0,-1,0,0.3341486,0,0,0.00000000000000005551115,0,0,0.3517354,0.3341486,0,0,3.619726,1.295936,0,0.3517354,-0.3517354,2.195277,36.58788,0.2031818,0.3675635,0,0,1.295936
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02876133,0.02876133,0,-1,0,0.02876133,0,0,0.000000000000000003469447,0,0,0.03027509,0.02876133,0,0,4.010543,0.9442004,0,0.03027509,-0.03027509,2.163364,36.056,0.2031818,0.03163746,0,0,0.9442004
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03965165,0.03965165,0,-1,0,0.03965165,0,0,0,0,0,0.04173858,0.03965165,0,0,4.044182,0.9139253,0,0.04173858,-0.04173858,2.119368,35.32273,0.2031818,0.04361682,0,0,0.9139253
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3655457,0.3655457,0,-1,0,0.3655457,0,0,0,0,0,0.3847849,0.3655457,0,0,4.090558,0.8721867,0,0.3847849,-0.3847849,1.713769,28.56276,0.2031818,0.4021002,0,0,0.8721867
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1671074,0.1671074,0,-1,0,0.1671074,0,0,0.00000000000000002775558,0,0,0.1759026,0.1671074,0,0,4.518097,0.4874018,0,0.1759026,-0.1759026,1.528351,25.47247,0.2031818,0.1838182,0,0,0.4874018
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3361971,0.2959243,0,-1,0,0.2959243,0,0,0.04027284,0.07389255,0,0.3114992,0.2959243,0,0,4.713544,0.3114992,0,0.3114992,-0.3114992,1.200002,20,0.2031818,0.3698168,0,0,0.3114992
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05104652,0,0,-1,0,0,0,0,0.05104652,0.05615118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031818,0.05615118,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2606413,0.2606413,1.7,0,0.5202,0.2606413,0,0,0,0,0,0,0,1.439359,1.367391,5.059654,0,1.367391,0,1.367391,2.497223,41.6203,0.2032949,0.2867055,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4915503,0.4915503,1.7,0,0.5202,0.4915503,7.276162,0,0,0,0.03576599,0,0,1.20845,1.148027,3.692264,1.230652,1.183793,0,1.183793,3.620268,60.33768,0.2034361,0.5407053,0.02861279,1.7,1.266418
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.595398,1.595398,1.7,0,0.5202,1.595398,13.39297,0,0,0,0.2136712,0,0,0.1046018,0.09937168,2.50847,2.296066,0.3130429,0,0.3130429,3.917247,65.28732,0.2034668,1.754938,0.170937,1.7,2.509737
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.522811,1.522811,1.7,0,0.5202,1.522811,32.97685,0,0,0,0.5021752,0,0,0.1771887,0.1683292,2.195427,2.577804,0.6705045,0,0.6705045,4.553343,75.8889,0.203531,1.675092,0.4017402,1.7,3.079979
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.524923,3.181258,1.078187,0,1.078187,5.5762,92.93649,0.203304,0,0.8625492,0,4.259445
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.8268036,0,0,1.27354,0,0,0,0,0.4467365,4.151626,0.4467365,0,0.4467365,6.000012,100,0.2032101,0,1.018832,0,5.425166
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.878226,1.878226,0.6256862,0,0.2269123,1.878226,70.19724,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,2.066048,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8916448,0.8916448,0,0,0,0.8916448,152.0787,0.417428,0,0,1.356001,0.9385735,0.8916448,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,0.9808093,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.029658,2.029658,1.283521,0,0.4065011,2.029658,38.69654,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,2.232623,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6663525,0.6663525,0,-1,0,0.6663525,131.7798,0.176694,0,0,0.8781177,0.7014237,0.6663525,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,0.7329878,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.035495,2.035495,1.588741,0,0.4898264,2.035495,23.10331,0.0000000000000001665335,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,2.239044,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.505342,1.505342,1.358979,0,0.4271012,1.505342,10.23464,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.2032101,1.655876,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.953545,0.953545,0,0,0,0.953545,5.329335,0,0,0,0.05081761,1.003732,0.953545,0,0,0,4.553689,0,0.952914,-0.952914,4.995553,83.25904,0.2032101,1.0489,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058793,3.600775,0,0,0,4.995553,83.25904,0.2032101,0,0,0,3.600775
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6704335,0.6704335,0,-1,0,0.6704335,0,0,0,0,0,0.7057195,0.6704335,0,0,1.058793,3.600775,0,0.7057195,-0.7057195,4.251659,70.86084,0.2032101,0.7374769,0,0,3.600775
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842926,2.895056,0,0,0,4.251659,70.86084,0.2032101,0,0,0,2.895056
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4014726,0.4014726,0,-1,0,0.4014726,0,0,0.00000000000000005551115,0,0,0.4226027,0.4014726,0,0,1.842926,2.895056,0,0.4226027,-0.4226027,3.806196,63.43648,0.2032101,0.4416198,0,0,2.895056
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312485,2.472453,0,0,0,3.806196,63.43648,0.2032101,0,0,0,2.472453
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1832943,0.1832943,0,-1,0,0.1832943,0,0,0.00000000000000002775558,0,0,0.1929413,0.1832943,0,0,2.312485,2.472453,0,0.1929413,-0.1929413,3.602818,60.04685,0.2032101,0.2016237,0,0,2.472453
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1945544,0.1945544,0,-1,0,0.1945544,0,0,0.00000000000000002775558,0,0,0.2047941,0.1945544,0,0,2.526864,2.279511,0,0.2047941,-0.2047941,3.386946,56.44899,0.2032101,0.2140098,0,0,2.279511
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3093956,0.3093956,0,-1,0,0.3093956,0,0,0.00000000000000005551115,0,0,0.3256795,0.3093956,0,0,2.754413,2.074717,0,0.3256795,-0.3256795,3.04365,50.7274,0.2032101,0.3403351,0,0,2.074717
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4980958,0.4980958,0,-1,0,0.4980958,0,0,0.00000000000000005551115,0,0,0.5243114,0.4980958,0,0,3.116279,1.749038,0,0.5243114,-0.5243114,2.490977,41.51621,0.2032101,0.5479054,0,0,1.749038
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07458365,0.07458365,0,-1,0,0.07458365,0,0,0.00000000000000001387779,0,0,0.07850911,0.07458365,0,0,3.698847,1.224726,0,0.07850911,-0.07850911,2.408221,40.13694,0.2032101,0.08204202,0,0,1.224726
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1573311,0.1573311,0,0,0,0.1573311,0,0,0.00000000000000002775558,0,0,0.1656117,0.1573311,0,0,3.78608,1.146217,0,0.1656117,-0.1656117,2.233651,37.22745,0.2032101,0.1730642,0,0,1.146217
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.970093,0.9806057,0.0171021,0,0.0171021,2.249876,37.49786,0.2032065,0,0.01368168,0,0.9977077
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.566954,1.566954,1.7,0,0.5202,1.566954,25.2783,0,0,0,0.3960994,0,0,0.1330459,0.1263936,3.952991,0.9959975,0.5224929,0,0.5224929,2.745556,45.75918,0.2032565,1.72365,0.3168795,1.7,1.392097
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8427823,0.8427823,1.7,0,0.5202,0.8427823,100.1137,0,0,0,0.8437409,0,0,0.8572177,0.8143569,3.430497,1.466241,1.658098,0,1.658098,4.318566,71.97595,0.2033077,0.9270605,0.6749927,1.7,2.309982
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9213704,0.9213704,0,-1,0,0.9213704,94.18938,0,0,0,0.8678332,0.9698637,0.9213704,0,0,1.7724,2.958529,0,0.1020305,-0.1020305,4.211017,70.18346,0.2033077,1.013507,0.6942666,0,3.826362
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.885767,2.856499,0.943996,0,0.943996,5.10657,85.10932,0.20311,0,0.7551968,0,3.800495
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.088386,1.088386,0,0,0,1.088386,125.436,0,0,0,1.365227,1.145669,1.088386,0,0,0.9417709,3.706095,0.2195584,0,0.2195584,5.314861,88.58084,0.203064,1.197224,1.092182,0,5.071322
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0.7507445,0,0,1.472957,0,0,0,0,0.7222125,3.903698,0.7222125,0,0.7222125,6.000012,100,0.202913,0,1.178366,0,5.376655
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.9662,2.9662,1.7,0,0.5202,2.9662,40.34267,0.0000000000000002220446,0,0.1828203,1.196644,1.332842,1.2662,0,0,0,4.553689,0,0.136198,-0.136198,5.856447,97.60725,0.202913,3.26282,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.111272,1.38,0,-1,0,1.38,61.28329,0,0.7312722,0.9423994,0.8457094,1.452632,1.38,0,0,0.1513311,4.417491,0,0.6069221,-0.6069221,5.216695,86.94474,0.202913,2.322399,0.6765676,0,5.2632
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.154187,1.154187,0,0,0,1.154187,70.34846,0,0.0000000000000002220446,0,0.8119528,1.214934,1.154187,0,0,0.825689,3.810569,0,0.4029809,-0.4029809,4.791915,79.8651,0.202913,1.269606,0.6495622,0,4.622521
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0,0,0,0.6095434,0,0,0,0,1.273445,3.407588,0.6095434,0,0.6095434,5.370179,89.50281,0.2027858,0,0.4876347,0,4.017131
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.019597,1.019597,0,0,0,1.019597,33.13002,0,0.0000000000000002220446,0,0.3377925,1.073259,1.019597,0,0,0.6639021,3.956177,0,0.735467,-0.735467,4.594929,76.58199,0.2027858,1.121556,0.270234,0,4.29397
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.448601,1.448601,1.7,0,0.5202,1.448601,5.117802,0,0,0,0.07413655,0,0,0.2513985,0.2388286,1.481088,3.22071,0.3129652,0,0.3129652,4.891834,81.5304,0.2028209,1.593462,0.05930924,1.7,3.294847
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6668138,0.6668138,0,-1,0,0.6668138,0,0,0,0,0,0.7019092,0.6668138,0,0,1.168123,3.502379,0,0.7019092,-0.7019092,4.151957,69.19913,0.2028209,0.7334952,0,0,3.502379
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.948022,2.800469,0,0,0,4.151957,69.19913,0.2028209,0,0,0,2.800469
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4964845,0.4964845,0,-1,0,0.4964845,0,0,0.00000000000000005551115,0,0,0.5226152,0.4964845,0,0,1.948022,2.800469,0,0.5226152,-0.5226152,3.601072,60.01774,0.2028209,0.5461329,0,0,2.800469
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2838859,0.2838859,0,-1,0,0.2838859,0,0,0,0,0,0.2988272,0.2838859,0,0,2.528705,2.277854,0,0.2988272,-0.2988272,3.28608,54.76789,0.2028209,0.3122744,0,0,2.277854
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2153409,0.2153409,0,-1,0,0.2153409,0,0,0.00000000000000002775558,0,0,0.2266746,0.2153409,0,0,2.860735,1.979027,0,0.2266746,-0.2266746,3.047144,50.78563,0.2028209,0.236875,0,0,1.979027
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1321791,0.1321791,0,-1,0,0.1321791,0,0,0,0,0,0.1391359,0.1321791,0,0,3.112596,1.752352,0,0.1391359,-0.1391359,2.900482,48.34127,0.2028209,0.145397,0,0,1.752352
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3179581,0.3179581,0,-1,0,0.3179581,0,0,0,0,0,0.3346927,0.3179581,0,0,3.267192,1.613217,0,0.3346927,-0.3346927,2.547685,42.46133,0.2028209,0.3497539,0,0,1.613217
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009062847,0.009062847,0,-1,0,0.009062847,0,0,0,0,0,0.009539839,0.009062847,0,0,3.639072,1.278524,0,0.009539839,-0.009539839,2.537629,42.29373,0.2028209,0.009969132,0,0,1.278524
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02554057,0.02554057,0,-1,0,0.02554057,0,0,0,0,0,0.02688481,0.02554057,0,0,3.649672,1.268984,0,0.02688481,-0.02688481,2.50929,41.82141,0.2028209,0.02809463,0,0,1.268984
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5756704,0.5756704,0,-1,0,0.5756704,0,0,0,0,0,0.6059688,0.5756704,0,0,3.679544,1.242099,0,0.6059688,-0.6059688,1.870543,31.17565,0.2028209,0.6332374,0,0,1.242099
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09373259,0.09373259,0,0,0,0.09373259,0,0,0,0,0,0.09866589,0.09373259,0,0,4.352843,0.6361303,0,0.09866589,-0.09866589,1.76654,29.44227,0.2028209,0.1031059,0,0,0.6361303
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3398355,0.3398355,0,0,0,0.3398355,10.51409,0,0.00000000000000005551115,0,0.03573062,0.3577216,0.3398355,0,0,4.462471,0.5374644,0,0.321991,-0.321991,1.427131,23.78547,0.2028209,0.3738191,0.02858449,0,0.573195
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.514298,1.514298,1.7,0,0.5202,1.514298,10.47911,-0.00000000000000002775558,0,0,0.158685,0,0,0.1857018,0.1764167,4.82024,0.2154734,0.3351017,0,0.3351017,1.745037,29.08389,0.2028559,1.665728,0.126948,1.7,0.3741584
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.202406,1.202406,1.7,0,0.5202,1.202406,25.4926,0,0,0,0.3065246,0,0,0.4975936,0.4727139,4.485138,0.517065,0.7792386,0,0.7792386,2.484287,41.40471,0.2029394,1.322647,0.2452197,1.7,0.8235896
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.36119,1.36119,0,-1,0,1.36119,36.68928,0,0,0.2449605,0.4994109,1.432832,1.36119,0,0,3.705899,1.21838,0,0.9334209,-0.9334209,1.500375,25.00621,0.2029394,1.497309,0.3995287,0,1.717791
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.250031,2.79675,1.7,0,0.5202,2.79675,31.09019,0,0.4532813,1.439116,0.8695146,1.154473,1.09675,0,0,4.743033,0.2849588,0,0.2849588,-0.2849588,1.200002,20,0.2029394,3.575034,0.6956117,1.7,1.154473
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05235708,0.05235708,1.504989,0,0.4669619,0.05235708,2192.105,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,5.059654,0,2.527722,0,2.527722,3.59801,59.96672,0.2027494,0.05759279,0.9181778,1.7,1.147722
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.303411,1.303411,1.7,0,0.5202,1.303411,89.2974,0,0,0,1.163912,0,0,0.3965894,0.3767599,2.531932,2.27495,1.540672,0,1.540672,5.05962,84.32683,0.2028255,1.433752,0.9311295,1.7,3.438862
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09816969,0.09816969,0,0,0,0.09816969,976.972,0,0,0,0.9590904,0.1033365,0.09816969,0,0,0.9912604,3.661555,0.8557538,0,0.8557538,5.871459,97.85746,0.2026481,0.1079867,0.7672723,0,4.620645
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.365627,1.365627,0,-1,0,1.365627,59.5201,0,0,0.1221897,0.8128225,1.437502,1.365627,0,0,0.1355066,4.431733,0,0.6246796,-0.6246796,5.212989,86.88298,0.2026481,1.50219,0.650258,0,5.244555
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.335086,1.335086,1.189617,0,0.3808656,1.335086,73.60722,0,0,0,0.9827195,0.1531245,0.1454682,0,0,0.829595,3.807053,0.829595,0,0.829595,6.000012,100,0.2027133,1.468594,0.7861756,1.7,4.789773
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.09863,2.09863,1.590265,0,0.4902424,2.09863,25.4986,0.0000000000000001110223,0,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.2027133,2.308493,0.4280971,1.7,5.08881
