Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.447106,1.447106,1.257205,0,0.3993169,1.447106,13.81351,0,0,0,0.1998962,0.1998962,0.1899014,0,0,0,4.553689,0,0,0,6.000012,100,0.2027133,1.591817,0.159917,1.7,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3315997,0.3315997,0,0,0,0.3315997,20.05938,0,0,0,0.06651683,0.3490523,0.3315997,0,0,0,4.553689,0,0.2825355,-0.2825355,5.702193,95.03637,0.2027133,0.3647597,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1743608,0.1743608,0,-1,0,0.1743608,0,0,0,0,0,0.1835377,0.1743608,0,0,0.3139283,4.271153,0,0.1835377,-0.1835377,5.508728,91.81194,0.2027133,0.1917969,0,0,4.271153
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.225403,1.225403,0,-1,0,1.225403,0,0,0.0000000000000002220446,0,0,1.289898,1.225403,0,0,0.517859,4.087616,0,1.289898,-1.289898,4.149056,69.15079,0.2027133,1.347944,0,0,4.087616
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.301413,1.301413,0,-1,0,1.301413,0,0,0.0000000000000002220446,0.05155434,0,1.369908,1.301413,0,0,1.951079,2.797718,0,1.369908,-1.369908,2.705045,45.084,0.2027133,1.431554,0,0,2.797718
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7300751,0.7300751,0,-1,0,0.7300751,0,0,0.0000000000000001110223,0,0,0.7685001,0.7300751,0,0,3.4732,1.427809,0,0.7685001,-0.7685001,1.894975,31.58286,0.2027133,0.8030826,0,0,1.427809
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327089,0.659309,0,0,0,1.894975,31.58286,0.2027133,0,0,0,0.659309
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327089,0.659309,0,0,0,1.894975,31.58286,0.2027133,0,0,0,0.659309
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327089,0.659309,0,0,0,1.894975,31.58286,0.2027133,0,0,0,0.659309
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327089,0.659309,0,0,0,1.894975,31.58286,0.2027133,0,0,0,0.659309
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1932573,0.1932573,0,-1,0,0.1932573,0,0,0.00000000000000002775558,0,0,0.2034287,0.1932573,0,0,4.327089,0.659309,0,0.2034287,-0.2034287,1.680542,28.00899,0.2027133,0.212583,0,0,0.659309
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002102774,0.002102774,0,-1,0,0.002102774,0,0,0.0000000000000000004336809,0,0,0.002213446,0.002102774,0,0,4.553121,0.4558803,0,0.002213446,-0.002213446,1.678209,27.9701,0.2027133,0.002313052,0,0,0.4558803
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2615168,0.2615168,0,0,0,0.2615168,0,0,0,0,0,0.2752809,0.2615168,0,0,4.55558,0.4536669,0,0.2752809,-0.2752809,1.388038,23.13392,0.2027133,0.2876685,0,0,0.4536669
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,4.861448,0.178386,0.02710302,0,0.02710302,1.41375,23.56245,0.2027076,0,0.02168242,0,0.2054891
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.834345,0.2027788,0.2622637,0,0.2622637,1.662555,27.7092,0.2026533,0,0.209811,0,0.4650425
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6264055,0.6264055,1.7,0,0.5202,0.6264055,44.60005,0,0,0,0.2793772,0,0,1.073594,1.019915,4.572081,0.4388161,1.299292,0,1.299292,2.895172,48.25277,0.2027792,0.6890461,0.2235017,1.7,0.7181933
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.239902,1.239902,0,-1,0,1.239902,67.57889,0,0,0,0.8379118,1.30516,1.239902,0,0,3.272789,1.608179,0,0.4672479,-0.4672479,2.402649,40.04408,0.2027792,1.363892,0.6703295,0,2.446091
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6248582,0.6248582,0,0,0,0.6248582,188.1395,0,0,0,1.175605,0.6577455,0.6248582,0,0,3.791953,1.140931,0.5178595,0,0.5178595,2.893934,48.23214,0.2026722,0.687344,0.9404839,0,2.316536
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.17309,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.09309024,0.4103993,0.9796582,1.452632,1.38,0,0,3.274094,1.607004,0,0.4729733,-0.4729733,2.395376,39.92286,0.2026722,3.490399,0.7837266,1.7,2.586663
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.092611,0,0,1.452632,1.38,3.79962,1.134031,2.472611,0,2.472611,4.741101,79.01819,0.2024796,0,0.8740889,1.7,2.226642
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5578994,0.5578994,0.425,0,0.172125,0.5578994,264.5396,0.008962317,0,0,1.475865,0.1398941,0.1328994,0,0,1.327009,3.359381,1.327009,0,1.327009,6.000012,100,0.2022068,0.6136894,1.180692,1.7,4.835246
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1941984,0.1941984,0,-1,0,0.1941984,500.2311,0.7670212,0,0,0.9714406,0.2044193,0.1941984,0,0,0,4.553689,0,0,0,6.000012,100,0.2022068,0.2136182,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009807213,0.009807213,0,0,0,0.009807213,7161.171,0.691988,0,0,0.7023113,0.01032338,0.009807213,0,0,0,4.553689,0,0,0,6.000012,100,0.2022068,0.01078793,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1747085,0.1747085,0,0,0,0.1747085,237.2345,0.2305652,0,0,0.4144689,0.1839037,0.1747085,0,0,0,4.553689,0,0,0,6.000012,100,0.2022068,0.1921794,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022068,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1083071,0.1083071,0,0,0,0.1083071,70.94624,0,0.00000000000000001387779,0,0.0768398,0.1140075,0.1083071,0,0,0,4.553689,0,0.03716765,-0.03716765,5.960834,99.34703,0.2022068,0.1191378,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.940911,1.38,0,-1,0,1.38,0,0,1.560911,1.855002,0,1.452632,1.38,0,0,0.04129739,4.516521,0,1.452632,-1.452632,4.429626,73.82695,0.2022068,3.235002,0,0,4.516521
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.161233,1.38,0,-1,0,1.38,0,0,0.781233,0.9973563,0,1.452632,1.38,0,0,1.655332,3.06389,0,1.452632,-1.452632,2.898418,48.30686,0.2022068,2.377356,0,0,3.06389
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.684862,1.38,0,-1,0,1.38,0,0,0.3048618,0.473348,0,1.452632,1.38,0,0,3.269367,1.611258,0,1.452632,-1.452632,1.367209,22.78678,0.2022068,1.853348,0,0,1.611258
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883403,0.1586265,0,0,0,1.367209,22.78678,0.2022068,0,0,0,0.1586265
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.0985212,0.0985212,0,-1,0,0.0985212,0,0,0.00000000000000001387779,0,0,0.1037065,0.0985212,0,0,4.883403,0.1586265,0,0.1037065,-0.1037065,1.257893,20.96484,0.2022068,0.1083733,0,0,0.1586265
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1332826,0.05217402,0,-1,0,0.05217402,0,0,0.08110857,0.09443683,0,0.05492002,0.05217402,0,0,4.998632,0.05492002,0,0.05492002,-0.05492002,1.200002,20,0.2022068,0.1466109,0,0,0.05492002
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1672531,0,0,-1,0,0,0,0,0.1672531,0.1839784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022068,0.1839784,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1469688,0,0,-1,0,0,0,0,0.1469688,0.1616657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022068,0.1616657,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2225738,0,0,-1,0,0,0,0,0.2225738,0.2448312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022068,0.2448312,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1975979,0,0,-1,0,0,0,0,0.1975979,0.2173577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022068,0.2173577,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2709562,0.2709562,1.7,0,0.5202,0.2709562,0,0,0,0,0,0,0,1.429044,1.357592,5.059654,0,1.357592,0,1.357592,2.487927,41.46537,0.2023206,0.2980519,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.702063,1.221832,1.404905,0,1.404905,3.820737,63.67882,0.2023485,0,0.01992411,1.7,1.246738
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3043084,0.3043084,1.7,0,0.5202,0.3043084,52.53203,0,0,0,0.1598593,0,0,1.395692,1.325907,2.297158,2.486247,1.485766,0,1.485766,5.230258,87.17081,0.2024355,0.3347392,0.1278875,1.7,2.646106
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8113912,3.823437,0.1863884,0,0.1863884,5.407082,90.11786,0.2023974,0,0.1491107,0,4.009825
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.085225,1.085225,0,-1,0,1.085225,23.00751,0,0.0000000000000002220446,0,0.2496833,1.142342,1.085225,0,0,0.6250028,3.991186,0,0.8926591,-0.8926591,4.466137,74.43547,0.2023974,1.193748,0.1997467,0,4.24087
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.616846,3.098527,0.4628635,0,0.4628635,4.905248,81.75397,0.2023027,0,0.3702908,0,3.561391
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.153983,3.515105,0.6081985,0,0.6081985,5.482235,91.37041,0.2021785,0,0.4865589,0,4.123303
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5824933,0.5824933,0,0,0,0.5824933,114.1019,0,0,0,0.664636,0.6131509,0.5824933,0,0,0.5457842,4.062483,0.05148513,0,0.05148513,5.531079,92.18446,0.202168,0.6407427,0.5317088,0,4.727119
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.258265,1.258265,1.426972,0,0.4456634,1.258265,25.17057,0,0,0,0.3167124,0,0,0.1687073,0.160272,0.4942991,4.10882,0.4769844,0,0.4769844,5.983586,99.72623,0.2022144,1.384091,0.25337,1.7,4.425532
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.6725103,0,0,0.6898251,0,0,0,0,0.0173147,4.538105,0.0173147,0,0.0173147,6.000012,100,0.2022109,0,0.55186,0,5.227931
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1719519,0.1719519,0,0,0,0.1719519,151.0406,0.07871521,0,0,0.2597172,0.181002,0.1719519,0,0,0,4.553689,0,0,0,6.000012,100,0.2022109,0.1891471,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8633333,0.8633333,0,0,0,0.8633333,9.12514,0,0,0,0.07878038,0.9087719,0.8633333,0,0,0,4.553689,0,0.8299915,-0.8299915,5.125124,85.41856,0.2022109,0.9496666,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.258224,1.258224,1.7,0,0.5202,1.258224,2.620465,0,0,0,0.03297131,0,0,0.4417764,0.4196876,0.9222128,3.723697,0.4526589,0,0.4526589,5.554554,92.57571,0.2022633,1.384046,0.02637705,1.7,3.756669
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.4695539,4.131091,0.03000016,0,0.03000016,5.583014,93.05006,0.2022572,0,0.02400013,0,4.16109
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6044909,0.6044909,0,-1,0,0.6044909,0,0,0.0000000000000001110223,0,0,0.6363063,0.6044909,0,0,0.4395537,4.158091,0,0.6363063,-0.6363063,4.912289,81.87132,0.2022572,0.6649401,0,0,4.158091
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.146561,3.521784,0,0,0,4.912289,81.87132,0.2022572,0,0,0,3.521784
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.014496,1.014496,0,-1,0,1.014496,0,0,0,0,0,1.067891,1.014496,0,0,1.146561,3.521784,0,1.067891,-1.067891,3.786633,63.11043,0.2022572,1.115946,0,0,3.521784
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333106,2.453894,0,0,0,3.786633,63.11043,0.2022572,0,0,0,2.453894
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333106,2.453894,0,0,0,3.786633,63.11043,0.2022572,0,0,0,2.453894
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01804893,0.01804893,0,-1,0,0.01804893,0,0,0.000000000000000003469447,0,0,0.01899887,0.01804893,0,0,2.333106,2.453894,0,0.01899887,-0.01899887,3.766607,62.77666,0.2022572,0.01985382,0,0,2.453894
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354216,2.434895,0,0,0,3.766607,62.77666,0.2022572,0,0,0,2.434895
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2805422,0.2805422,0,-1,0,0.2805422,0,0,0,0,0,0.2953075,0.2805422,0,0,2.354216,2.434895,0,0.2953075,-0.2953075,3.455325,57.58864,0.2022572,0.3085964,0,0,2.434895
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.682335,2.139587,0,0,0,3.455325,57.58864,0.2022572,0,0,0,2.139587
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5118943,0.5118943,0,-1,0,0.5118943,0,0,0,0,0,0.5388361,0.5118943,0,0,2.682335,2.139587,0,0.5388361,-0.5388361,2.887342,48.12228,0.2022572,0.5630838,0,0,2.139587
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2440228,0.2440228,0,0,0,0.2440228,0,0,0.00000000000000002775558,0,0,0.2568661,0.2440228,0,0,3.281042,1.600751,0,0.2568661,-0.2568661,2.616582,43.60961,0.2022572,0.2684251,0,0,1.600751
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2974041,0.2974041,0,0,0,0.2974041,8.272421,0,0.00000000000000005551115,0,0.02460252,0.3130569,0.2974041,0,0,3.566449,1.343885,0,0.2884544,-0.2884544,2.312524,38.54199,0.2022572,0.3271445,0.01968201,0,1.368488
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.000858,1.000858,1.7,0,0.5202,1.000858,10.1043,0,0,0,0.1011297,0,0,0.699142,0.6641849,3.886954,1.055431,0.7653146,0,0.7653146,3.038565,50.64265,0.2023443,1.100944,0.08090379,1.7,1.15656
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.335184,2.335184,1.7,0,0.5202,2.335184,7.928799,0.0000000000000002220446,0,0,0.1851521,0.6686148,0.635184,0,0,3.121639,1.744214,0,0.4834628,-0.4834628,2.528951,42.14909,0.2023443,2.568702,0.1481216,1.7,1.929366
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,3.65882,1.260751,0.2436326,0,0.2436326,2.760081,46.00126,0.2022946,0,0.1949061,0,1.504384
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7141157,0.7141157,0,0,0,0.7141157,145.1159,0,0,0,1.036295,0.7517008,0.7141157,0,0,3.415187,1.48002,0.2845947,0,0.2845947,3.030071,50.50108,0.2022366,0.7855273,0.8290363,0,2.516316
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,3.130593,1.736156,1.443903,0,1.443903,4.399878,73.33115,0.2019429,0,1.155122,0,3.180058
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.059954,1.059954,0,0,0,1.059954,136.7935,0,0,0,1.449948,1.115741,1.059954,0,0,1.68669,3.035668,0.3342072,0,0.3342072,4.716934,78.61541,0.2018751,1.165949,1.159959,0,4.485616
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.197882,1.197882,0,0,0,1.197882,78.5652,0,0,0,0.9411186,1.260929,1.197882,0,0,1.352483,3.336454,0,0.3198101,-0.3198101,4.379825,72.99693,0.2018751,1.31767,0.7528949,0,4.277573
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.354477,1.38,0,-1,0,1.38,70.1004,0,0.9744768,1.209924,0.9673854,1.452632,1.38,0,0,1.707827,3.016644,0,0.4852462,-0.4852462,3.86833,64.47205,0.2018751,2.589924,0.7739083,0,3.98403
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0,0,0,0.8741708,0,0,0,0,2.24699,2.531398,0.8741708,0,0.8741708,4.697642,78.29387,0.2016978,0,0.6993367,0,3.405569
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2944916,0.2944916,0,0,0,0.2944916,154.4367,0,0,0,0.4548031,0.3099912,0.2944916,0,0,1.372819,3.318152,0.144812,0,0.144812,4.835022,80.58354,0.2016684,0.3239408,0.3638425,0,3.772955
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.005416,1.005416,0,0,0,1.005416,12.80194,0,0,0,0.1287127,1.058332,1.005416,0,0,1.228007,3.448483,0,0.9296196,-0.9296196,3.855117,64.25182,0.2016684,1.105957,0.1029701,0,3.577195
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,2.260917,2.518863,0.07829994,0,0.07829994,3.929399,65.48985,0.2016526,0,0.06263995,0,2.597163
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.182618,2.589333,0,0,0,3.929399,65.48985,0.2016526,0,0,0,2.589333
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.358502,1.358502,0,-1,0,1.358502,0,0,0.0000000000000002220446,0.1143523,0,1.430002,1.358502,0,0,2.182618,2.589333,0,1.430002,-1.430002,2.422045,40.36733,0.2016526,1.494352,0,0,2.589333
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.771509,1.159331,0,0,0,2.422045,40.36733,0.2016526,0,0,0,1.159331
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.771509,1.159331,0,0,0,2.422045,40.36733,0.2016526,0,0,0,1.159331
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5741905,0.5741905,0,-1,0,0.5741905,0,0,0.0000000000000001110223,0,0,0.6044111,0.5741905,0,0,3.771509,1.159331,0,0.6044111,-0.6044111,1.784939,29.74893,0.2016526,0.6316096,0,0,1.159331
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443077,0.5549199,0,0,0,1.784939,29.74893,0.2016526,0,0,0,0.5549199
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1754805,0.1754805,0,-1,0,0.1754805,0,0,0.00000000000000002775558,0,0,0.1847163,0.1754805,0,0,4.443077,0.5549199,0,0.1847163,-0.1847163,1.590231,26.5038,0.2016526,0.1930285,0,0,0.5549199
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1668395,0.1668395,0,-1,0,0.1668395,0,0,0.00000000000000002775558,0,0,0.1756205,0.1668395,0,0,4.648317,0.3702036,0,0.1756205,-0.1756205,1.405111,23.41847,0.2016526,0.1835234,0,0,0.3702036
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2377802,0.1848539,0,-1,0,0.1848539,0,0,0.05292629,0.07670431,0,0.1945831,0.1848539,0,0,4.843451,0.1945831,0,0.1945831,-0.1945831,1.200002,20,0.2016526,0.2615582,0,0,0.1945831
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016526,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03980052,0.03980052,1.492432,0,0.463534,0.03980052,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2016982,0.04378057,0,1.7,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1270198,0.1270198,1.579651,0,0.4873448,0.1270198,2.539407,0,0,0,0.00322555,0,0,1.452632,1.38,3.679654,1.242,1.383226,0,1.383226,3.821428,63.69035,0.2017696,0.1397218,0.00258044,1.7,1.245226
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8368958,0.8368958,1.7,0,0.5202,0.8368958,1.835597,0,0,0,0.01536203,0,0,0.8631042,0.819949,2.296429,2.486903,0.835311,0,0.835311,4.613874,76.89774,0.2018673,0.9205854,0.01228962,1.7,2.502265
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.726858,2.726858,1.7,0,0.5202,2.726858,4.205289,0.0000000000000002220446,0,0,0.1146723,1.080903,1.026858,0,0,1.461118,3.238683,0,0.9662308,-0.9662308,3.595377,59.92283,0.2018673,2.999544,0.09173781,1.7,3.353355
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.076421,1.38,0,-1,0,1.38,18.97848,0.0000000000000002220446,0.6964214,0.9040635,0.261903,1.452632,1.38,0,0,2.534708,2.272452,0,1.190729,-1.190729,2.340239,39.00391,0.2018673,2.284064,0.2095224,0,2.534355
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,3.857739,1.081723,0.08416171,0,0.08416171,2.420082,40.33462,0.2018504,0,0.06732937,0,1.165885
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4618823,0.4618823,0,0,0,0.4618823,130.2946,0,0,0,0.6018076,0.4861919,0.4618823,0,0,3.773578,1.157469,0.1156157,0,0.1156157,2.529765,42.16266,0.201827,0.5080705,0.4814461,0,1.759277
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5081567,0.5081567,0,0,0,0.5081567,182.4461,0,0,0,0.9271119,0.5349018,0.5081567,0,0,3.657962,1.261523,0.3922101,0,0.3922101,2.901848,48.36403,0.2017478,0.5589724,0.7416896,0,2.188635
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1147301,0.1147301,0,0,0,0.1147301,544.2368,0,0,0,0.6244037,0.1207686,0.1147301,0,0,3.265752,1.614512,0.503635,0,0.503635,3.379638,56.32719,0.2016463,0.1262031,0.4995229,0,2.238916
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.206426,1.206426,0,-1,0,1.206426,47.00288,0,0,0,0.567055,1.269922,1.206426,0,0,2.762117,2.067784,0,0.7028672,-0.7028672,2.638751,43.97909,0.2016463,1.327069,0.453644,0,2.634839
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.939628,2.939628,1.7,0,0.5202,2.939628,13.66895,0,0,0.1605748,0.4018163,1.304872,1.239628,0,0,3.54308,1.364917,0,0.9030553,-0.9030553,1.686847,28.11406,0.2016463,3.233591,0.321453,1.7,1.766733
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4527903,0.4527903,1.7,0,0.5202,0.4527903,35.85707,0,0,0,0.1623574,0,0,1.24721,1.184849,4.546475,0.4618614,1.347207,0,1.347207,2.964919,49.41523,0.2017612,0.4980693,0.1298859,1.7,0.6242188
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07018783,0,0,1.452632,1.38,3.199269,1.674347,1.450188,0,1.450188,4.340688,72.34467,0.2017802,0,0.05615027,1.7,1.744535
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.424178,2.424178,1.7,0,0.5202,2.424178,3.258794,0.0000000000000002220446,0,0,0.07899899,0.762293,0.7241784,0,0,1.749081,2.979516,0,0.6832941,-0.6832941,3.620433,60.34044,0.2017802,2.666596,0.06319919,1.7,3.058515
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4900615,0.4900615,0,-1,0,0.4900615,0,0,0.00000000000000005551115,0,0,0.5158542,0.4900615,0,0,2.508296,2.296222,0,0.5158542,-0.5158542,3.076675,51.27782,0.2017802,0.5390677,0,0,2.296222
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.234768,1.234768,0,-1,0,1.234768,0,0,0.0000000000000002220446,0,0,1.299755,1.234768,0,0,3.081468,1.780368,0,1.299755,-1.299755,1.706613,28.44349,0.2017802,1.358244,0,0,1.780368
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.270773,0.4565822,0,-1,0,0.4565822,0,0,2.814191,3.141268,0,0.4806128,0.4565822,0,0,4.52564,0.4806128,0,0.4806128,-0.4806128,1.200002,20,0.2017802,3.597851,0,0,0.4806128
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5024852,0,0,-1,0,0,0,0,0.5024852,0.5527337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.5527337,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2594247,0,0,-1,0,0,0,0,0.2594247,0.2853672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.2853672,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0145004,0,0,-1,0,0,0,0,0.0145004,0.01595043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.01595043,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4200225,0,0,-1,0,0,0,0,0.4200225,0.4620248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.4620248,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.499022,0,0,-1,0,0,0,0,0.499022,0.5489242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.5489242,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004585194,0,0,-1,0,0,0,0,0.004585194,0.005043714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.005043714,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07669631,0,0,-1,0,0,0,0,0.07669631,0.08436593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017802,0.08436593,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1426191,0.1426191,1.595251,0,0.4916034,0.1426191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018564,0.1568811,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2888048,0.2888048,1.7,0,0.5202,0.2888048,6.154404,0,0,0,0.01777422,0,0,1.411195,1.340635,3.679654,1.242,1.35841,0,1.35841,3.797886,63.29797,0.2019683,0.3176853,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.436829,2.436829,1.7,0,0.5202,2.436829,9.010747,0,0,0,0.2195765,0.7756097,0.7368293,0,0,2.321245,2.464569,0,0.5560333,-0.5560333,3.211775,53.52948,0.2019683,2.680512,0.1756612,1.7,2.684145
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.664846,0.664846,1.7,0,0.5202,0.664846,107.5429,0,0,0,0.7149945,0,0,1.035154,0.9833963,2.939059,1.908535,1.698391,0,1.698391,4.82301,80.38335,0.2020117,0.7313306,0.5719956,1.7,2.62353
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9146648,0.9146648,0,-1,0,0.9146648,80.99971,0,0,0,0.7408758,0.9628051,0.9146648,0,0,1.240669,3.437087,0,0.2219293,-0.2219293,4.589077,76.48445,0.2020117,1.006131,0.5927007,0,4.177963
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8728512,0.8728512,0,0,0,0.8728512,60.03973,0,0,0,0.5240575,0.9187908,0.8728512,0,0,1.487257,3.215158,0,0.3947333,-0.3947333,4.172991,69.54971,0.2020117,0.9601363,0.419246,0,3.739215
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.219153,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.1391533,0.4610687,0.7395884,1.452632,1.38,0,0,1.925849,2.820425,0,0.7130432,-0.7130432,3.421377,57.02284,0.2020117,3.541069,0.5916707,1.7,3.560013
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.596039,1.596039,1.7,0,0.5202,1.596039,47.76826,0,0,0,0.7623999,0,0,0.1039614,0.09876334,2.718119,2.107381,0.8611632,0,0.8611632,4.238348,70.639,0.2020883,1.755642,0.6099198,1.7,2.869781
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.64399,1.64399,1.7,0,0.5202,1.64399,63.81039,0,0,0,1.049037,0,0,0.05600983,0.05320933,1.856956,2.882428,1.102246,0,1.102246,5.284031,88.067,0.2021839,1.808389,0.8392292,1.7,3.931465
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.20371,1.20371,0,-1,0,1.20371,78.53443,0,0,0,0.9453269,1.267063,1.20371,0,0,0.7547105,3.874449,0,0.3217364,-0.3217364,4.944891,82.41468,0.2021839,1.324081,0.7562615,0,4.819777
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.8863385,0.8863385,0,0,0,0.8863385,90.23144,0,0,0,0.799756,0.9329879,0.8863385,0,0,1.112195,3.552713,0,0.1332319,-0.1332319,4.804452,80.07404,0.2021839,0.9749724,0.6398048,0,4.352469
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.47674,1.47674,1.7,0,0.5202,1.47674,37.77206,0,0,0,0.5577951,0,0,0.2232603,0.2120973,1.260231,3.419481,0.7698924,0,0.7698924,5.534836,92.24709,0.202256,1.624414,0.4462361,1.7,3.977276
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.4903385,4.112384,0.342733,0,0.342733,5.859981,97.66615,0.2021874,0,0.2741864,0,4.455117
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.354659,3.08,1.7,0,0.5202,3.08,2.370574,0,0.2746588,0.6101247,0.07301369,1.452632,1.38,0,0,0.1476055,4.420844,0,1.379618,-1.379618,4.405736,73.42879,0.2021874,3.690125,0.05841095,1.7,4.493858
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.141165,1.141165,0,-1,0,1.141165,0,0,0,0,0,1.201226,1.141165,0,0,1.680514,3.041226,0,1.201226,-1.201226,3.139533,52.32544,0.2021874,1.255281,0,0,3.041226
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.09489,1.09489,0,-1,0,1.09489,0,0,0.0000000000000002220446,0,0,1.152516,1.09489,0,0,3.01521,1.84,0,1.152516,-1.152516,1.924674,32.07784,0.2021874,1.204379,0,0,1.84
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.355815,0.6531099,0,-1,0,0.6531099,0,0,0.7027048,0.8382863,0,0.6874841,0.6531099,0,0,4.295783,0.6874841,0,0.6874841,-0.6874841,1.200002,20,0.2021874,1.491396,0,0,0.6874841
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3326152,0,0,-1,0,0,0,0,0.3326152,0.3658767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.3658767,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1505006,0,0,-1,0,0,0,0,0.1505006,0.1655506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.1655506,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3245442,0,0,-1,0,0,0,0,0.3245442,0.3569986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.3569986,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3193341,0,0,-1,0,0,0,0,0.3193341,0.3512676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.3512676,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2409685,0,0,-1,0,0,0,0,0.2409685,0.2650653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.2650653,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3302188,0,0,-1,0,0,0,0,0.3302188,0.3632406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.3632406,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4264562,0,0,-1,0,0,0,0,0.4264562,0.4691018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021874,0.4691018,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08380302,0.08380302,1.536435,0,0.4755467,0.08380302,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022448,0.09218332,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2773712,0.2773712,1.7,0,0.5202,0.2773712,11.91598,0,0,0,0.03305149,0,0,1.422629,1.351497,3.679654,1.242,1.384549,0,1.384549,3.822684,63.71127,0.2023501,0.3051083,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7693369,0.7693369,1.7,0,0.5202,0.7693369,45.72411,0,0,0,0.3517724,0,0,0.9306631,0.8841299,2.295105,2.488094,1.235902,0,1.235902,4.995164,83.25256,0.2024818,0.8462706,0.2814179,1.7,2.839866
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6571501,0.6571501,0,0,0,0.6571501,123.3179,0,0,0,0.8103835,0.691737,0.6571501,0,0,1.059203,3.600406,0.1186465,0,0.1186465,5.107722,85.12852,0.2024581,0.7228652,0.6483068,0,4.410789
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.426765,1.38,0,-1,0,1.38,85.28541,0,1.046765,1.289442,1.176939,1.452632,1.38,0,0,0.9405566,3.707188,0,0.2756929,-0.2756929,4.817116,80.2851,0.2024581,2.669442,0.9415509,0,4.884127
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.686979,1.686979,1.7,0,0.5202,1.686979,58.15774,0,0,0,0.981109,0,0,0.01302074,0.01236971,1.246882,3.431495,0.9934788,0,0.9934788,5.759613,95.99335,0.2025423,1.855677,0.7848873,1.7,4.412604
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8375317,0.8375317,0,0,0,0.8375317,181.279,0.3832537,0,0,1.518269,0.8816123,0.8375317,0,0,0.2534033,4.325626,0.2534033,0,0.2534033,6.000012,100,0.2024918,0.9212849,1.214615,0,5.843895
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.419584,1.419584,0.425,0,0.172125,1.419584,87.47664,0.1948738,0,0,1.241805,1.046931,0.9945844,0,0,0,4.553689,0,0,0,6.000012,100,0.2024918,1.561543,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.094826,1.094826,0,0,0,1.094826,146.1938,0.4481201,0,0,1.600569,1.152449,1.094826,0,0,0,4.553689,0,0,0,6.000012,100,0.2024918,1.204309,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1649371,0.1649371,0,-1,0,0.1649371,795.7451,1.138861,0,0,1.312479,0.173618,0.1649371,0,0,0,4.553689,0,0,0,6.000012,100,0.2024918,0.1814308,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.181194,1.181194,0,0,0,1.181194,100.5729,0,0.0000000000000002220446,0,1.187961,1.243362,1.181194,0,0,0,4.553689,0,0.05540118,-0.05540118,5.941614,99.0267,0.2024918,1.299313,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.081127,3.08,1.7,0,0.5202,3.08,26.13403,0.0000000000000002220446,0.001127377,0.3092401,0.8049281,1.452632,1.38,0,0,0.06155687,4.498288,0,0.6477035,-0.6477035,5.258874,87.64774,0.2024918,3.38924,0.6439425,1.7,5.303216
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.471294,1.471294,1.7,0,0.5202,1.471294,29.74621,0,0,0,0.4376542,0,0,0.228706,0.2172707,0.7812274,3.850584,0.6549249,0,0.6549249,5.880191,98.00299,0.2025536,1.618423,0.3501234,1.7,4.288239
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.429787,1.429787,1.481874,0,0.4606516,1.429787,4.998901,0,0,0,0.07147364,0,0,0.05208736,0.04948299,0.1263024,4.440017,0.1209566,0,0.1209566,5.994941,99.91547,0.2025653,1.572765,0.05717891,1.7,4.51149
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8534189,0.8534189,0,-1,0,0.8534189,0,0,0.0000000000000001110223,0,0,0.8983357,0.8534189,0,0,0.005345808,4.548878,0,0.8983357,-0.8983357,5.048012,84.13335,0.2025653,0.9387608,0,0,4.548878
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.283346,1.38,0,-1,0,1.38,0,0,0.9033458,1.13168,0,1.452632,1.38,0,0,1.003497,3.650542,0,1.452632,-1.452632,3.516804,58.61327,0.2025653,2.51168,0,0,3.650542
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7150551,0.7150551,0,-1,0,0.7150551,0,0,0.0000000000000001110223,0,0,0.7526896,0.7150551,0,0,2.617532,2.197911,0,0.7526896,-0.7526896,2.723399,45.38989,0.2025653,0.7865607,0,0,2.197911
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453853,1.445221,0,0,0,2.723399,45.38989,0.2025653,0,0,0,1.445221
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2149121,0.2149121,0,-1,0,0.2149121,0,0,0.00000000000000002775558,0,0,0.2262232,0.2149121,0,0,3.453853,1.445221,0,0.2262232,-0.2262232,2.484939,41.41556,0.2025653,0.2364033,0,0,1.445221
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.705213,1.218998,0,0,0,2.484939,41.41556,0.2025653,0,0,0,1.218998
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2574332,0.2574332,0,-1,0,0.2574332,0,0,0.00000000000000005551115,0,0,0.2709823,0.2574332,0,0,3.705213,1.218998,0,0.2709823,-0.2709823,2.199298,36.6549,0.2025653,0.2831765,0,0,1.218998
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3429988,0.3429988,0,-1,0,0.3429988,0,0,0,0,0,0.3610514,0.3429988,0,0,4.006304,0.9480153,0,0.3610514,-0.3610514,1.818717,30.31188,0.2025653,0.3772987,0,0,0.9480153
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2900521,0.2900521,0,-1,0,0.2900521,0,0,0,0,0,0.305318,0.2900521,0,0,4.407472,0.5869639,0,0.305318,-0.305318,1.496883,24.948,0.2025653,0.3190573,0,0,0.5869639
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2655222,0.2655222,0,-1,0,0.2655222,0,0,0.00000000000000005551115,0.02451082,0,0.279497,0.2655222,0,0,4.746715,0.2816459,0,0.279497,-0.279497,1.202268,20.03775,0.2025653,0.2920744,0,0,0.2816459
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.139468,0.139468,1.5921,0,0.4907432,0.139468,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.057267,0.002148845,1.38,0,1.38,2.511451,41.85742,0.2026385,0.1534148,0,1.7,0.002148845
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2168097,0.2168097,1.669441,0,0.5118575,0.2168097,14.29285,0,0,0,0.0309883,0,0,1.452632,1.38,3.677267,1.244149,1.410988,0,1.410988,3.850031,64.16706,0.2027283,0.2384907,0.02479064,1.7,1.275137
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.266279,2.514038,1.534031,0,1.534031,5.305341,88.42217,0.202729,0,0.1232247,1.7,2.668069
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.666312,1.666312,1.7,0,0.5202,1.666312,29.69663,0,0,0,0.4948384,0,0,0.03368856,0.03200413,0.7322476,3.894666,0.5268425,0,0.5268425,5.805148,96.75227,0.202774,1.832943,0.3958707,1.7,4.389504
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.134428,1.134428,0,-1,0,1.134428,45.49585,0,0.0000000000000002220446,0,0.5161175,1.194134,1.134428,0,0,0.2054051,4.368824,0,0.6780168,-0.6780168,5.090455,84.84075,0.202774,1.24787,0.412894,0,4.884942
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.141359,1.141359,0,0,0,1.141359,68.74921,0,0,0,0.7846754,1.201431,1.141359,0,0,0.9587571,3.690808,0,0.4167552,-0.4167552,4.651156,77.51912,0.202774,1.255495,0.6277403,0,4.475483
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.489656,1.489656,1.7,0,0.5202,1.489656,35.98035,0,0,0,0.5359836,0,0,0.2103438,0.1998266,1.421818,3.274052,0.7358102,0,0.7358102,5.349207,89.15328,0.2028416,1.638622,0.4287868,1.7,3.810036
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.9834408,0.9834408,0,0,0,0.9834408,59.70394,0,0.0000000000000001110223,0,0.5871529,1.035201,0.9834408,0,0,0.6860082,3.936281,0,0.4480479,-0.4480479,4.876924,81.2819,0.2028416,1.081785,0.4697223,0,4.523435
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.183839,3.488234,0.2936819,0,0.2936819,5.155535,85.92541,0.2027833,0,0.2349455,0,3.781915
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,0.8901573,3.752547,0.09174715,0,0.09174715,5.242574,87.37605,0.2027651,0,0.07339772,0,3.844295
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.488903,1.488903,1.7,0,0.5202,1.488903,20.95098,0,0,0,0.3119398,0,0,0.2110967,0.2005418,0.7984102,3.83512,0.5124816,0,0.5124816,5.728756,95.47908,0.202814,1.637794,0.2495518,1.7,4.147059
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.379369,2.379369,1.7,0,0.5202,2.379369,5.929138,0,0,0,0.1410761,0.715125,0.6793688,0,0,0.2859286,4.296353,0,0.574049,-0.574049,5.123655,85.39409,0.202814,2.617306,0.1128608,1.7,4.437429
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.107583,1.107583,0,0,0,1.107583,4.507311,0,0.0000000000000002220446,0,0.0499222,1.165877,1.107583,0,0,0.9237608,3.722304,0,1.115954,-1.115954,3.947336,65.78881,0.202814,1.218341,0.03993776,0,3.772226
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.16371,2.60635,0.06921753,0,0.06921753,4.013002,66.88323,0.2028003,0,0.05537402,0,2.675567
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.381398,1.38,0,-1,0,1.38,0,0,1.001398,1.239537,0,1.452632,1.38,0,0,2.094493,2.668646,0,1.452632,-1.452632,2.481794,41.36315,0.2028003,2.619538,0,0,2.668646
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.939709,1.155213,0,-1,0,1.155213,0,0,0.7844955,0.9784664,0,1.216014,1.155213,0,0,3.708528,1.216014,0,1.216014,-1.216014,1.200002,20,0.2028003,2.13368,0,0,1.216014
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.133487,0,0,-1,0,0,0,0,1.133487,1.246836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,1.246836,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2090611,0,0,-1,0,0,0,0,0.2090611,0.2299673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.2299673,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08580182,0,0,-1,0,0,0,0,0.08580182,0.094382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.094382,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1644873,0,0,-1,0,0,0,0,0.1644873,0.1809361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.1809361,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.219001,0,0,-1,0,0,0,0,0.219001,0.2409011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.2409011,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.123366,0,0,-1,0,0,0,0,0.123366,0.1357026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.1357026,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05229941,0,0,-1,0,0,0,0,0.05229941,0.05752935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028003,0.05752935,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2807238,0.2807238,1.7,0,0.5202,0.2807238,0,-0.0000000000000002220446,0,0,0,0,0,1.419276,1.348312,5.059654,0,1.348312,0,1.348312,2.479124,41.31865,0.2029109,0.3087962,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2185732,0.2185732,1.671205,0,0.5123389,0.2185732,9.942087,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.711342,1.213481,1.401731,0,1.401731,3.808922,63.48191,0.2030021,0.2404305,0.01738459,1.7,1.235212
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.801836,1.801836,1.7,0,0.5202,1.801836,15.87675,0,0,0,0.2860729,0.1071955,0.1018357,0,0,2.309611,2.475039,0.1788774,0,0.1788774,3.97862,66.3102,0.2030169,1.982019,0.2288583,1.7,2.761112
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.941791,1.941791,1.7,0,0.5202,1.941791,24.71562,0,0,0,0.4799258,0.2545173,0.2417914,0,0,2.130734,2.636029,0.2254085,0,0.2254085,4.192461,69.87422,0.2030356,2.135971,0.3839406,1.7,3.115954
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.397883,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.01788282,0.1576711,0.6216337,1.452632,1.38,0,0,1.905325,2.838896,0,0.8309978,-0.8309978,3.316513,55.2751,0.2030356,1.537671,0.497307,0,3.46053
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.738328,0.738328,0,0,0,0.738328,97.07016,0,0,0,0.7166961,0.7771873,0.738328,0,0,2.828656,2.007898,0,0.06049122,-0.06049122,3.25275,54.21239,0.2030356,0.8121607,0.5733569,0,2.724594
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3666623,0.3666623,0,0,0,0.3666623,166.1188,0,0,0,0.609095,0.3859603,0.3666623,0,0,2.895869,1.947407,0.2231347,0,0.2231347,3.464434,57.74045,0.2029915,0.4033286,0.487276,0,2.556502
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3424063,0.3424063,0,0,0,0.3424063,276.5322,0,0,0,0.9468635,0.3604277,0.3424063,0,0,2.672734,2.148228,0.5864359,0,0.5864359,4.020776,67.01279,0.2028756,0.3766469,0.7574908,0,3.095092
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5121278,0.5121278,0,0,0,0.5121278,175.2482,0,0,0,0.8974946,0.5390818,0.5121278,0,0,2.086298,2.676021,0.3584128,0,0.3584128,4.360796,72.67979,0.2028049,0.5633405,0.7179957,0,3.573515
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.234416,1.234416,0,-1,0,1.234416,96.90966,0,0,0,1.196268,1.299385,1.234416,0,0,1.727885,2.998592,0,0.1031169,-0.1031169,4.252101,70.86821,0.2028049,1.357857,0.9570146,0,4.19486
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.08272237,0.08272237,0,0,0,0.08272237,763.0568,0,0,0,0.6312187,0.08707618,0.08272237,0,0,1.84246,2.895475,0.5441425,0,0.5441425,4.76832,79.47184,0.2026975,0.0909946,0.504975,0,3.526694
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9306434,0.9306434,0,0,0,0.9306434,75.32612,0,0.0000000000000001110223,0,0.7010176,0.9796247,0.9306434,0,0,1.298317,3.385203,0,0.2786071,-0.2786071,4.474642,74.57722,0.2026975,1.023708,0.5608141,0,4.086221
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.566602,2.566602,1.7,0,0.5202,2.566602,14.61566,0,0,0,0.3751259,0.9122128,0.8666022,0,0,1.607881,3.106596,0,0.537087,-0.537087,3.908503,65.14159,0.2026975,2.823262,0.3001007,1.7,3.481722
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.755347,1.755347,1.7,0,0.5202,1.755347,2.750821,0.0000000000000001595946,0,0,0.04828646,0.0582599,0.05534691,0,0,2.204644,2.569509,0,0.00997345,-0.00997345,3.89799,64.96637,0.2026975,1.930882,0.03862916,1.7,2.617796
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.939279,1.38,0,-1,0,1.38,0,0,0.5592787,0.7532066,0,1.452632,1.38,0,0,2.215726,2.559536,0,1.452632,-1.452632,2.366782,39.44629,0.2026975,2.133207,0,0,2.559536
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.527994,1.051559,0,-1,0,1.051559,0,0,0.476435,0.6292344,0,1.106904,1.051559,0,0,3.829761,1.106904,0,1.106904,-1.106904,1.200002,20,0.2026975,1.680794,0,0,1.106904
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4567957,0,0,-1,0,0,0,0,0.4567957,0.5024753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.5024753,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01616492,0,0,-1,0,0,0,0,0.01616492,0.01778141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.01778141,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4843946,0,0,-1,0,0,0,0,0.4843946,0.532834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.532834,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02629949,0,0,-1,0,0,0,0,0.02629949,0.02892943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.02892943,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3352366,0,0,-1,0,0,0,0,0.3352366,0.3687603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.3687603,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01679966,0,0,-1,0,0,0,0,0.01679966,0.01847962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026975,0.01847962,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.241925,0.241925,1.694557,0,0.518714,0.241925,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027999,0.2661175,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.2028268,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1680292,0.1680292,1.620661,0,0.4985404,0.1680292,180.7408,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.2028473,0.1848321,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3069402,0.3069402,0,0,0,0.3069402,249.3023,0,0,0,0.7652088,0.3230949,0.3069402,0,0,0.5955116,4.017728,0.4421138,0,0.4421138,5.854486,97.57458,0.2027605,0.3376342,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6443673,0.6443673,0,-1,0,0.6443673,188.2994,0.3816604,0,0,1.213339,0.6782813,0.6443673,0,0,0.1533977,4.415631,0.1533977,0,0.1533977,6.000012,100,0.2027304,0.708804,0.9706716,0,5.628971
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3947282,0.3947282,0,0,0,0.3947282,371.0651,1.049195,0,0,1.464698,0.4155033,0.3947282,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,0.434201,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.978598,1.978598,0.5985979,0,0.2195172,1.978598,89.45374,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,2.176458,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5171733,0.5171733,0,0,0,0.5171733,339.1873,1.209793,0,0,1.754186,0.544393,0.5171733,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,0.5688907,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01244043,0.01244043,0,0,0,0.01244043,14184.54,1.751522,0,0,1.764617,0.01309519,0.01244043,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,0.01368447,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.198333,1.198333,0,-1,0,1.198333,142.5661,0.447013,0,0,1.708416,1.261403,1.198333,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,1.318166,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5715896,0.5715896,0,0,0,0.5715896,227.6875,0.6997649,0,0,1.301438,0.6016732,0.5715896,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,0.6287485,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027304,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.0706,1.0706,0,0,0,1.0706,39.29125,0,0,0,0.4206521,1.126947,1.0706,0,0,0,4.553689,0,0.7062951,-0.7062951,5.255512,87.59168,0.2027304,1.17766,0.3365217,0,4.974341
