Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7847723,3.847394,0.07744773,0,0.07744773,5.328985,88.81624,0.2027152,0,0.06195818,0,3.924842
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7073246,3.917097,0,0,0,5.328985,88.81624,0.2027152,0,0,0,3.917097
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.477065,1.38,0,-1,0,1.38,0,0,0.09706482,0.2447713,0,1.452632,1.38,0,0,0.7073246,3.917097,0,1.452632,-1.452632,3.797777,63.29615,0.2027152,1.624771,0,0,3.917097
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.910278,1.38,0,-1,0,1.38,0,0,0.5302783,0.7213062,0,1.452632,1.38,0,0,2.32136,2.464465,0,1.452632,-1.452632,2.266569,37.77607,0.2027152,2.101306,0,0,2.464465
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5079885,0.5079885,0,-1,0,0.5079885,0,0,0.0000000000000001110223,0,0,0.5347247,0.5079885,0,0,3.935395,1.011834,0,0.5347247,-0.5347247,1.702919,28.38193,0.2027152,0.5587873,0,0,1.011834
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1665102,0.1665102,0,-1,0,0.1665102,0,0,0.00000000000000002775558,0,0,0.1752739,0.1665102,0,0,4.529533,0.477109,0,0.1752739,-0.1752739,1.518165,25.30269,0.2027152,0.1831612,0,0,0.477109
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.289162,0.2867433,0,-1,0,0.2867433,0,0,0.002418615,0.03133481,0,0.3018351,0.2867433,0,0,4.724282,0.3018351,0,0.3018351,-0.3018351,1.200002,20,0.2027152,0.3180782,0,0,0.3018351
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5044556,0,0,-1,0,0,0,0,0.5044556,0.5549011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027152,0.5549011,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2872753,0,0,-1,0,0,0,0,0.2872753,0.3160029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027152,0.3160029,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.609127,0,0,-1,0,0,0,0,0.609127,0.6700397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027152,0.6700397,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027152,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07743752,0.07743752,1.530069,0,0.4738089,0.07743752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027688,0.08518127,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5092107,0.5092107,1.7,0,0.5202,0.5092107,2.666747,0,0,0,0.01357936,0,0,1.190789,1.13125,3.679654,1.242,1.144829,0,1.144829,3.595266,59.92097,0.2028971,0.5601317,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.743908,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.6639082,1.038299,0.2472446,1.452632,1.38,0,0,2.534825,2.272346,0,1.205387,-1.205387,2.324676,38.74453,0.2028971,4.118299,0.1977957,1.7,2.519591
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7416569,0.7416569,1.7,0,0.5202,0.7416569,66.201,-0.0000000000000001110223,0,0,0.4909842,0,0,0.9583431,0.910426,3.874144,1.066959,1.40141,0,1.40141,3.654171,60.90272,0.2029959,0.8158226,0.3927874,1.7,1.557944
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6941282,0.6941282,0,-1,0,0.6941282,92.38838,0,0,0,0.6412938,0.7306612,0.6941282,0,0,2.472734,2.328228,0,0.08936743,-0.08936743,3.559969,59.3327,0.2029959,0.763541,0.5130351,0,2.969522
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7663408,0.7663408,0,0,0,0.7663408,142.5449,0,0,0,1.09238,0.8066745,0.7663408,0,0,2.572031,2.238861,0.2857054,0,0.2857054,3.831013,63.85009,0.20294,0.8429748,0.8739039,0,3.331241
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.56066,1.56066,1.7,0,0.5202,1.56066,52.62241,0,0,0,0.8212568,0,0,0.1393404,0.1323733,2.286326,2.495996,0.9536301,0,0.9536301,4.735706,78.92828,0.2030222,1.716726,0.6570054,1.7,3.317253
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.425,0,0.172125,0,0,0.5923745,0,0,1.50007,0,0,0,0,1.332695,3.354263,1.332695,0,1.332695,6.000012,100,0.202762,0,1.200056,1.7,4.854333
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9140652,0.9140652,0,0,0,0.9140652,129.6445,0.2228618,0,0,1.185036,0.9621739,0.9140652,0,0,0,4.553689,0,0,0,6.000012,100,0.202762,1.005472,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6846593,0.6846593,0,-1,0,0.6846593,152.788,0.3253833,0,0,1.046077,0.720694,0.6846593,0,0,0,4.553689,0,0,0,6.000012,100,0.202762,0.7531253,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4641337,0.4641337,0,0,0,0.4641337,169.2202,0.2968464,0,0,0.7854082,0.4885618,0.4641337,0,0,0,4.553689,0,0,0,6.000012,100,0.202762,0.5105471,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.645322,1.645322,1.077922,0,0.3503726,1.645322,36.3007,0.0000000000000001110223,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.202762,1.809854,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202762,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9857178,0.9857178,0,0,0,0.9857178,8.190165,0,0.0000000000000002220446,0,0.08073191,1.037598,0.9857178,0,0,0,4.553689,0,0.9568657,-0.9568657,4.991387,83.18961,0.202762,1.08429,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.818838,1.38,0,-1,0,1.38,0,0,0.4388378,0.6207216,0,1.452632,1.38,0,0,1.063184,3.596823,0,1.452632,-1.452632,3.460179,57.66953,0.202762,2.000722,0,0,3.596823
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.677219,2.144192,0,0,0,3.460179,57.66953,0.202762,0,0,0,2.144192
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.257046,1.38,0,-1,0,1.38,0,0,0.8770458,1.10275,0,1.452632,1.38,0,0,2.677219,2.144192,0,1.452632,-1.452632,1.928971,32.14945,0.202762,2.48275,0,0,2.144192
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.291255,0.69156,0,0,0,1.928971,32.14945,0.202762,0,0,0,0.69156
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.291255,0.69156,0,0,0,1.928971,32.14945,0.202762,0,0,0,0.69156
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4443322,0.4443322,0,-1,0,0.4443322,0,0,0.00000000000000005551115,0,0,0.4677181,0.4443322,0,0,4.291255,0.69156,0,0.4677181,-0.4677181,1.435953,23.9325,0.202762,0.4887654,0,0,0.69156
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.810941,0.223842,0,0,0,1.435953,23.9325,0.202762,0,0,0,0.223842
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.810941,0.223842,0,0,0,1.435953,23.9325,0.202762,0,0,0,0.223842
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1644976,0.1644976,0,-1,0,0.1644976,0,0,0.00000000000000002775558,0,0,0.1731553,0.1644976,0,0,4.810941,0.223842,0,0.1731553,-0.1731553,1.253431,20.89047,0.202762,0.1809473,0,0,0.223842
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2289447,0.0481523,0,-1,0,0.0481523,0,0,0.1807924,0.2036868,0,0.05068663,0.0481523,0,0,5.003336,0.05068663,0,0.05068663,-0.05068663,1.200002,20,0.202762,0.2518391,0,0,0.05068663
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1569244,0.1569244,1.609556,0,0.4955088,0.1569244,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028384,0.1726168,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.222268,0.222268,1.6749,0,0.5133476,0.222268,8.521113,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2029298,0.2444948,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09204778,0.09204778,1.544679,0,0.4777975,0.09204778,316.6594,0,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2029303,0.1012526,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2028119,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.08816,1.08816,0,-1,0,1.08816,121.1243,0.1725946,0,0,1.318026,1.145431,1.08816,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,1.196976,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03186088,0.03186088,0,0,0,0.03186088,4697.619,1.463165,0,0,1.496702,0.03353776,0.03186088,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,0.03504696,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3306362,0.3306362,0,0,0,0.3306362,501.8374,1.311218,0,0,1.659256,0.3480382,0.3306362,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,0.3636999,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.71341,1.71341,0.425,0,0.172125,1.71341,91.99839,0.2200886,0,0,1.57631,1.356221,1.28841,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,1.884751,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.033162,1.033162,0,-1,0,1.033162,138.2595,0.3409056,0,0,1.428445,1.087539,1.033162,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,1.136479,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1380402,0.1380402,0,0,0,0.1380402,725.1827,0.8557384,0,0,1.001044,0.1453055,0.1380402,0,0,0,4.553689,0,0,0,6.000012,100,0.2028119,0.1518443,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.548216,2.548216,1.7,0,0.5202,2.548216,33.54028,0.0000000000000002220446,0,0,0.8546788,0.8928593,0.8482163,0,0,0,4.553689,0,0.03818051,-0.03818051,5.959766,99.32924,0.2028119,2.803038,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.251971,1.251971,0,0,0,1.251971,41.45538,0,0,0,0.5190094,1.317864,1.251971,0,0,0.04242279,4.515509,0,0.798855,-0.798855,5.117699,85.29482,0.2028119,1.377168,0.4152075,0,5.034518
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.257793,2.257793,1.7,0,0.5202,2.257793,3.329369,0,0,0,0.07517027,0.5871511,0.5577936,0,0,0.9300395,3.716653,0,0.5119808,-0.5119808,4.578024,76.30025,0.2028119,2.483573,0.06013621,1.7,3.791824
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.113369,1.38,0,-1,0,1.38,0,0,0.7333688,0.9447057,0,1.452632,1.38,0,0,1.498907,3.204673,0,1.452632,-1.452632,3.046816,50.78016,0.2028119,2.324706,0,0,3.204673
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.141135,1.141135,0,-1,0,1.141135,0,0,0.0000000000000002220446,0,0,1.201194,1.141135,0,0,3.112942,1.752041,0,1.201194,-1.201194,1.780646,29.67737,0.2028119,1.255248,0,0,1.752041
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447602,0.5508467,0,0,0,1.780646,29.67737,0.2028119,0,0,0,0.5508467
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447602,0.5508467,0,0,0,1.780646,29.67737,0.2028119,0,0,0,0.5508467
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447602,0.5508467,0,0,0,1.780646,29.67737,0.2028119,0,0,0,0.5508467
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07012736,0.07012736,0,-1,0,0.07012736,0,0,0.00000000000000001387779,0,0,0.07381827,0.07012736,0,0,4.447602,0.5508467,0,0.07381827,-0.07381827,1.702834,28.38052,0.2028119,0.07714009,0,0,0.5508467
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2363966,0.2363966,0,-1,0,0.2363966,0,0,0.00000000000000002775558,0,0,0.2488385,0.2363966,0,0,4.529623,0.4770285,0,0.2488385,-0.2488385,1.440536,24.00888,0.2028119,0.2600362,0,0,0.4770285
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.72127,0.2167805,0,-1,0,0.2167805,0,0,0.5044896,0.5766166,0,0.22819,0.2167805,0,0,4.80611,0.22819,0,0.22819,-0.22819,1.200002,20,0.2028119,0.7933971,0,0,0.22819
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3839292,0,0,-1,0,0,0,0,0.3839292,0.4223221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028119,0.4223221,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09537648,0,0,-1,0,0,0,0,0.09537648,0.1049141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028119,0.1049141,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2254254,0.2254254,1.678057,0,0.5142096,0.2254254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029077,0.2479679,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3130532,0.3130532,1.7,0,0.5202,0.3130532,4.637634,0,0,0,0.01451826,0,0,1.386947,1.3176,3.679654,1.242,1.332118,0,1.332118,3.772943,62.88226,0.2030189,0.3443585,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4381514,0.4381514,1.7,0,0.5202,0.4381514,86.66212,0,0,0,0.3797113,0,0,1.261849,1.198756,2.347537,2.440906,1.578467,0,1.578467,5.270409,87.83997,0.2030821,0.4819665,0.303769,1.7,2.820617
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.273694,2.273694,1.7,0,0.5202,2.273694,38.05626,0,0,0,0.8652831,0.6038888,0.5736943,0,0,0.7690692,3.861527,0.2613944,0,0.2613944,5.518389,91.97297,0.2031033,2.501064,0.6922265,1.7,4.72681
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.537686,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.1576865,0.3114551,1.11962,1.452632,1.38,0,0,0.5076748,4.096782,0,0.3330119,-0.3330119,5.167364,86.12256,0.2031033,1.691455,0.8956957,0,5.216401
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5749279,0.5749279,0,0,0,0.5749279,238.7238,0,0,0,1.37249,0.6051872,0.5749279,0,0,0.8776881,3.76377,0.7673025,0,0.7673025,5.895291,98.25465,0.2029549,0.6324206,1.097992,0,5.13626
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.471769,1.471769,0.425,0,0.172125,1.471769,111.9344,0.4351678,0,0,1.647415,1.101862,1.046769,0,0,0.1103856,4.454342,0.1103856,0,0.1103856,6.000012,100,0.2029335,1.618946,1.317932,1.7,6.101757
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.392013,1.392013,0.425,0,0.172125,1.392013,135.7548,0.8718157,0,0,1.889724,1.017909,0.9670132,0,0,0,4.553689,0,0,0,6.000012,100,0.2029335,1.531215,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8914484,0.8914484,0,0,0,0.8914484,178.2314,0.6504738,0,0,1.58884,0.9383667,0.8914484,0,0,0,4.553689,0,0,0,6.000012,100,0.2029335,0.9805932,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029335,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.198096,1.198096,0,0,0,1.198096,107.5481,0.02737561,0,0,1.288529,1.261154,1.198096,0,0,0,4.553689,0,0,0,6.000012,100,0.2029335,1.317905,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029335,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6696167,0.6696167,0,0,0,0.6696167,51.48931,0,0,0,0.344781,0.7048597,0.6696167,0,0,0,4.553689,0,0.3600787,-0.3600787,5.620456,93.67407,0.2029335,0.7365784,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.67989,1.67989,1.7,0,0.5202,1.67989,4.93631,0,0,0,0.08292456,0,0,0.02011041,0.01910488,0.4000874,4.19361,0.1020294,0,0.1020294,5.717249,95.2873,0.2029424,1.847879,0.06633965,1.7,4.276535
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7669752,0.7669752,0,-1,0,0.7669752,0,0,0.0000000000000001110223,0,0,0.8073424,0.7669752,0,0,0.298058,4.285437,0,0.8073424,-0.8073424,4.866236,81.10377,0.2029424,0.8436728,0,0,4.285437
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.195105,3.478094,0,0,0,4.866236,81.10377,0.2029424,0,0,0,3.478094
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8969005,0.8969005,0,-1,0,0.8969005,0,0,0.0000000000000001110223,0,0,0.9441058,0.8969005,0,0,1.195105,3.478094,0,0.9441058,-0.9441058,3.871061,64.51756,0.2029424,0.9865906,0,0,3.478094
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.195241,0.195241,0,-1,0,0.195241,0,0,0.00000000000000002775558,0,0,0.2055169,0.195241,0,0,2.244112,2.533989,0,0.2055169,-0.2055169,3.654427,60.907,0.2029424,0.2147651,0,0,2.533989
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2289128,0.2289128,0,-1,0,0.2289128,0,0,0.00000000000000002775558,0,0,0.2409608,0.2289128,0,0,2.472464,2.328472,0,0.2409608,-0.2409608,3.400432,56.67376,0.2029424,0.2518041,0,0,2.328472
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1916723,0.1916723,0,-1,0,0.1916723,0,0,0.00000000000000002775558,0,0,0.2017603,0.1916723,0,0,2.740198,2.087511,0,0.2017603,-0.2017603,3.187758,53.12919,0.2029424,0.2108396,0,0,2.087511
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964376,1.885751,0,0,0,3.187758,53.12919,0.2029424,0,0,0,1.885751
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2448648,0.2448648,0,-1,0,0.2448648,0,0,0.00000000000000005551115,0,0,0.2577524,0.2448648,0,0,2.964376,1.885751,0,0.2577524,-0.2577524,2.916063,48.60096,0.2029424,0.2693512,0,0,1.885751
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2268388,0.2268388,0,-1,0,0.2268388,0,0,0.00000000000000002775558,0,0,0.2387776,0.2268388,0,0,3.250767,1.627998,0,0.2387776,-0.2387776,2.664369,44.40607,0.2029424,0.2495226,0,0,1.627998
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5344571,0.5344571,0,-1,0,0.5344571,0,0,0,0,0,0.5625864,0.5344571,0,0,3.516076,1.38922,0,0.5625864,-0.5625864,2.071351,34.52245,0.2029424,0.5879028,0,0,1.38922
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2676961,0.2676961,0,0,0,0.2676961,0,0,0.00000000000000005551115,0,0,0.2817854,0.2676961,0,0,4.141172,0.8266341,0,0.2817854,-0.2817854,1.774323,29.572,0.2029424,0.2944657,0,0,0.8266341
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01408895,0.01408895,0,0,0,0.01408895,80.31362,0,0,0,0.01131534,0.01483047,0.01408895,0,0,4.454267,0.5448488,0,0.003515127,-0.003515127,1.770618,29.51024,0.2029424,0.01549784,0.009052276,0,0.5561641
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.195985,1.195985,1.7,0,0.5202,1.195985,8.036609,0,0,0,0.09611662,0,0,0.5040151,0.4788144,4.458172,0.5413336,0.574931,0,0.574931,2.316046,38.60068,0.2030032,1.315583,0.07689329,1.7,0.6374503
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.073433,1.073433,1.7,0,0.5202,1.073433,19.48572,0,0,0,0.2091662,0,0,0.6265668,0.5952384,3.883241,1.058772,0.8044046,0,0.8044046,3.079171,51.31941,0.2030859,1.180776,0.1673329,1.7,1.267938
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,3.078837,1.782736,0.2074139,0,0.2074139,3.275941,54.59891,0.2030459,0,0.1659311,0,1.99015
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8837174,0.8837174,0,0,0,0.8837174,57.60764,0,0,0,0.5090888,0.9302288,0.8837174,0,0,2.871423,1.969408,0,0.4211401,-0.4211401,2.83202,47.20024,0.2030459,0.9720892,0.407271,0,2.478497
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,3.339356,1.548268,0.6849874,0,0.6849874,3.481856,58.03082,0.2029138,0,0.5479899,0,2.233255
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06223796,0.06223796,0,0,0,0.06223796,734.2659,0,0,0,0.4569921,0.06551365,0.06223796,0,0,2.654369,2.164757,0.3914785,0,0.3914785,3.853245,64.22063,0.2028383,0.06846176,0.3655937,0,2.621749
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6457468,0.6457468,0,0,0,0.6457468,32.58549,0,0,0,0.2104198,0.6797335,0.6457468,0,0,2.262891,2.517087,0,0.4693137,-0.4693137,3.358545,55.97564,0.2028383,0.7103215,0.1683358,0,2.727507
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.513345,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.1333449,0.2846794,0.4499338,1.452632,1.38,0,0,2.78435,2.047774,0,1.002698,-1.002698,2.301609,38.36007,0.2028383,1.664679,0.359947,0,2.497707
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,3.898459,1.045076,0.3287201,0,0.3287201,2.61346,43.55759,0.202775,0,0.2629761,0,1.373796
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,3.569739,1.340924,0.2640954,0,0.2640954,2.864003,47.73329,0.2027242,0,0.2112763,0,1.605019
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.780458,1.780458,1.7,0,0.5202,1.780458,5.5555,0,0,0,0.09891331,0.08469222,0.08045761,0,0,3.305644,1.57861,0.0142211,0,0.0142211,2.877495,47.95815,0.2027254,1.958503,0.07913065,1.7,1.677523
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6836757,0.6836757,1.7,0,0.5202,0.6836757,11.96963,0,0,0,0.08183342,0,0,1.016324,0.9655081,3.291422,1.591409,1.047342,0,1.047342,3.87109,64.51804,0.2028387,0.7520432,0.06546674,1.7,1.673242
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.624743,1.38,0,-1,0,1.38,0,0,0.2447429,0.4072172,0,1.452632,1.38,0,0,2.244081,2.534016,0,1.452632,-1.452632,2.339882,38.99795,0.2028387,1.787217,0,0,2.534016
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4688538,0.4688538,0,-1,0,0.4688538,0,0,0.00000000000000005551115,0,0,0.4935303,0.4688538,0,0,3.858116,1.081385,0,0.4935303,-0.4935303,1.819655,30.32753,0.2028387,0.5157391,0,0,1.081385
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.750909,0.5584616,0,-1,0,0.5584616,0,0,2.192447,2.467538,0,0.5878543,0.5584616,0,0,4.406483,0.5878543,0,0.5878543,-0.5878543,1.200002,20,0.2028387,3.026,0,0,0.5878543
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2279427,0,0,-1,0,0,0,0,0.2279427,0.250737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.250737,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4249834,0,0,-1,0,0,0,0,0.4249834,0.4674817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.4674817,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4567819,0,0,-1,0,0,0,0,0.4567819,0.5024601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.5024601,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3306855,0,0,-1,0,0,0,0,0.3306855,0.3637541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.3637541,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5250068,0,0,-1,0,0,0,0,0.5250068,0.5775075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.5775075,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4432371,0,0,-1,0,0,0,0,0.4432371,0.4875607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028387,0.4875607,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06571361,0.06571361,1.518345,0,0.4706082,0.06571361,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028877,0.07228497,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.0209,0.0209,1.473532,0,0.4583741,0.0209,88.79113,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2029201,0.02299,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.98483,0.98483,1.7,0,0.5202,0.98483,29.20094,0,0,0,0.2875796,0,0,0.71517,0.6794115,2.281097,2.500702,0.9669911,0,0.9669911,4.753342,79.22221,0.203018,1.083313,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5614758,0.5614758,1.178367,0,0.3777941,0.5614758,118.3928,0,0,0,0.6647472,0,0,0.6168908,0.5860463,1.314106,3.370994,1.250793,0,1.250793,5.939949,98.99895,0.202994,0.6176234,0.5317977,1.7,4.035741
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.174584,1.174584,0,-1,0,1.174584,67.25184,0,0,0,0.7899293,1.236404,1.174584,0,0,0.06331248,4.496708,0,0.4464749,-0.4464749,5.469323,91.1552,0.202994,1.292042,0.6319434,0,5.286637
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.435938,1.435938,0.5990114,0,0.2196301,1.435938,100.3087,0,0,0,1.440371,0.8809755,0.8369268,0,0,0.5593956,4.050233,0.5593956,0,0.5593956,6.000012,100,0.2029367,1.579532,1.152297,1.7,5.490604
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029367,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.407595,1.407595,0.425,0,0.172125,1.407595,106.498,0.4647501,0,0,1.49906,1.03431,0.9825948,0,0,0,4.553689,0,0,0,6.000012,100,0.2029367,1.548354,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9048727,0.9048727,0,0,0,0.9048727,175.8938,0.6391171,0,0,1.591615,0.9524975,0.9048727,0,0,0,4.553689,0,0,0,6.000012,100,0.2029367,0.99536,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.947153,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.5671533,0.7618686,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2029367,2.141869,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.048069,1.048069,0,0,0,1.048069,67.97184,0,0,0,0.7123916,1.10323,1.048069,0,0,0.3623318,4.227591,0,0.3908386,-0.3908386,5.244294,87.40472,0.2029367,1.152876,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4623133,0.4623133,0,0,0,0.4623133,128.4405,0,0,0,0.5937977,0.4866456,0.4623133,0,0,0.7965969,3.836752,0.1071521,0,0.1071521,5.345947,89.09895,0.2029162,0.5085447,0.4750381,0,4.43055
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8051298,0.8051298,0,0,0,0.8051298,43.54521,0,0,0,0.3505955,0.8475051,0.8051298,0,0,0.6894448,3.933189,0,0.4969096,-0.4969096,4.822158,80.36915,0.2029162,0.8856428,0.2804764,0,4.283784
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.422024,1.422024,1.7,0,0.5202,1.422024,5.953866,0,0,0,0.08466541,0,0,0.2779758,0.264077,1.241567,3.436279,0.3487424,0,0.3487424,5.153005,85.88324,0.202952,1.564227,0.06773233,1.7,3.520944
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.947103,1.38,0,-1,0,1.38,0,0,1.567103,1.861814,0,1.452632,1.38,0,0,0.8928242,3.750147,0,1.452632,-1.452632,3.621797,60.36316,0.202952,3.241813,0,0,3.750147
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.317155,1.317155,0,-1,0,1.317155,0,0,0,0.0688701,0,1.386479,1.317155,0,0,2.506859,2.297516,0,1.386479,-1.386479,2.16032,36.00526,0.202952,1.44887,0,0,2.297516
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3083029,0.3083029,0,-1,0,0.3083029,0,0,0.00000000000000005551115,0,0,0.3245293,0.3083029,0,0,4.047391,0.911037,0,0.3245293,-0.3245293,1.818236,30.30387,0.202952,0.3391332,0,0,0.911037
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407979,0.5865077,0,0,0,1.818236,30.30387,0.202952,0,0,0,0.5865077
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0109429,0.0109429,0,-1,0,0.0109429,0,0,0.000000000000000001734723,0,0,0.01151884,0.0109429,0,0,4.407979,0.5865077,0,0.01151884,-0.01151884,1.806094,30.10151,0.202952,0.01203719,0,0,0.5865077
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4959053,0.4959053,0,-1,0,0.4959053,0,0,0.00000000000000005551115,0,0,0.5220056,0.4959053,0,0,4.420778,0.5749888,0,0.5220056,-0.5220056,1.255852,20.93082,0.202952,0.5454959,0,0,0.5749888
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2778116,0.05033409,0,-1,0,0.05033409,0,0,0.2274775,0.2552586,0,0.05298326,0.05033409,0,0,5.000784,0.05298326,0,0.05298326,-0.05298326,1.200002,20,0.202952,0.3055927,0,0,0.05298326
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1702435,0,0,-1,0,0,0,0,0.1702435,0.1872679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202952,0.1872679,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04286263,0,0,-1,0,0,0,0,0.04286263,0.04714889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202952,0.04714889,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3150075,0,0,-1,0,0,0,0,0.3150075,0.3465083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202952,0.3465083,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2790055,0.2790055,1.7,0,0.5202,0.2790055,0,0,0,0,0,0,0,1.420995,1.349945,5.059654,0,1.349945,0,1.349945,2.480672,41.34446,0.2030582,0.3069061,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.112983,0.112983,1.565615,0,0.4835128,0.112983,19.98169,0,0,0,0.0225759,0,0,1.452632,1.38,3.70971,1.21495,1.402576,0,1.402576,3.811273,63.52109,0.2031157,0.1242812,0.01806072,1.7,1.237526
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.307134,2.477269,1.548788,0,1.548788,5.280582,88.00953,0.203113,0,0.1350304,1.7,2.646057
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7583457,3.871178,0.5419936,0,0.5419936,5.794763,96.57918,0.2030097,0,0.4335949,0,4.413171
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.220203,1.220203,0,-1,0,1.220203,78.98659,0,0,0,0.9637971,1.284425,1.220203,0,0,0.216352,4.358972,0,0.3206276,-0.3206276,5.456791,90.94634,0.2030097,1.342224,0.7710377,0,5.322769
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.304139,1.304139,0.5181556,0,0.1975565,1.304139,107.3471,0,0,0,1.399956,0.8273509,0.7859833,0,0,0.5726049,4.038344,0.5726049,0,0.5726049,6.000012,100,0.2029272,1.434553,1.119965,1.7,5.4383
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.222794,1.222794,0,0,0,1.222794,117.0258,0.1438328,0,0,1.430984,1.287151,1.222794,0,0,0,4.553689,0,0,0,6.000012,100,0.2029272,1.345073,1.144787,0,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.8474045,0.8474045,0,0,0,0.8474045,106.1391,0.007422668,0,0,0.8994275,0.8920048,0.8474045,0,0,0,4.553689,0,0,0,6.000012,100,0.2029272,0.932145,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.149979,1.149979,0,0,0,1.149979,97.69705,0,0,0,1.123495,1.210504,1.149979,0,0,0,4.553689,0,0.08700857,-0.08700857,5.908297,98.47142,0.2029272,1.264976,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5080338,0.5080338,0,-1,0,0.5080338,265.2458,0.7160898,0,0,1.347538,0.5347723,0.5080338,0,0,0.09667619,4.466681,0.09667619,0,0.09667619,6.000012,100,0.2029088,0.5588371,1.078031,0,5.814219
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029088,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029088,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029088,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1676532,0.1676532,0,0,0,0.1676532,50.08197,0,0.00000000000000002775558,0,0.08396405,0.1764771,0.1676532,0,0,0,4.553689,0,0.09251304,-0.09251304,5.902495,98.37472,0.2029088,0.1844186,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.956667,1.38,0,-1,0,1.38,0,0,0.5766673,0.772334,0,1.452632,1.38,0,0,0.1027923,4.461176,0,1.452632,-1.452632,4.371286,72.85463,0.2029088,2.152334,0,0,4.461176
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.937269,1.38,0,-1,0,1.38,0,0,0.5572692,0.7509961,0,1.452632,1.38,0,0,1.716827,3.008544,0,1.452632,-1.452632,2.840078,47.33455,0.2029088,2.130996,0,0,3.008544
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7214459,0.7214459,0,-1,0,0.7214459,0,0,0.0000000000000001110223,0,0,0.7594167,0.7214459,0,0,3.330863,1.555913,0,0.7594167,-0.7594167,2.039583,33.99298,0.2029088,0.7935904,0,0,1.555913
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08610098,0.08610098,0,-1,0,0.08610098,0,0,0,0,0,0.09063261,0.08610098,0,0,4.174659,0.7964961,0,0.09063261,-0.09063261,1.944048,32.40073,0.2029088,0.09471108,0,0,0.7964961
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1425807,0.1425807,0,-1,0,0.1425807,0,0,0,0,0,0.150085,0.1425807,0,0,4.275362,0.7058635,0,0.150085,-0.150085,1.785844,29.76401,0.2029088,0.1568388,0,0,0.7058635
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01347684,0.01347684,0,-1,0,0.01347684,0,0,0,0,0,0.01418615,0.01347684,0,0,4.442123,0.5557784,0,0.01418615,-0.01418615,1.770891,29.51479,0.2029088,0.01482452,0,0,0.5557784
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2570623,0.2570623,0,-1,0,0.2570623,0,0,0.00000000000000005551115,0,0,0.2705919,0.2570623,0,0,4.457885,0.5415923,0,0.2705919,-0.2705919,1.485662,24.76098,0.2029088,0.2827686,0,0,0.5415923
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1198929,0.1198929,0,-1,0,0.1198929,0,0,0,0,0,0.1262031,0.1198929,0,0,4.758543,0.2710004,0,0.1262031,-0.1262031,1.352632,22.54383,0.2029088,0.1318822,0,0,0.2710004
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1037521,0.1037521,0,-1,0,0.1037521,0,0,0.00000000000000001387779,0,0,0.1092127,0.1037521,0,0,4.898768,0.1447973,0,0.1092127,-0.1092127,1.237512,20.62516,0.2029088,0.1141273,0,0,0.1447973
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2118993,0.03380537,0,-1,0,0.03380537,0,0,0.1780939,0.1992838,0,0.0355846,0.03380537,0,0,5.020116,0.0355846,0,0.0355846,-0.0355846,1.200002,20,0.2029088,0.2330892,0,0,0.0355846
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1190253,0.1190253,1.571657,0,0.4851623,0.1190253,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029723,0.1309279,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6443107,0.6443107,1.7,0,0.5202,0.6443107,1.709515,0,0,0,0.01101459,0,0,1.055689,1.002905,3.679654,1.242,1.013919,0,1.013919,3.471074,57.85111,0.2030823,0.7087418,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.844361,0.844361,1.7,0,0.5202,0.844361,14.84717,0,0,0,0.1253637,0,0,0.855639,0.8128571,2.665735,2.154527,0.9382208,0,0.9382208,4.361148,72.68566,0.2031806,0.9287971,0.100291,1.7,2.279891
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.533068,1.533068,1.7,0,0.5202,1.533068,14.81729,0,0,0,0.2271592,0,0,0.1669315,0.158585,1.727514,2.998926,0.3857441,0,0.3857441,4.727097,78.7848,0.2032159,1.686375,0.1817273,1.7,3.226085
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.522873,0.522873,0,-1,0,0.522873,47.17458,0,0,0,0.2466631,0.5503926,0.522873,0,0,1.34177,3.346096,0,0.3037295,-0.3037295,4.406938,73.44882,0.2032159,0.5751603,0.1973305,0,3.592759
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.574929,1.574929,1.7,0,0.5202,1.574929,21.18222,0,0,0,0.3336049,0,0,0.1250711,0.1188176,1.679247,3.042367,0.4524225,0,0.4524225,4.836144,80.60223,0.2032552,1.732422,0.2668839,1.7,3.375971
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.459412,1.459412,1.7,0,0.5202,1.459412,55.38097,0,0,0,0.8082365,0,0,0.2405879,0.2285585,1.226825,3.449547,1.036795,0,1.036795,5.819734,96.99537,0.203344,1.605353,0.6465892,1.7,4.257783
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09887906,0.09887906,0,0,0,0.09887906,730.5436,0.4282417,0,0,0.7223547,0.1040832,0.09887906,0,0,0.1900297,4.382662,0.1900297,0,0.1900297,6.000012,100,0.203308,0.108767,0.5778837,0,5.105017
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1310468,0.1310468,0,0,0,0.1310468,744.1587,0.8372521,0,0,0.9751961,0.137944,0.1310468,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,0.1441515,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4168062,0.4168062,0,0,0,0.4168062,126.9455,0.09037333,0,0,0.5291167,0.4387433,0.4168062,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,0.4584868,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4542729,0.4542729,0,0,0,0.4542729,115.5007,0.04650624,0,0,0.5246882,0.478182,0.4542729,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,0.4997002,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.674461,1.674461,1.48249,0,0.4608198,1.674461,12.06804,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,1.841907,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203308,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.0532521,0.0532521,0,-1,0,0.0532521,0,0,0.000000000000000006938894,0,0,0.05605484,0.0532521,0,0,0,4.553689,0,0.05605484,-0.05605484,5.940925,99.01522,0.203308,0.05857731,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7598239,0.7598239,0,-1,0,0.7598239,0,0,0,0,0,0.7998146,0.7598239,0,0,0.06228315,4.497634,0,0.7998146,-0.7998146,5.097847,84.96394,0.203308,0.8358063,0,0,4.497634
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1457792,0.1457792,0,-1,0,0.1457792,0,0,0.00000000000000002775558,0,0,0.1534518,0.1457792,0,0,0.950966,3.697819,0,0.1534518,-0.1534518,4.936094,82.26807,0.203308,0.1603571,0,0,3.697819
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1491197,0.1491197,0,-1,0,0.1491197,0,0,0,0,0,0.1569681,0.1491197,0,0,1.121468,3.544368,0,0.1569681,-0.1569681,4.770635,79.51043,0.203308,0.1640316,0,0,3.544368
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5374404,0.5374404,0,-1,0,0.5374404,0,0,0.0000000000000001110223,0,0,0.5657268,0.5374404,0,0,1.295877,3.3874,0,0.5657268,-0.5657268,4.174307,69.57164,0.203308,0.5911845,0,0,3.3874
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5431691,0.5431691,0,-1,0,0.5431691,0,0,0.0000000000000001110223,0,0,0.5717569,0.5431691,0,0,1.924462,2.821673,0,0.5717569,-0.5717569,3.571622,59.52692,0.203308,0.597486,0,0,2.821673
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.559748,2.249916,0,0,0,3.571622,59.52692,0.203308,0,0,0,2.249916
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09074018,0.09074018,0,-1,0,0.09074018,0,0,0.00000000000000001387779,0,0,0.09551598,0.09074018,0,0,2.559748,2.249916,0,0.09551598,-0.09551598,3.470939,57.84887,0.203308,0.0998142,0,0,2.249916
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03192243,0.03192243,0,-1,0,0.03192243,0,0,0.000000000000000006938894,0,0,0.03360256,0.03192243,0,0,2.665877,2.1544,0,0.03360256,-0.03360256,3.435519,57.25854,0.203308,0.03511468,0,0,2.1544
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703213,2.120797,0,0,0,3.435519,57.25854,0.203308,0,0,0,2.120797
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3226804,0.3226804,0,0,0,0.3226804,0,0,0.00000000000000005551115,0,0,0.3396636,0.3226804,0,0,2.703213,2.120797,0,0.3396636,-0.3396636,3.077482,51.29127,0.203308,0.3549485,0,0,2.120797
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.378478,0.378478,0,0,0,0.378478,7.529368,0,0.00000000000000005551115,0,0.028497,0.3983979,0.378478,0,0,3.080617,1.781134,0,0.3699009,-0.3699009,2.687572,44.79279,0.203308,0.4163258,0.0227976,0,1.809631
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.27432,1.27432,1.7,0,0.5202,1.27432,25.32702,0,0,0,0.3227471,0,0,0.4256805,0.4043964,3.491618,1.411233,0.7271436,0,0.7271436,3.377401,56.28991,0.2033772,1.401752,0.2581977,1.7,1.73398
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.385897,2.385897,1.7,0,0.5202,2.385897,18.41067,0,0,0,0.4392595,0.7219964,0.6858966,0,0,2.764474,2.065662,0,0.282737,-0.282737,3.07937,51.32274,0.2033772,2.624486,0.3514076,1.7,2.504922
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1693857,0.1693857,0,-1,0,0.1693857,541.3477,0,0,0,0.9169656,0.1783007,0.1693857,0,0,3.078626,1.782925,0.7386649,0,0.7386649,3.78013,63.00203,0.2032372,0.1863243,0.7335725,0,2.699891
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.339962,2.447724,1.613681,0,1.613681,5.311002,88.51653,0.2029321,0,1.290945,0,4.061405
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.841871,1.841871,0.7688504,0,0.2659962,1.841871,100.7549,0,0,0,1.855775,1.129495,1.07302,0,0,0.7262803,3.900037,0.7262803,0,0.7262803,6.000012,100,0.2028816,2.026058,1.48462,1.7,5.755812
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2049139,0.2049139,0,0,0,0.2049139,808.7459,1.441534,0,0,1.657233,0.2156989,0.2049139,0,0,0,4.553689,0,0,0,6.000012,100,0.2028816,0.2254053,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.500679,1.500679,0.425,0,0.172125,1.500679,90.84283,0.2309656,0,0,1.363259,1.132293,1.075679,0,0,0,4.553689,0,0,0,6.000012,100,0.2028816,1.650746,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.609715,1.38,0,-1,0,1.38,86.62967,0,0.2297151,0.3906866,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2028816,1.770687,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.805753,1.805753,0.95644,0,0.3172081,1.805753,65.33158,0,0,0,1.179727,0.8940133,0.8493127,0,0,0.2857135,4.296547,0.2857135,0,0.2857135,6.000012,100,0.2029043,1.986328,0.9437814,1.7,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.234376,1.234376,0,0,0,1.234376,53.86192,0,0,0,0.6648585,1.299343,1.234376,0,0,0,4.553689,0,0.6344845,-0.6344845,5.331207,88.85326,0.2029043,1.357813,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1983685,0.1983685,0,0,0,0.1983685,201.4012,0,0,0,0.3995166,0.208809,0.1983685,0,0,0.7049828,3.919204,0.1907077,0,0.1907077,5.512128,91.86861,0.2028683,0.2182054,0.3196133,0,4.318721
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.446413,2.446413,1.7,0,0.5202,2.446413,3.480422,0,0,0,0.0851455,0.7856981,0.7464132,0,0,0.5142751,4.090841,0,0.7005526,-0.7005526,4.773681,79.56118,0.2028683,2.691055,0.0681164,1.7,4.175987
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.292667,3.390289,0,0,0,4.773681,79.56118,0.2028683,0,0,0,3.390289
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.276145,1.276145,0,-1,0,1.276145,0,0,0,0.02375907,0,1.34331,1.276145,0,0,1.292667,3.390289,0,1.34331,-1.34331,3.357707,55.96168,0.2028683,1.403759,0,0,3.390289
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9488778,0.9488778,0,-1,0,0.9488778,0,0,0.0000000000000001110223,0,0,0.9988187,0.9488778,0,0,2.785234,2.046979,0,0.9988187,-0.9988187,2.30486,38.41426,0.2028683,1.043766,0,0,2.046979
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3425383,0.3425383,0,-1,0,0.3425383,0,0,0.00000000000000005551115,0,0,0.3605667,0.3425383,0,0,3.895032,1.04816,0,0.3605667,-0.3605667,1.924789,32.07976,0.2028683,0.3767922,0,0,1.04816
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1802359,0.1802359,0,-1,0,0.1802359,0,0,0.00000000000000002775558,0,0,0.189722,0.1802359,0,0,4.295662,0.6875933,0,0.189722,-0.189722,1.724805,28.74669,0.2028683,0.1982595,0,0,0.6875933
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2500468,0.2500468,0,-1,0,0.2500468,0,0,0,0,0,0.2632072,0.2500468,0,0,4.506464,0.4978713,0,0.2632072,-0.2632072,1.44736,24.12262,0.2028683,0.2750515,0,0,0.4978713
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798916,0.2346642,0,0,0,1.44736,24.12262,0.2028683,0,0,0,0.2346642
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04459558,0.04459558,0,-1,0,0.04459558,0,0,0,0,0,0.04694272,0.04459558,0,0,4.798916,0.2346642,0,0.04694272,-0.04694272,1.397878,23.29792,0.2028683,0.04905514,0,0,0.2346642
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2158644,0.1783354,0,-1,0,0.1783354,0,0,0.03752906,0.05911551,0,0.1877214,0.1783354,0,0,4.851075,0.1877214,0,0.1877214,-0.1877214,1.200002,20,0.2028683,0.2374509,0,0,0.1877214
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4072533,0,0,-1,0,0,0,0,0.4072533,0.4479786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028683,0.4479786,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.24599,0.24599,1.698622,0,0.5198237,0.24599,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029671,0.270589,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01636424,0.01636424,1.468996,0,0.4571359,0.01636424,158.7245,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.2029961,0.01800067,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6489748,0.6489748,1.7,0,0.5202,0.6489748,23.77539,0,0,0,0.1542963,0,0,1.051025,0.9984739,2.27368,2.507377,1.15277,0,1.15277,4.936624,82.27689,0.2031158,0.7138723,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.12091,3.54487,0.4609146,0,0.4609146,5.373885,89.56458,0.2030291,0,0.3687317,0,4.005785
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.184551,1.184551,0,-1,0,1.184551,36.52657,0,0,0,0.4326757,1.246896,1.184551,0,0,0.6599954,3.959693,0,0.8142199,-0.8142199,4.515622,75.26022,0.2030291,1.303006,0.3461406,0,4.392369
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.517619,1.517619,1.7,0,0.5202,1.517619,39.1127,0,0,0,0.5935817,0,0,0.1823813,0.1732622,1.564684,3.145473,0.7668439,0,0.7668439,5.243114,87.38506,0.2030945,1.669381,0.4748653,1.7,3.739055
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.294019,2.294019,1.7,0,0.5202,2.294019,27.48259,0,0,0,0.630456,0.6252835,0.5940193,0,0,0.7978403,3.835633,0.005172536,0,0.005172536,5.248021,87.46685,0.2030949,2.523421,0.5043648,1.7,4.466089
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,0.7926678,3.840288,0.6280529,0,0.6280529,5.843844,97.39722,0.202977,0,0.5024423,0,4.468341
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.5213082,0,0,0.6859232,0,0,0,0,0.1646149,4.405536,0.1646149,0,0.1646149,6.000012,100,0.2029461,0,0.5487385,0,5.091459
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.954427,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.5744275,0.7698702,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2029461,2.14987,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.326914,1.326914,1.7,0,0.5202,1.326914,22.18417,-0.00000000000000005551115,0,0,0.2943648,0,0,0.3730859,0.3544316,0.8887771,3.753789,0.6487965,0,0.6487965,5.772346,96.20558,0.2030074,1.459605,0.2354919,1.7,4.048154
