Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7034912,0.7034912,0,0,0,0.7034912,39.42612,0,0,0,0.2773592,0.740517,0.7034912,0,0,0.2399807,4.337706,0,0.4631577,-0.4631577,5.284135,88.06874,0.2030074,0.7738402,0.2218874,0,4.615066
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.203086,1.203086,0,0,0,1.203086,22.55939,0,0,0,0.2714089,1.266407,1.203086,0,0,0.7546004,3.874549,0,0.9949977,-0.9949977,4.235316,70.58846,0.2030074,1.323395,0.2171271,0,4.145957
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.860153,2.879551,0.08561877,0,0.08561877,4.316541,71.9422,0.2029913,0,0.06849501,0,2.96517
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.754549,1.38,0,-1,0,1.38,0,0,0.3745488,0.5500036,0,1.452632,1.38,0,0,1.774535,2.956608,0,1.452632,-1.452632,2.785332,46.42212,0.2029913,1.930004,0,0,2.956608
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.021489,1.021489,0,-1,0,1.021489,0,0,0.0000000000000002220446,0,0,1.075251,1.021489,0,0,3.38857,1.503976,0,1.075251,-1.075251,1.651918,27.53192,0.2029913,1.123637,0,0,1.503976
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8661054,0.4072888,0,-1,0,0.4072888,0,0,0.4588165,0.545427,0,0.4287251,0.4072888,0,0,4.583293,0.4287251,0,0.4287251,-0.4287251,1.200002,20,0.2029913,0.9527159,0,0,0.4287251
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04994692,0,0,-1,0,0,0,0,0.04994692,0.05494161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0.05494161,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08011935,0,0,-1,0,0,0,0,0.08011935,0.08813128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0.08813128,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1689982,0,0,-1,0,0,0,0,0.1689982,0.1858981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0.1858981,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2310189,0,0,-1,0,0,0,0,0.2310189,0.2541208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0.2541208,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09493172,0,0,-1,0,0,0,0,0.09493172,0.1044249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029913,0.1044249,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0267836,0.0267836,1.479415,0,0.4599803,0.0267836,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203028,0.02946196,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3058437,0.3058437,1.7,0,0.5202,0.3058437,5.862317,0,0,0,0.01792953,0,0,1.394156,1.324448,3.679654,1.242,1.342378,0,1.342378,3.782677,63.04449,0.2031332,0.3364281,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4656624,0.4656624,1.7,0,0.5202,0.4656624,80.64141,0,0,0,0.3755167,0,0,1.234338,1.172621,2.337276,2.45014,1.548137,0,1.548137,5.251369,87.52264,0.2031997,0.5122286,0.3004134,1.7,2.825657
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.789139,3.843464,0.5627313,0,0.5627313,5.785223,96.42019,0.2030945,0,0.4501851,0,4.406195
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8246826,0.8246826,0,-1,0,0.8246826,55.30573,0,0,0,0.4560967,0.8680869,0.8246826,0,0,0.2264076,4.349922,0,0.4119902,-0.4119902,5.350947,89.18227,0.2030945,0.9071509,0.3648774,0,4.806019
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3674273,0.3674273,0,0,0,0.3674273,346.2113,0.2011347,0,0,1.272075,0.3867656,0.3674273,0,0,0.6841745,3.937932,0.6841745,0,0.6841745,6.000012,100,0.2029668,0.4041701,1.01766,0,5.210007
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.616372,2.616372,1.236372,0,0.3936295,2.616372,67.71288,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029668,2.878009,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2142276,0.2142276,0,0,0,0.2142276,790.0657,1.467036,0,0,1.692538,0.2255027,0.2142276,0,0,0,4.553689,0,0,0,6.000012,100,0.2029668,0.2356503,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029668,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8309011,0.8309011,0,-1,0,0.8309011,61.82671,0,0.0000000000000001110223,0,0.5137188,0.8746328,0.8309011,0,0,0,4.553689,0,0.360914,-0.360914,5.619576,93.6594,0.2029668,0.9139912,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8505948,0.8505948,0,0,0,0.8505948,78.16675,0,0,0,0.6648822,0.8953629,0.8505948,0,0,0.4010155,4.192775,0,0.2304807,-0.2304807,5.376627,89.61028,0.2029668,0.9356543,0.5319058,0,4.857657
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.992381,0.992381,0,0,0,0.992381,59.03075,0,0.0000000000000001110223,0,0.58581,1.044612,0.992381,0,0,0.6571051,3.962294,0,0.4588016,-0.4588016,4.893008,81.54997,0.2029668,1.091619,0.468648,0,4.548104
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9852393,0.9852393,0,0,0,0.9852393,38.2131,0,0,0,0.3764905,1.037094,0.9852393,0,0,1.166885,3.503493,0,0.6606035,-0.6606035,4.196671,69.94437,0.2029668,1.083763,0.3011924,0,3.879983
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.29378,1.29378,1.7,0,0.5202,1.29378,6.4781,0.00000000000000005551115,0,0,0.08381234,0,0,0.4062204,0.3859093,1.900889,2.842889,0.4697217,0,0.4697217,4.642288,77.37131,0.2030146,1.423158,0.06704988,1.7,2.926702
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431167,3.265639,0,0,0,4.642288,77.37131,0.2030146,0,0,0,3.265639
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6992805,0.6992805,0,-1,0,0.6992805,0,0,0,0,0,0.7360847,0.6992805,0,0,1.431167,3.265639,0,0.7360847,-0.7360847,3.866386,64.43964,0.2030146,0.7692086,0,0,3.265639
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249039,2.529554,0,0,0,3.866386,64.43964,0.2030146,0,0,0,2.529554
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249039,2.529554,0,0,0,3.866386,64.43964,0.2030146,0,0,0,2.529554
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249039,2.529554,0,0,0,3.866386,64.43964,0.2030146,0,0,0,2.529554
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2597769,0.2597769,0,-1,0,0.2597769,0,0,0.00000000000000005551115,0,0,0.2734494,0.2597769,0,0,2.249039,2.529554,0,0.2734494,-0.2734494,3.578146,59.63564,0.2030146,0.2857546,0,0,2.529554
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1790216,0.1790216,0,-1,0,0.1790216,0,0,0,0,0,0.1884438,0.1790216,0,0,2.552871,2.256104,0,0.1884438,-0.1884438,3.379508,56.32502,0.2030146,0.1969237,0,0,2.256104
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762254,2.067661,0,0,0,3.379508,56.32502,0.2030146,0,0,0,2.067661
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09628636,0.09628636,0,-1,0,0.09628636,0,0,0,0,0,0.1013541,0.09628636,0,0,2.762254,2.067661,0,0.1013541,-0.1013541,3.272672,54.54442,0.2030146,0.105915,0,0,2.067661
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08429343,0.08429343,0,-1,0,0.08429343,0,0,0,0,0,0.08872992,0.08429343,0,0,2.874869,1.966307,0,0.08872992,-0.08872992,3.179142,52.9856,0.2030146,0.09272277,0,0,1.966307
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3326894,0.3326894,0,0,0,0.3326894,0,0,0.00000000000000005551115,0,0,0.3501994,0.3326894,0,0,2.973458,1.877577,0,0.3501994,-0.3501994,2.809999,46.83323,0.2030146,0.3659583,0,0,1.877577
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5186455,0.5186455,0,0,0,0.5186455,5.184966,0,0.0000000000000001110223,0,0.02689159,0.5459426,0.5186455,0,0,3.362568,1.527377,0,0.519051,-0.519051,2.262872,37.71445,0.2030146,0.57051,0.02151327,0,1.554269
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.75175,1.75175,1.7,0,0.5202,1.75175,11.44484,0,0,0,0.200485,0.0544738,0.05175011,0,0,3.939292,1.008326,0.1460112,0,0.1460112,2.40139,40.02309,0.2030261,1.926925,0.160388,1.7,1.208811
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.218072,2.218072,1.7,0,0.5202,2.218072,27.50525,0,0,0,0.6100864,0.5453392,0.5180722,0,0,3.793281,1.139737,0.06474715,0,0.06474715,2.462815,41.04683,0.2030311,2.439879,0.4880691,1.7,1.749823
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7967657,0.7967657,0,-1,0,0.7967657,45.41167,0,0,0,0.3618246,0.8387008,0.7967657,0,0,3.728533,1.198009,0,0.4768762,-0.4768762,1.960143,32.66899,0.2030311,0.8764423,0.2894597,0,1.559834
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1322165,0.1322165,0,0,0,0.1322165,223.0351,0,0,0,0.2948893,0.1391753,0.1322165,0,0,4.258396,0.7211328,0.155714,0,0.155714,2.107866,35.13103,0.2030021,0.1454382,0.2359114,0,1.016022
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.324785,1.324785,1.7,0,0.5202,1.324785,25.87935,0,0,0,0.3428459,0,0,0.3752146,0.3564539,4.102682,0.8612754,0.6992998,0,0.6992998,2.77128,46.18791,0.2030669,1.457264,0.2742767,1.7,1.204121
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8662037,0.8662037,1.7,0,0.5202,0.8662037,43.51801,-0.0000000000000001110223,0,0,0.3769546,0,0,0.8337963,0.7921065,3.403382,1.490645,1.169061,0,1.169061,3.880349,64.67236,0.2031807,0.9528241,0.3015637,1.7,1.8676
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.76038,1.76038,1.7,0,0.5202,1.76038,52.07039,0,0,0,0.9166369,0.06355834,0.06038042,0,0,2.234321,2.5428,0.8530786,0,0.8530786,4.689651,78.16068,0.2032471,1.936418,0.7333096,1.7,3.459437
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.381242,3.310571,0.4644766,0,0.4644766,5.130292,85.50469,0.2031607,0,0.3715813,0,3.775048
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.310856,1.310856,1.7,0,0.5202,1.310856,32.64174,0,0,0,0.4278863,0,0,0.3891437,0.3696865,0.9167657,3.7286,0.7975729,0,0.7975729,5.886936,98.1154,0.2032333,1.441942,0.3423091,1.7,4.156486
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.458535,1.458535,1.280621,0,0.4057096,1.458535,21.0122,0.00000000000000004163336,0,0,0.3064702,0.1872775,0.1779136,0,0,0.1191928,4.446415,0.1191928,0,0.1191928,6.000012,100,0.2032425,1.604388,0.2451762,1.7,4.752886
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06951181,0.06951181,0,0,0,0.06951181,263.3101,0.1098613,0,0,0.1830316,0.07317033,0.06951181,0,0,0,4.553689,0,0,0,6.000012,100,0.2032425,0.07646299,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4084745,0.4084745,0,0,0,0.4084745,12.63872,0,0.00000000000000005551115,0,0.05162593,0.4299732,0.4084745,0,0,0,4.553689,0,0.3783472,-0.3783472,5.601199,93.35313,0.2032425,0.449322,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.238848,1.238848,0,-1,0,1.238848,0,0,0,0,0,1.304051,1.238848,0,0,0.4203858,4.175342,0,1.304051,-1.304051,4.226609,70.44334,0.2032425,1.362733,0,0,4.175342
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5138559,0.5138559,0,-1,0,0.5138559,0,0,0.0000000000000001110223,0,0,0.540901,0.5138559,0,0,1.869331,2.871291,0,0.540901,-0.540901,3.656449,60.9407,0.2032425,0.5652415,0,0,2.871291
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05812148,0.05812148,0,-1,0,0.05812148,0,0,0.000000000000000006938894,0,0,0.06118051,0.05812148,0,0,2.470332,2.33039,0,0.06118051,-0.06118051,3.591959,59.86586,0.2032425,0.06393363,0,0,2.33039
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2932674,0.2932674,0,-1,0,0.2932674,0,0,0,0,0,0.3087025,0.2932674,0,0,2.538311,2.269209,0,0.3087025,-0.3087025,3.266558,54.44253,0.2032425,0.3225941,0,0,2.269209
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05377191,0.05377191,0,-1,0,0.05377191,0,0,0,0,0,0.056602,0.05377191,0,0,2.881313,1.960507,0,0.056602,-0.056602,3.206894,53.44813,0.2032425,0.05914909,0,0,1.960507
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1383554,0.1383554,0,-1,0,0.1383554,0,0,0.00000000000000002775558,0,0,0.1456373,0.1383554,0,0,2.944205,1.903905,0,0.1456373,-0.1456373,3.053379,50.88955,0.2032425,0.152191,0,0,1.903905
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1257319,0.1257319,0,-1,0,0.1257319,0,0,0.00000000000000002775558,0,0,0.1323494,0.1257319,0,0,3.106024,1.758268,0,0.1323494,-0.1323494,2.913871,48.56441,0.2032425,0.1383051,0,0,1.758268
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3372766,0.3372766,0,-1,0,0.3372766,0,0,0,0,0,0.355028,0.3372766,0,0,3.253079,1.625918,0,0.355028,-0.355028,2.539638,42.32722,0.2032425,0.3710043,0,0,1.625918
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2622464,0.2622464,0,-1,0,0.2622464,0,0,0.00000000000000005551115,0,0,0.2760488,0.2622464,0,0,3.647554,1.27089,0,0.2760488,-0.2760488,2.248657,37.47755,0.2032425,0.288471,0,0,1.27089
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3842639,0.3842639,0,-1,0,0.3842639,0,0,0.00000000000000005551115,0,0,0.4044883,0.3842639,0,0,3.954275,0.9948413,0,0.4044883,-0.4044883,1.822289,30.37142,0.2032425,0.4226903,0,0,0.9948413
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4093532,0.4093532,0,0,0,0.4093532,0,0,0.00000000000000005551115,0,0,0.4308981,0.4093532,0,0,4.403707,0.590353,0,0.4308981,-0.4308981,1.368083,22.80133,0.2032425,0.4502886,0,0,0.590353
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05154848,0.05154848,0,0,0,0.05154848,9.439017,0,0,0,0.00486567,0.05426156,0.05154848,0,0,4.882483,0.1594549,0,0.04939589,-0.04939589,1.316015,21.93353,0.2032425,0.05670333,0.003892536,0,0.1643205
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8521956,0.8521956,1.7,0,0.5202,0.8521956,7.96657,0,0,0,0.06789076,0,0,0.8478044,0.8054141,4.937366,0.110059,0.8733049,0,0.8733049,2.144505,35.74167,0.2033332,0.9374152,0.05431261,1.7,0.1779497
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5371435,0.5371435,1.7,0,0.5202,0.5371435,45.65823,0,0,0,0.2452502,0,0,1.162856,1.104714,4.064062,0.8960334,1.349964,0,1.349964,3.425193,57.08643,0.2034357,0.5908579,0.1962002,1.7,1.141284
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.233173,1.38,0,-1,0,1.38,11.9362,0,2.853173,3.276491,0.1647196,1.452632,1.38,0,0,2.714098,2.111001,0,1.287912,-1.287912,2.067614,34.46017,0.2034357,4.656491,0.1317757,0,2.275721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.321779,1.321779,1.7,0,0.5202,1.321779,22.42419,0.00000000000000005551115,0,0,0.2963983,0,0,0.3782209,0.3593098,4.145111,0.8230889,0.6557081,0,0.6557081,2.689674,44.8278,0.2034966,1.453957,0.2371186,1.7,1.119487
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.668064,2.668064,1.7,0,0.5202,2.668064,10.90836,0,0,0,0.2910421,1.019015,0.9680639,0,0,3.489403,1.413226,0,0.7279726,-0.7279726,1.922323,32.03865,0.2034966,2.93487,0.2328337,1.7,1.704268
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,4.298262,0.6852536,1.756315,0,1.756315,3.58851,59.80838,0.203455,0,0.3010521,1.7,1.061569
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.024746,1.024746,1.7,0,0.5202,1.024746,60.70832,0,0,0,0.6221063,0,0,0.6752536,0.641491,2.541946,2.265937,1.263597,0,1.263597,4.787263,79.78757,0.2035706,1.127221,0.497685,1.7,2.888043
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3935525,0.3935525,0,-1,0,0.3935525,65.16254,0,0,0,0.2564488,0.4142658,0.3935525,0,0,1.278349,3.403175,0,0.157817,-0.157817,4.62091,77.01501,0.2035706,0.4329077,0.205159,0,3.659624
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.219877,2.219877,1.7,0,0.5202,2.219877,18.84275,0,0,0,0.4182859,0.547239,0.5198771,0,0,1.453701,3.245358,0,0.1289531,-0.1289531,4.484982,74.74954,0.2035706,2.441865,0.3346288,1.7,3.663644
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.128848,1.128848,1.7,0,0.5202,1.128848,8.055362,0,0,0,0.09093282,0,0,0.5711517,0.5425942,1.596982,3.116405,0.633527,0,0.633527,5.085998,84.76646,0.2036347,1.241733,0.07274625,1.7,3.207338
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.154895,1.154895,0,0,0,1.154895,13.70271,0,0.0000000000000002220446,0,0.158252,1.215679,1.154895,0,0,0.9634555,3.686579,0,1.057427,-1.057427,3.971372,66.18939,0.2036347,1.270385,0.1266016,0,3.844831
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.039512,1.039512,0,0,0,1.039512,7.933846,0,0,0,0.08247327,1.094223,1.039512,0,0,2.138375,2.629152,0,1.01175,-1.01175,2.904894,48.41479,0.2036347,1.143463,0.06597862,0,2.711625
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01295615,0.01295615,0,-1,0,0.01295615,0,0,0.000000000000000001734723,0,0,0.01363806,0.01295615,0,0,3.262541,1.617402,0,0.01363806,-0.01363806,2.890518,48.1752,0.2036347,0.01425177,0,0,1.617402
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.039032,1.38,0,-1,0,1.38,0,0,0.6590323,0.8629356,0,1.452632,1.38,0,0,3.277695,1.603764,0,1.452632,-1.452632,1.35931,22.65512,0.2036347,2.242936,0,0,1.603764
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89173,0.1511322,0,0,0,1.35931,22.65512,0.2036347,0,0,0,0.1511322
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03031496,0.03031496,0,-1,0,0.03031496,0,0,0,0,0,0.03191049,0.03031496,0,0,4.89173,0.1511322,0,0.03191049,-0.03191049,1.325673,22.09451,0.2036347,0.03334646,0,0,0.1511322
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1285522,0.1132606,0,-1,0,0.1132606,0,0,0.01529156,0.02814677,0,0.1192217,0.1132606,0,0,4.927186,0.1192217,0,0.1192217,-0.1192217,1.200002,20,0.2036347,0.1414074,0,0,0.1192217
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0709133,0,0,-1,0,0,0,0,0.0709133,0.07800463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036347,0.07800463,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1513444,0,0,-1,0,0,0,0,0.1513444,0.1664788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036347,0.1664788,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.09855634,0,0,-1,0,0,0,0,0.09855634,0.108412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036347,0.108412,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2765271,0,0,-1,0,0,0,0,0.2765271,0.3041798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036347,0.3041798,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.534202,0,0,-1,0,0,0,0,0.534202,0.5876222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036347,0.5876222,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2329734,0.2329734,1.685605,0,0.5162702,0.2329734,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037267,0.2562707,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05695622,0.05695622,1.509588,0,0.4682175,0.05695622,16.65486,0,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.2037684,0.06265184,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4803161,0.4803161,1.7,0,0.5202,0.4803161,10.73874,0,0,0,0.05157989,0,0,1.219684,1.1587,2.290168,2.492537,1.21028,0,1.21028,4.97554,82.92549,0.2038936,0.5283477,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.000224,1.000224,0,0,0,1.000224,14.39376,0,0.0000000000000002220446,0,0.1439698,1.052867,1.000224,0,0,1.079889,3.581789,0,0.908897,-0.908897,4.017478,66.95783,0.2038936,1.100246,0.1151759,0,3.725759
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.925357,0.925357,0,-1,0,0.925357,59.9721,0,0,0,0.5549561,0.9740601,0.925357,0,0,2.089774,2.672892,0,0.419104,-0.419104,3.575704,59.59494,0.2038936,1.017893,0.4439649,0,3.227848
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.206065,1.206065,0,0,0,1.206065,58.16898,0,0.0000000000000002220446,0,0.7015557,1.269542,1.206065,0,0,2.555445,2.253788,0,0.5679863,-0.5679863,2.976994,49.61646,0.2038936,1.326671,0.5612445,0,2.955344
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.693386,1.693386,1.7,0,0.5202,1.693386,27.08434,0,0,0,0.4586424,0,0,0.006614196,0.006283486,3.186541,1.685802,0.4649259,0,0.4649259,3.418061,56.96757,0.2039293,1.862724,0.3669139,1.7,2.144444
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3000914,0.3000914,1.7,0,0.5202,0.3000914,186.3421,0,0,0,0.5591965,0,0,1.399909,1.329913,2.721616,2.104235,1.88911,0,1.88911,5.210227,86.83695,0.2039306,0.3301005,0.4473572,1.7,2.663431
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.554064,1.554064,1.7,0,0.5202,1.554064,24.09992,0,0,0,0.3745282,0,0,0.145936,0.1386392,0.8325058,3.804434,0.5131674,0,0.5131674,5.697061,94.95083,0.2039736,1.70947,0.2996226,1.7,4.178962
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.213686,1.213686,0,-1,0,1.213686,39.29838,0,0,0,0.4769588,1.277564,1.213686,0,0,0.3193383,4.266284,0,0.8006051,-0.8006051,4.853149,80.88566,0.2039736,1.335054,0.381567,0,4.743243
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6840003,0.6840003,0,0,0,0.6840003,82.54218,0,0.0000000000000001110223,0,0.5645887,0.7200003,0.6840003,0,0,1.208899,3.465679,0,0.1554115,-0.1554115,4.689331,78.15536,0.2039736,0.7524003,0.451671,0,4.030268
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.32091,1.32091,1.7,0,0.5202,1.32091,22.90502,0,0,0,0.3025548,0,0,0.3790895,0.360135,1.381579,3.310268,0.6626899,0,0.6626899,5.318014,88.63338,0.2040341,1.453001,0.2420439,1.7,3.612823
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.7188892,3.906689,0.09261504,0,0.09261504,5.405876,90.09776,0.2040171,0,0.07409203,0,3.999304
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2780701,0.2780701,0,0,0,0.2780701,27.56145,0,0.00000000000000005551115,0,0.07664013,0.2927054,0.2780701,0,0,0.6262741,3.990042,0,0.2160652,-0.2160652,5.178123,86.30189,0.2040171,0.3058771,0.06131211,0,4.066682
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4956121,0.4956121,0,-1,0,0.4956121,0,0,0.00000000000000005551115,0,0,0.5216969,0.4956121,0,0,0.8663466,3.773977,0,0.5216969,-0.5216969,4.628207,77.13662,0.2040171,0.5451733,0,0,3.773977
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.776783,1.38,0,-1,0,1.38,0,0,0.3967829,0.5744612,0,1.452632,1.38,0,0,1.44601,3.25228,0,1.452632,-1.452632,3.096998,51.61654,0.2040171,1.954461,0,0,3.25228
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.060045,1.799649,0,0,0,3.096998,51.61654,0.2040171,0,0,0,1.799649
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.130504,0.130504,0,-1,0,0.130504,0,0,0,0,0,0.1373726,0.130504,0,0,3.060045,1.799649,0,0.1373726,-0.1373726,2.952195,49.20315,0.2040171,0.1435544,0,0,1.799649
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4752838,0.4752838,0,-1,0,0.4752838,0,0,0.00000000000000005551115,0,0,0.5002987,0.4752838,0,0,3.212681,1.662276,0,0.5002987,-0.5002987,2.424834,40.41382,0.2040171,0.5228121,0,0,1.662276
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3293681,0.3293681,0,-1,0,0.3293681,0,0,0,0,0,0.3467032,0.3293681,0,0,3.768569,1.161977,0,0.3467032,-0.3467032,2.059377,34.32288,0.2040171,0.3623048,0,0,1.161977
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2638372,0.2638372,0,-1,0,0.2638372,0,0,0,0,0,0.2777234,0.2638372,0,0,4.153794,0.8152739,0,0.2777234,-0.2777234,1.76663,29.44378,0.2040171,0.290221,0,0,0.8152739
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007504295,0.007504295,0,-1,0,0.007504295,0,0,0,0,0,0.007899257,0.007504295,0,0,4.462376,0.5375506,0,0.007899257,-0.007899257,1.758304,29.30501,0.2040171,0.008254724,0,0,0.5375506
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471153,0.5296513,0,0,0,1.758304,29.30501,0.2040171,0,0,0,0.5296513
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.121742,0.121742,0,-1,0,0.121742,0,0,0.00000000000000002775558,0,0,0.1281495,0.121742,0,0,4.471153,0.5296513,0,0.1281495,-0.1281495,1.623222,27.05365,0.2040171,0.1339162,0,0,0.5296513
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3485356,0.3485356,1.7,0,0.5202,0.3485356,0,0,0,0,0,0,0,1.351464,1.283891,4.613541,0.4015018,1.283891,0,1.283891,2.841229,47.35371,0.2041297,0.3833891,0,1.7,0.4015018
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2275645,0.2275645,1.680196,0,0.5147935,0.2275645,8.384229,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.32965,1.557004,1.39908,0,1.39908,4.168512,69.47506,0.2042154,0.2503209,0.01526362,1.7,1.576083
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.679923,2.679923,1.7,0,0.5202,2.679923,12.25398,0,0,0,0.3283972,1.031498,0.979923,0,0,1.93057,2.816175,0,0.7031007,-0.7031007,3.427379,57.12286,0.2042154,2.947915,0.2627177,1.7,3.144573
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3627324,0.3627324,1.7,0,0.5202,0.3627324,231.2546,0,0,0,0.8388354,0,0,1.337268,1.270404,2.711794,2.113075,2.10924,0,2.10924,5.428379,90.4728,0.2041758,0.3990056,0.6710683,1.7,2.95191
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.65913,0,0,1.261684,0,0,0,0,0.602554,4.01139,0.602554,0,0.602554,6.000012,100,0.2040652,0,1.009347,0,5.273074
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.742689,0.742689,0,0,0,0.742689,212.7334,0.7981693,0,0,1.579947,0.7817779,0.742689,0,0,0,4.553689,0,0,0,6.000012,100,0.2040652,0.8169578,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.108915,1.108915,0,0,0,1.108915,141.2577,0.3991487,0,0,1.566428,1.167279,1.108915,0,0,0,4.553689,0,0,0,6.000012,100,0.2040652,1.219807,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.389646,1.389646,0.425,0,0.172125,1.389646,104.59,0.4380142,0,0,1.453431,1.015416,0.9646456,0,0,0,4.553689,0,0,0,6.000012,100,0.2040652,1.52861,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.521168,1.521168,0.7150815,0,0.2513172,1.521168,55.7803,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2040652,1.673285,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.374213,1.374213,0,-1,0,1.374213,106.2165,0.01310047,0,0.1316347,1.459641,1.44654,1.374213,0,0,0,4.553689,0,0,0,6.000012,100,0.2040652,1.511635,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.214955,1.214955,0,0,0,1.214955,98.33992,0,0,0,1.194786,1.2789,1.214955,0,0,0,4.553689,0,0.08411425,-0.08411425,5.911348,98.52226,0.2040652,1.336451,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.007442,3.007442,1.7,0,0.5202,3.007442,25.91168,0.0000000000000002220446,0,0.2281858,0.7792787,1.376254,1.307442,0,0,0.09346027,4.469575,0,0.5969756,-0.5969756,5.28208,88.03449,0.2040652,3.308186,0.623423,1.7,5.248853
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7567666,3.872599,0.5006626,0,0.5006626,5.757051,95.95065,0.2039735,0,0.4005301,0,4.373261
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.168934,3.08,1.7,0,0.5202,3.08,2.736069,0,1.088934,1.505828,0.08427092,1.452632,1.38,0,0,0.2561039,4.323195,0,1.368361,-1.368361,4.314672,71.91105,0.2039735,4.585828,0.06741673,1.7,4.407466
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.79962,1.38,0,-1,0,1.38,0,0,0.4196203,0.5995823,0,1.452632,1.38,0,0,1.776505,2.954835,0,1.452632,-1.452632,2.783463,46.39097,0.2039735,1.979582,0,0,2.954835
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.932885,1.38,0,-1,0,1.38,0,0,0.5528853,0.7461739,0,1.452632,1.38,0,0,3.39054,1.502203,0,1.452632,-1.452632,1.252255,20.87088,0.2039735,2.126174,0,0,1.502203
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.487517,0.04709301,0,-1,0,0.04709301,0,0,1.440424,1.589176,0,0.04957159,0.04709301,0,0,5.004575,0.04957159,0,0.04957159,-0.04957159,1.200002,20,0.2039735,1.636269,0,0,0.04957159
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2023222,0,0,-1,0,0,0,0,0.2023222,0.2225544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.2225544,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1023967,0,0,-1,0,0,0,0,0.1023967,0.1126364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.1126364,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3288259,0,0,-1,0,0,0,0,0.3288259,0.3617085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.3617085,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1724073,0,0,-1,0,0,0,0,0.1724073,0.189648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.189648,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1802921,0,0,-1,0,0,0,0,0.1802921,0.1983213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.1983213,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2135888,0,0,-1,0,0,0,0,0.2135888,0.2349477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0.2349477,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039735,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6141827,0.6141827,1.7,0,0.5202,0.6141827,2.455636,0,0,0,0.01508209,0,0,1.085817,1.031526,5.059654,0,1.046609,0,1.046609,2.192902,36.5483,0.2040814,0.6756009,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.763163,1.763163,1.7,0,0.5202,1.763163,15.14822,0,0,0,0.2670877,0.06648713,0.06316277,0,0,4.013046,0.9419477,0.2006006,0,0.2006006,2.383209,39.72007,0.2040965,1.939479,0.2136702,1.7,1.209035
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.83966,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.7596598,1.324214,0.7002525,1.452632,1.38,0,0,3.812445,1.122488,0,0.752379,-0.752379,1.590132,26.50214,0.2040965,4.223626,0.5602021,1.7,1.822741
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.533074,1.38,0,-1,0,1.38,88.00612,0.0000000000000002220446,0.1530737,1.104025,1.214484,1.452632,1.38,0,0,4.648422,0.3701092,0,0.2381471,-0.2381471,1.339103,22.31833,0.2040965,1.686381,0.9715876,0,1.584594
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7273631,0.7273631,1.7,0,0.5202,0.7273631,216.8361,0,0,0,1.577186,0,0,0.9726369,0.924005,4.91303,0.1319621,2.501191,0,2.501191,3.711941,61.86556,0.2039857,0.8000994,1.261749,1.7,1.709148
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.606123,1.606123,1.7,0,0.5202,1.606123,99.4751,0,0,0,1.597693,0,0,0.09387658,0.08918275,2.411839,2.383034,1.686876,0,1.686876,5.312252,88.53735,0.2040239,1.766736,1.278154,1.7,3.980727
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1338061,0.1338061,0,0,0,0.1338061,1254.502,0.8127884,0,0,1.6786,0.1408485,0.1338061,0,0,0.7249631,3.901222,0.7249631,0,0.7249631,6.000012,100,0.2038917,0.1471867,1.34288,0,5.579822
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.987879,1.987879,0.6078792,0,0.222051,1.987879,91.43723,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2038917,2.186667,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.376414,1.376414,0,-1,0,1.376414,104.4323,0,0,0.1340551,1.43742,1.448857,1.376414,0,0,0,4.553689,0,0.01143633,-0.01143633,5.987957,99.79909,0.2038917,1.514055,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.225598,1.225598,0,0,0,1.225598,80.28049,0,0,0,0.9839163,1.290104,1.225598,0,0,0.01270704,4.542253,0,0.3061872,-0.3061872,5.665207,94.41994,0.2038917,1.348158,0.787133,0,5.526169
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6710182,0.6710182,0,0,0,0.6710182,124.2813,0,0,0,0.8339502,0.7063349,0.6710182,0,0,0.352915,4.236065,0.1276152,0,0.1276152,5.786274,96.43771,0.2038685,0.73812,0.6671601,0,5.070015
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.629453,2.629453,1.7,0,0.5202,2.629453,17.38798,0.0000000000000003330669,0,0,0.4572088,0.9783713,0.9294527,0,0,0.2252999,4.350919,0,0.5211625,-0.5211625,5.23692,87.28183,0.2038685,2.892398,0.365767,1.7,4.808128
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.720047,3.08,1.7,0,0.5202,3.08,2.747303,0.0000000000000002220446,0.6400465,1.012051,0.08461694,1.452632,1.38,0,0,0.8043693,3.829756,0,1.368015,-1.368015,3.794906,63.24831,0.2038685,4.092051,0.06769355,1.7,3.914373
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324386,2.461742,0,0,0,3.794906,63.24831,0.2038685,0,0,0,2.461742
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3546386,0.3546386,0,-1,0,0.3546386,0,0,0,0,0,0.3733038,0.3546386,0,0,2.324386,2.461742,0,0.3733038,-0.3733038,3.401409,56.69004,0.2038685,0.3901025,0,0,2.461742
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5439233,0.5439233,0,-1,0,0.5439233,0,0,0.0000000000000001110223,0,0,0.5725508,0.5439233,0,0,2.739168,2.088438,0,0.5725508,-0.5725508,2.797888,46.63137,0.2038685,0.5983156,0,0,2.088438
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2494821,0.2494821,0,-1,0,0.2494821,0,0,0.00000000000000002775558,0,0,0.2626127,0.2494821,0,0,3.375335,1.515887,0,0.2626127,-0.2626127,2.52107,42.01775,0.2038685,0.2744303,0,0,1.515887
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3113678,0.3113678,0,-1,0,0.3113678,0,0,0.00000000000000005551115,0,0,0.3277555,0.3113678,0,0,3.667127,1.253275,0,0.3277555,-0.3277555,2.175585,36.25968,0.2038685,0.3425045,0,0,1.253275
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1084252,0.1084252,0,-1,0,0.1084252,0,0,0,0,0,0.1141318,0.1084252,0,0,4.0313,0.9255191,0,0.1141318,-0.1141318,2.05528,34.25459,0.2038685,0.1192678,0,0,0.9255191
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02820097,0.02820097,0,-1,0,0.02820097,0,0,0.000000000000000003469447,0,0,0.02968524,0.02820097,0,0,4.158113,0.8113873,0,0.02968524,-0.02968524,2.023989,33.73308,0.2038685,0.03102107,0,0,0.8113873
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1629766,0.1629766,0,-1,0,0.1629766,0,0,0.00000000000000002775558,0,0,0.1715543,0.1629766,0,0,4.191097,0.781702,0,0.1715543,-0.1715543,1.843155,30.71918,0.2038685,0.1792742,0,0,0.781702
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1784831,0.1784831,0,-1,0,0.1784831,0,0,0.00000000000000002775558,0,0,0.1878769,0.1784831,0,0,4.381712,0.6101478,0,0.1878769,-0.1878769,1.645115,27.41853,0.2038685,0.1963314,0,0,0.6101478
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1576401,0.1576401,0,-1,0,0.1576401,0,0,0.00000000000000002775558,0,0,0.165937,0.1576401,0,0,4.590465,0.4222708,0,0.165937,-0.165937,1.470202,24.50332,0.2038685,0.1734041,0,0,0.4222708
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2242839,0.2242839,1.676916,0,0.513898,0.2242839,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.774839,0.2563338,1.38,0,1.38,2.779385,46.32299,0.2039563,0.2467123,0,1.7,0.2563338
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.394839,1.498334,1.404243,0,1.404243,4.111567,68.52598,0.2039788,0,0.01939456,1.7,1.522577
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.409842,1.409842,1.7,0,0.5202,1.409842,22.37609,0,0,0,0.3154676,0,0,0.2901576,0.2756497,1.990596,2.762153,0.5911173,0,0.5911173,4.67235,77.87234,0.2040308,1.550827,0.2523741,1.7,3.07762
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.429554,1.429554,1.7,0,0.5202,1.429554,29.25156,0,0,0,0.4181669,0,0,0.2704459,0.2569236,1.399479,3.294158,0.6750904,0,0.6750904,5.312797,88.54644,0.2040885,1.57251,0.3345335,1.7,3.712325
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.416747,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.03674741,0.1784222,0.6432244,1.452632,1.38,0,0,0.7243881,3.90174,0,0.8094072,-0.8094072,4.459607,74.32664,0.2040885,1.558422,0.5145795,0,4.544964
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.005778,1.005778,0,0,0,1.005778,76.43906,0,0,0,0.7688071,1.058714,1.005778,0,0,1.623729,3.092332,0,0.2899064,-0.2899064,4.154019,69.23351,0.2040885,1.106356,0.6150457,0,3.86114
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2715923,0.2715923,0,0,0,0.2715923,396.3506,0,0,0,1.076458,0.2858866,0.2715923,0,0,1.945848,2.802426,0.7905711,0,0.7905711,4.90402,81.73351,0.203945,0.2987515,0.8611661,0,3.878884
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8880007,0.8880007,0,0,0,0.8880007,190.1615,0,0,0,1.688636,0.9347376,0.8880007,0,0,1.155277,3.51394,0.753898,0,0.753898,5.619231,93.65366,0.2038083,0.9768007,1.350908,0,5.202576
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.113109,2.113109,1.023826,0,0.3356044,2.113109,73.25663,0,0,0,1.547992,1.146614,1.089283,0,0,0.4013786,4.192448,0.4013786,0,0.4013786,6.000012,100,0.203814,2.32442,1.238394,1.7,5.740441
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.977294,1.38,0,-1,0,1.38,56.69564,0,1.597294,1.895023,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.203814,3.275023,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.9561279,0.9561279,0,0,0,0.9561279,69.29054,0,0.0000000000000001110223,0,0.6625062,1.00645,0.9561279,0,0,0.7447019,3.883457,0,0.3439442,-0.3439442,4.930977,82.18278,0.203814,1.051741,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7105576,0.7105576,0,0,0,0.7105576,78.51393,0,0.0000000000000001110223,0,0.5578867,0.7479553,0.7105576,0,0,1.126862,3.539513,0,0.1900686,-0.1900686,4.730627,78.84362,0.203814,0.7816133,0.4463094,0,4.0974
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8840877,0.8840877,0,0,0,0.8840877,50.92118,0,0.0000000000000001110223,0,0.4501879,0.9306186,0.8840877,0,0,1.33805,3.349444,0,0.4804307,-0.4804307,4.224208,70.40334,0.203814,0.9724964,0.3601503,0,3.799632
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.871861,2.869014,0.08056931,0,0.08056931,4.300643,71.67724,0.2037994,0,0.06445545,0,2.949583
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.585232,1.38,0,-1,0,1.38,0,0,0.2052318,0.363755,0,1.452632,1.38,0,0,1.791292,2.941526,0,1.452632,-1.452632,2.769435,46.15716,0.2037994,1.743755,0,0,2.941526
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.466079,1.38,0,-1,0,1.38,0,0,0.08607859,0.2326864,0,1.452632,1.38,0,0,3.405327,1.488894,0,1.452632,-1.452632,1.238227,20.63707,0.2037994,1.612686,0,0,1.488894
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.370728,0.03444976,0,-1,0,0.03444976,0,0,1.336279,1.473352,0,0.03626291,0.03444976,0,0,5.019362,0.03626291,0,0.03626291,-0.03626291,1.200002,20,0.2037994,1.507801,0,0,0.03626291
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06266909,0,0,-1,0,0,0,0,0.06266909,0.068936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.068936,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5916501,0,0,-1,0,0,0,0,0.5916501,0.6508151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.6508151,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005371809,0,0,-1,0,0,0,0,0.005371809,0.00590899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.00590899,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.08718936,0,0,-1,0,0,0,0,0.08718936,0.09590829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.09590829,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1292132,0,0,-1,0,0,0,0,0.1292132,0.1421345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.1421345,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1500732,0,0,-1,0,0,0,0,0.1500732,0.1650806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.1650806,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3337364,0,0,-1,0,0,0,0,0.3337364,0.3671101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037994,0.3671101,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1669754,0.1669754,1.619607,0,0.4982527,0.1669754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038714,0.183673,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2493946,0.2493946,1.7,0,0.5202,0.2493946,9.943026,0,0,0,0.02479737,0,0,1.450605,1.378075,3.679654,1.242,1.402872,0,1.402872,3.840067,64.00099,0.2039606,0.2743341,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.006418,2.006418,1.7,0,0.5202,2.006418,12.31956,0.0000000000000001110223,0,0,0.2471818,0.3225452,0.3064179,0,0,2.276782,2.504585,0,0.07536341,-0.07536341,3.760627,62.67699,0.2039606,2.20706,0.1977454,1.7,2.751767
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.155674,1.155674,1.7,0,0.5202,1.155674,51.34463,0,0,0,0.5933768,0,0,0.5443255,0.5171092,2.360519,2.429222,1.110486,0,1.110486,4.814126,80.23528,0.2040577,1.271242,0.4747014,1.7,3.022599
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.09912207,0.09912207,0,-1,0,0.09912207,774.9795,0,0,0,0.7681757,0.104339,0.09912207,0,0,1.250033,3.428659,0.6638367,0,0.6638367,5.443897,90.73145,0.2039378,0.1090343,0.6145406,0,4.196835
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.2292482,0,0,0.8154444,0,0,0,0,0.5861962,4.026112,0.5861962,0,0.5861962,6.000012,100,0.2038321,0,0.6523556,0,4.841557
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1402521,0.1402521,0,0,0,0.1402521,652.9072,0.7680822,0,0,0.915716,0.1476338,0.1402521,0,0,0,4.553689,0,0,0,6.000012,100,0.2038321,0.1542773,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.92261,1.92261,0.9159509,0,0.3061546,1.92261,55.11471,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2038321,2.114871,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038321,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.609608,0.609608,0,-1,0,0.609608,152.9533,0.2907227,0,0,0.9324153,0.6416926,0.609608,0,0,0,4.553689,0,0,0,6.000012,100,0.2038321,0.6705688,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1594317,0.1594317,0,0,0,0.1594317,137.3211,0.05111047,0,0,0.2189334,0.1678229,0.1594317,0,0,0,4.553689,0,0,0,6.000012,100,0.2038321,0.1753749,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.091323,1.091323,0,0,0,1.091323,45.53175,0,0,0,0.4968983,1.148761,1.091323,0,0,0,4.553689,0,0.6518625,-0.6518625,5.312889,88.54797,0.2038321,1.200455,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.7242916,3.901826,0.1522374,0,0.1522374,5.457314,90.95505,0.2038047,0,0.1217899,0,4.054064
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6743996,0.6743996,0,0,0,0.6743996,12.68865,0,0.0000000000000001110223,0,0.08557218,0.7098942,0.6743996,0,0,0.5720542,4.03884,0,0.6243221,-0.6243221,4.799221,79.98685,0.2038047,0.7418395,0.06845774,0,4.124413
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6051787,0.6051787,0,-1,0,0.6051787,0,0,0.0000000000000001110223,0,0,0.6370302,0.6051787,0,0,1.265745,3.414518,0,0.6370302,-0.6370302,4.127732,68.79539,0.2038047,0.6656966,0,0,3.414518
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.243711,1.38,0,-1,0,1.38,0,0,1.863711,2.188082,0,1.452632,1.38,0,0,1.973557,2.777488,0,1.452632,-1.452632,2.596524,43.27531,0.2038047,3.568082,0,0,2.777488
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5026025,0.5026025,0,-1,0,0.5026025,0,0,0,0,0,0.5290552,0.5026025,0,0,3.587592,1.324856,0,0.5290552,-0.5290552,2.03885,33.98077,0.2038047,0.5528627,0,0,1.324856
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.107482,0.107482,0,-1,0,0.107482,0,0,0.00000000000000001387779,0,0,0.1131389,0.107482,0,0,4.175431,0.7958011,0,0.1131389,-0.1131389,1.919592,31.99313,0.2038047,0.1182302,0,0,0.7958011
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1460818,0.1460818,0,-1,0,0.1460818,0,0,0.00000000000000002775558,0,0,0.1537703,0.1460818,0,0,4.301141,0.6826621,0,0.1537703,-0.1537703,1.757503,29.29166,0.2038047,0.16069,0,0,0.6826621
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4724329,0.4724329,0,-1,0,0.4724329,0,0,0.00000000000000005551115,0.0172289,0,0.4972978,0.4724329,0,0,4.471997,0.5288919,0,0.4972978,-0.4972978,1.233305,20.55505,0.2038047,0.5196761,0,0,0.5288919
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4915701,0.03001439,0,-1,0,0.03001439,0,0,0.4615557,0.5107127,0,0.03159409,0.03001439,0,0,5.02455,0.03159409,0,0.03159409,-0.03159409,1.200002,20,0.2038047,0.5407271,0,0,0.03159409
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4270574,0,0,-1,0,0,0,0,0.4270574,0.4697631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038047,0.4697631,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.292478,0,0,-1,0,0,0,0,0.292478,0.3217258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038047,0.3217258,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3326283,0,0,-1,0,0,0,0,0.3326283,0.3658911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038047,0.3658911,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038047,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.0245821,0.0245821,1.477214,0,0.4593793,0.0245821,49.67302,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2038359,0.02704031,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8492031,0.8492031,1.7,0,0.5202,0.8492031,11.87204,0,0,0,0.1008178,0,0,0.8507969,0.8082571,3.667444,1.25299,0.9090749,0,0.9090749,3.383193,56.38645,0.2039258,0.9341233,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8274928,0.8274928,1.7,0,0.5202,0.8274928,34.32711,-0.0000000000000001110223,0,0,0.2840544,0,0,0.8725072,0.8288819,2.758369,2.071157,1.112936,0,1.112936,4.439018,73.98347,0.2040312,0.9102421,0.2272435,1.7,2.355211
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.51622,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.13622,1.387842,0.4974677,1.452632,1.38,0,0,1.645433,3.0728,0,0.9551639,-0.9551639,3.432186,57.20299,0.2040312,2.767843,0.3979741,0,3.570267
