Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.344117,1.344117,1.7,0,0.5202,1.344117,43.46914,0,0,0,0.584276,0,0,0.3558832,0.3380891,2.706726,2.117636,0.9223651,0,0.9223651,4.307219,71.78683,0.2041088,1.478528,0.4674208,1.7,2.701912
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.003633,1.003633,1.7,0,0.5202,1.003633,80.9321,-0.0000000000000001110223,0,0,0.8122614,0,0,0.6963668,0.6615485,1.784361,2.947764,1.47381,0,1.47381,5.705398,95.08977,0.2041845,1.103997,0.6498091,1.7,3.760026
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.053968,2.053968,1.693429,0,0.518406,2.053968,33.59674,0,0,0,0.6900663,0.3795154,0.3605396,0,0,0.3105509,4.274193,0.3105509,0,0.3105509,6.000012,100,0.2042074,2.259365,0.552053,1.7,4.96426
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3941392,0.3941392,0,0,0,0.3941392,277.7043,0.6796582,0,0,1.094542,0.4148834,0.3941392,0,0,0,4.553689,0,0,0,6.000012,100,0.2042074,0.4335531,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.089365,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.7093654,0.9183019,0.5789579,1.452632,1.38,0,0,0,4.553689,0,0.8736737,-0.8736737,5.079079,84.65115,0.2042074,2.298302,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8667375,0.8667375,0,0,0,0.8667375,28.60343,0.0000000000000001110223,0,0,0.2479166,0.9123552,0.8667375,0,0,0.9707486,3.680015,0,0.6644386,-0.6644386,4.378699,72.97817,0.2042074,0.9534112,0.1983333,0,3.927932
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.103235,1.103235,0,0,0,1.103235,3.480801,0,0.0000000000000002220446,0,0.03840142,1.1613,1.103235,0,0,1.709014,3.015577,0,1.122899,-1.122899,3.19506,53.2509,0.2042074,1.213559,0.03072114,0,3.053978
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.232163,2.232163,1.7,0,0.5202,2.232163,8.398725,0.0000000000000002220446,0,0,0.1874732,0.5601717,0.5321631,0,0,2.956679,1.892678,0,0.3726985,-0.3726985,2.802202,46.70326,0.2042074,2.455379,0.1499786,1.7,2.080151
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.69494,0.69494,1.7,0,0.5202,0.69494,9.789447,0,0,0,0.06803078,0,0,1.00506,0.954807,3.370788,1.519979,1.022838,0,1.022838,3.772551,62.87572,0.204309,0.7644339,0.05442462,1.7,1.58801
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.208631,1.38,0,-1,0,1.38,0,0,0.8286309,1.049494,0,1.452632,1.38,0,0,2.34795,2.440533,0,1.452632,-1.452632,2.241343,37.35563,0.204309,2.429494,0,0,2.440533
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7325895,0.7325895,0,-1,0,0.7325895,0,0,0,0,0,0.7711469,0.7325895,0,0,3.961986,0.9879019,0,0.7711469,-0.7711469,1.428482,23.80799,0.204309,0.8058485,0,0,0.9879019
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.95933,0.2059173,0,-1,0,0.2059173,0,0,3.753413,4.149346,0,0.216755,0.2059173,0,0,4.818815,0.216755,0,0.216755,-0.216755,1.200002,20,0.204309,4.355263,0,0,0.216755
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6030809,0,0,-1,0,0,0,0,0.6030809,0.663389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.663389,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3711438,0,0,-1,0,0,0,0,0.3711438,0.4082582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.4082582,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01461763,0,0,-1,0,0,0,0,0.01461763,0.0160794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.0160794,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5559369,0,0,-1,0,0,0,0,0.5559369,0.6115306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.6115306,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.362761,0,0,-1,0,0,0,0,0.362761,0.3990371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.3990371,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.444496,0,0,-1,0,0,0,0,0.444496,0.4889456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.4889456,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3609337,0,0,-1,0,0,0,0,0.3609337,0.3970271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204309,0.3970271,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4137051,0.4137051,1.7,0,0.5202,0.4137051,0,0,0,0,0,0,0,1.286295,1.22198,5.059654,0,1.22198,0,1.22198,2.359275,39.32116,0.2044293,0.4550755,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4347119,0.4347119,1.7,0,0.5202,0.4347119,5.290037,0,0,0,0.02299642,0,0,1.265288,1.202024,3.837674,1.099782,1.22502,0,1.22502,3.521431,58.6904,0.2045489,0.4781831,0.01839714,1.7,1.122779
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.196684,1.196684,1.7,0,0.5202,1.196684,21.90057,0,0,0,0.2620807,0,0,0.5033156,0.4781498,2.612654,2.2023,0.7402305,0,0.7402305,4.223675,70.39444,0.2046161,1.316353,0.2096646,1.7,2.464381
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7459903,0.7459903,1.7,0,0.5202,0.7459903,66.09569,0,0,0,0.4930674,0,0,0.9540097,0.9063092,1.872424,2.868508,1.399377,0,1.399377,5.55124,92.52048,0.204704,0.8205893,0.3944539,1.7,3.361575
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.3236659,0,0,0.7967128,0,0,0,0,0.4730469,4.127947,0.4730469,0,0.4730469,6.000012,100,0.2046193,0,0.6373702,0,4.92466
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.392501,1.392501,0.6478456,0,0.2329618,1.392501,56.29064,0.0000000000000001110223,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2046193,1.531751,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.592229,1.592229,0.8622483,0,0.2914938,1.592229,48.25945,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2046193,1.751452,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3576067,0.3576067,0,0,0,0.3576067,239.7134,0.4808032,0,0,0.8572313,0.3764281,0.3576067,0,0,0,4.553689,0,0,0,6.000012,100,0.2046193,0.3933674,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046193,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.269464,1.269464,0,-1,0,1.269464,62.90325,0,0,0.0164107,0.7985343,1.336278,1.269464,0,0,0,4.553689,0,0.5377439,-0.5377439,5.43318,90.55282,0.2046193,1.396411,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.9825233,0.9825233,0,0,0,0.9825233,33.27088,0,0.0000000000000001110223,0,0.3268942,1.034235,0.9825233,0,0,0.5974932,4.015945,0,0.707341,-0.707341,4.687577,78.12613,0.2046193,1.080776,0.2615153,0,4.342839
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1041276,0.1041276,0,0,0,0.1041276,320.6164,0,0,0,0.3338501,0.109608,0.1041276,0,0,1.383428,3.308604,0.2242422,0,0.2242422,4.900312,81.67171,0.2045792,0.1145403,0.2670801,0,3.642454
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.078971,1.078971,0,0,0,1.078971,17.36138,0,0,0,0.1873243,1.135759,1.078971,0,0,1.159186,3.510422,0,0.9484349,-0.9484349,3.900574,65.00944,0.2045792,1.186868,0.1498595,0,3.697746
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.586991,2.586991,1.7,0,0.5202,2.586991,3.049794,0,0,0,0.07889789,0.9336747,0.8869909,0,0,2.213002,2.561987,0,0.8547768,-0.8547768,2.99956,49.99257,0.2045792,2.84569,0.06311831,1.7,2.640885
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.007506,1.38,0,-1,0,1.38,0,0,0.6275064,0.8282571,0,1.452632,1.38,0,0,3.162754,1.70721,0,1.452632,-1.452632,1.468352,24.47248,0.2045792,2.208257,0,0,1.70721
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.715068,0.2418498,0,-1,0,0.2418498,0,0,1.473218,1.644725,0,0.2545788,0.2418498,0,0,4.776789,0.2545788,0,0.2545788,-0.2545788,1.200002,20,0.2045792,1.886575,0,0,0.2545788
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8436947,0,0,-1,0,0,0,0,0.8436947,0.9280642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.9280642,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05159535,0,0,-1,0,0,0,0,0.05159535,0.05675488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.05675488,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4475308,0,0,-1,0,0,0,0,0.4475308,0.4922839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.4922839,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5070859,0,0,-1,0,0,0,0,0.5070859,0.5577945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.5577945,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2109752,0,0,-1,0,0,0,0,0.2109752,0.2320728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.2320728,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04510726,0,0,-1,0,0,0,0,0.04510726,0.04961799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.04961799,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1163646,0,0,-1,0,0,0,0,0.1163646,0.1280011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045792,0.1280011,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03080581,0.03080581,1.483437,0,0.4610784,0.03080581,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204613,0.03388639,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.299316,0.299316,1.7,0,0.5202,0.299316,3.049931,0,0,0,0.009128934,0,0,1.400684,1.33065,3.679654,1.242,1.339779,0,1.339779,3.780211,63.00339,0.2047113,0.3292477,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.080046,1.080046,1.7,0,0.5202,1.080046,23.85986,0,0,0,0.2576975,0,0,0.6199541,0.5889564,2.339876,2.447801,0.8466539,0,0.8466539,4.583417,76.39014,0.2047889,1.188051,0.206158,1.7,2.705498
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.246875,1.246875,1.7,0,0.5202,1.246875,53.35899,0,0,0,0.66532,0,0,0.4531247,0.4304685,1.493222,3.209789,1.095788,0,1.095788,5.622973,93.71604,0.2048801,1.371563,0.532256,1.7,3.875109
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.207605,1.207605,0,-1,0,1.207605,80.33504,0,0.0000000000000002220446,0,0.9701298,1.271163,1.207605,0,0,0.3974333,4.195999,0,0.3010332,-0.3010332,5.305657,88.42744,0.2048801,1.328365,0.7761038,0,5.166129
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4863948,0.4863948,0,0,0,0.4863948,239.4174,0,0,0,1.164514,0.5119945,0.4863948,0,0,0.7319147,3.894966,0.6525195,0,0.6525195,5.924691,98.74465,0.2047638,0.5350343,0.9316112,0,5.05948
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4732803,0.4732803,0,0,0,0.4732803,322.5085,0.9487842,0,0,1.526369,0.4981897,0.4732803,0,0,0.07939524,4.482233,0.07939524,0,0.07939524,6.000012,100,0.2047496,0.5206082,1.221095,0,6.008603
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047496,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8231109,0.8231109,0,0,0,0.8231109,172.2748,0.5515801,0,0,1.418013,0.8664325,0.8231109,0,0,0,4.553689,0,0,0,6.000012,100,0.2047496,0.905422,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047496,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.462445,1.462445,0.4809239,0,0.1873922,1.462445,70.64745,0.0000000000000002220446,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2047496,1.608689,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.264967,1.264967,0.8327788,0,0.2834486,1.264967,35.96418,0.00000000000000005551115,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2047496,1.391464,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.193146,2.193146,1.7,0,0.5202,2.193146,17.13367,0,0,0,0.3757664,0.5191008,0.4931457,0,0,0,4.553689,0,0.1433343,-0.1433343,5.848924,97.48188,0.2047496,2.41246,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.536886,1.536886,1.607143,0,0.4948499,1.536886,5.550562,0,0,0,0.0853058,0,0,0.07025685,0.06674401,0.1592604,4.410355,0.1520498,0,0.1520498,5.993171,99.88599,0.2047625,1.690574,0.06824464,1.7,4.49566
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.849407,1.38,0,-1,0,1.38,0,0,0.4694074,0.6543481,0,1.452632,1.38,0,0,0.007210572,4.547199,0,1.452632,-1.452632,4.461963,74.36591,0.2047625,2.034348,0,0,4.547199
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.967118,1.38,0,-1,0,1.38,0,0,0.5871177,0.7838295,0,1.452632,1.38,0,0,1.621246,3.094568,0,1.452632,-1.452632,2.930755,48.84582,0.2047625,2.16383,0,0,3.094568
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.368167,1.38,0,-1,0,1.38,0,0,0.988167,1.224984,0,1.452632,1.38,0,0,3.235281,1.641936,0,1.452632,-1.452632,1.399547,23.32574,0.2047625,2.604984,0,0,1.641936
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06800812,0.06800812,0,-1,0,0.06800812,0,0,0,0,0,0.0715875,0.06800812,0,0,4.849316,0.1893047,0,0.0715875,-0.0715875,1.324087,22.06808,0.2047625,0.07480894,0,0,0.1893047
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.105346,0.105346,0,-1,0,0.105346,0,0,0,0.00404925,0,0.1108905,0.105346,0,0,4.928857,0.1177172,0,0.1108905,-0.1108905,1.207198,20.11993,0.2047625,0.1158806,0,0,0.1177172
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1004656,0.006485348,0,-1,0,0.006485348,0,0,0.09398027,0.1040268,0,0.006826682,0.006485348,0,0,5.052069,0.006826682,0,0.006826682,-0.006826682,1.200002,20,0.2047625,0.1105122,0,0,0.006826682
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4900347,0,0,-1,0,0,0,0,0.4900347,0.5390382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047625,0.5390382,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2183405,0,0,-1,0,0,0,0,0.2183405,0.2401746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047625,0.2401746,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2448746,0,0,-1,0,0,0,0,0.2448746,0.2693621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047625,0.2693621,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09139408,0,0,-1,0,0,0,0,0.09139408,0.1005335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047625,0.1005335,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.437746,0.437746,1.7,0,0.5202,0.437746,0,0.0000000000000002220446,0,0,0,0,0,1.262254,1.199141,5.059654,0,1.199141,0,1.199141,2.337608,38.96005,0.2048819,0.4815206,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2615741,0.2615741,1.7,0,0.5202,0.2615741,7.593166,0,0,0,0.01986175,0,0,1.438426,1.366505,3.860513,1.079227,1.386366,0,1.386366,3.65283,60.88038,0.2049711,0.2877315,0.0158894,1.7,1.099089
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.779472,1.779472,1.7,0,0.5202,1.779472,13.27372,0,0,0,0.2362021,0.08365452,0.07947179,0,0,2.474147,2.326957,0.1525476,0,0.1525476,3.79755,63.29237,0.2049821,1.957419,0.1889617,1.7,2.563159
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.486379,0.486379,1.7,0,0.5202,0.486379,132.833,0,0,0,0.646072,0,0,1.213621,1.15294,2.321599,2.46425,1.799012,0,1.799012,5.504242,91.73719,0.2049977,0.5350169,0.5168576,1.7,3.110322
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7973713,0.7973713,0,-1,0,0.7973713,141.6342,0,0,0,1.12935,0.8393382,0.7973713,0,0,0.5225872,4.083361,0.290012,0,0.290012,5.779372,96.32267,0.2049462,0.8771085,0.9034802,0,5.212711
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.8961112,0,0,1.128686,0,0,0,0,0.2325752,4.344371,0.2325752,0,0.2325752,6.000012,100,0.2049049,0,0.902949,0,5.473058
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049049,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.638957,1.638957,0.8872663,0,0.2983237,1.638957,48.27785,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2049049,1.802852,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049049,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1132582,0.1132582,0,-1,0,0.1132582,546.4933,0.4997294,0,0,0.6189485,0.1192192,0.1132582,0,0,0,4.553689,0,0,0,6.000012,100,0.2049049,0.124584,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9361044,0.9361044,0,0,0,0.9361044,64.60242,0,0,0,0.6047461,0.9853731,0.9361044,0,0,0,4.553689,0,0.3806269,-0.3806269,5.598796,93.31308,0.2049049,1.029715,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.248207,2.248207,1.7,0,0.5202,2.248207,12.0284,0,0,0,0.2704235,0.5770604,0.5482074,0,0,0.4229188,4.173062,0,0.3066369,-0.3066369,5.275572,87.92603,0.2049049,2.473028,0.2163388,1.7,4.443485
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.433902,1.433902,1.7,0,0.5202,1.433902,12.86738,0,0,0,0.1845056,0,0,0.2660977,0.2527929,0.7636265,3.866425,0.4372985,0,0.4372985,5.69043,94.84031,0.2049432,1.577292,0.1476045,1.7,4.050931
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.455733,2.455733,1.7,0,0.5202,2.455733,3.052918,0,0,0,0.07497151,0.7955084,0.755733,0,0,0.3263281,4.259994,0,0.7205369,-0.7205369,4.930917,82.18179,0.2049432,2.701306,0.05997721,1.7,4.334965
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9715754,0.9715754,0,-1,0,0.9715754,0,0,0,0,0,1.022711,0.9715754,0,0,1.126925,3.539457,0,1.022711,-1.022711,3.852885,64.21463,0.2049432,1.068733,0,0,3.539457
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26327,2.516746,0,0,0,3.852885,64.21463,0.2049432,0,0,0,2.516746
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.536505,1.38,0,-1,0,1.38,0,0,0.1565053,0.3101558,0,1.452632,1.38,0,0,2.26327,2.516746,0,1.452632,-1.452632,2.321677,38.69454,0.2049432,1.690156,0,0,2.516746
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2930854,0.2930854,0,-1,0,0.2930854,0,0,0.00000000000000005551115,0,0,0.3085109,0.2930854,0,0,3.877305,1.064114,0,0.3085109,-0.3085109,1.996478,33.27457,0.2049432,0.3223939,0,0,1.064114
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.0391167,0.0391167,0,-1,0,0.0391167,0,0,0,0,0,0.04117547,0.0391167,0,0,4.220095,0.7556033,0,0.04117547,-0.04117547,1.953075,32.55119,0.2049432,0.04302836,0,0,0.7556033
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2866307,0.2866307,0,-1,0,0.2866307,0,0,0,0,0,0.3017165,0.2866307,0,0,4.265846,0.7144278,0,0.3017165,-0.3017165,1.635038,27.25058,0.2049432,0.3152937,0,0,0.7144278
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1875953,0.1875953,0,-1,0,0.1875953,0,0,0.00000000000000002775558,0,0,0.1974687,0.1875953,0,0,4.601086,0.4127113,0,0.1974687,-0.1974687,1.426888,23.78142,0.2049432,0.2063548,0,0,0.4127113
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3715473,0.2044805,0,-1,0,0.2044805,0,0,0.1670669,0.2042216,0,0.2152426,0.2044805,0,0,4.820496,0.2152426,0,0.2152426,-0.2152426,1.200002,20,0.2049432,0.4087021,0,0,0.2152426
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6544572,0,0,-1,0,0,0,0,0.6544572,0.7199029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049432,0.7199029,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2314118,0,0,-1,0,0,0,0,0.2314118,0.254553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049432,0.254553,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049432,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06935132,0.06935132,1.521983,0,0.4716013,0.06935132,23.86353,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2049835,0.07628645,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.167772,1.167772,1.7,0,0.5202,1.167772,16.24742,0,0,0,0.1897328,0,0,0.5322279,0.5056165,3.663105,1.256895,0.6953493,0,0.6953493,3.184552,53.07576,0.2050471,1.284549,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1320498,0.1320498,1.584681,0,0.488718,0.1320498,150.2292,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,2.967755,1.882709,1.578377,0,1.578377,4.681932,78.03205,0.2050714,0.1452547,0.1587019,1.7,2.081086
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.640889,1.38,0,-1,0,1.38,21.78998,0,1.260889,1.524978,0.3007017,1.452632,1.38,0,0,1.389378,3.303249,0,1.15193,-1.15193,3.467692,57.79475,0.2050714,2.904978,0.2405614,0,3.603951
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.593198,1.593198,1.7,0,0.5202,1.593198,27.59409,0,0,0,0.4396286,0,0,0.1068017,0.1014616,2.6693,2.151319,0.5410902,0,0.5410902,3.981015,66.35011,0.2051129,1.752518,0.3517029,1.7,2.590947
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.12821,2.6383,1.567878,0,1.567878,5.468434,91.14039,0.2051044,0,0.150302,1.7,2.826178
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.366184,1.366184,1.459592,0,0.4545685,1.366184,33.81746,0,0,0,0.4620087,0,0,0.09340745,0.08873708,0.5603324,4.04939,0.5507458,0,0.5507458,5.990917,99.84843,0.2051462,1.502802,0.369607,1.7,4.511398
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.961728,1.961728,1.554566,0,0.4804964,1.961728,22.33634,0,0,0,0.4381783,0.4285917,0.4071621,0,0,0.009586555,4.545061,0.009586555,0,0.009586555,6.000012,100,0.2051469,2.157901,0.3505426,1.7,4.983239
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.8329344,0,0,0.8329344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051469,0,0.6663475,0,5.386623
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2831709,0.2831709,0,0,0,0.2831709,216.2122,0.3141754,0,0,0.61225,0.2980746,0.2831709,0,0,0,4.553689,0,0,0,6.000012,100,0.2051469,0.311488,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051469,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051469,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.359357,1.359357,1.278356,0,0.4050912,1.359357,6.27239,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2051469,1.495293,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5570934,0.5570934,0,-1,0,0.5570934,0,0,0.0000000000000001110223,0,0,0.5864141,0.5570934,0,0,0,4.553689,0,0.5864141,-0.5864141,5.381877,89.69778,0.2051469,0.6128027,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.071038,1.38,0,-1,0,1.38,0,0,0.6910377,0.8981415,0,1.452632,1.38,0,0,0.6515712,3.967275,0,1.452632,-1.452632,3.850669,64.17769,0.2051469,2.278141,0,0,3.967275
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.985535,1.38,0,-1,0,1.38,0,0,0.6055348,0.8040883,0,1.452632,1.38,0,0,2.265606,2.514643,0,1.452632,-1.452632,2.319461,38.65761,0.2051469,2.184088,0,0,2.514643
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1782414,0.1782414,0,-1,0,0.1782414,0,0,0,0,0,0.1876225,0.1782414,0,0,3.879641,1.062012,0,0.1876225,-0.1876225,2.12169,35.36142,0.2051469,0.1960655,0,0,1.062012
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4954197,0.4954197,0,-1,0,0.4954197,0,0,0.00000000000000005551115,0,0,0.5214944,0.4954197,0,0,4.088111,0.8743892,0,0.5214944,-0.5214944,1.571986,26.19972,0.2051469,0.5449617,0,0,0.8743892
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6392435,0.33525,0,-1,0,0.33525,0,0,0.3039935,0.3679179,0,0.3528947,0.33525,0,0,4.667549,0.3528947,0,0.3528947,-0.3528947,1.200002,20,0.2051469,0.7031679,0,0,0.3528947
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1372228,0,0,-1,0,0,0,0,0.1372228,0.1509451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051469,0.1509451,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1042024,0,0,-1,0,0,0,0,0.1042024,0.1146226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051469,0.1146226,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4006065,0,0,-1,0,0,0,0,0.4006065,0.4406672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051469,0.4406672,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051469,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1644694,0.1644694,1.617101,0,0.4975686,0.1644694,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2052145,0.1809164,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1069272,0.1069272,1.559559,0,0.4818595,0.1069272,5.920619,0,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2052657,0.1176199,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.358069,1.358069,1.7,0,0.5202,1.358069,8.306057,0,0,0,0.112802,0,0,0.3419313,0.3248348,2.293324,2.489698,0.4376367,0,0.4376367,4.239553,70.65907,0.2053056,1.493876,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.441844,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.3618443,0.7060287,0.1907961,1.452632,1.38,0,0,1.855687,2.883571,0,1.261835,-1.261835,2.909461,48.49092,0.2053056,3.786029,0.1526369,1.7,3.074367
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2885155,0.2885155,0,-1,0,0.2885155,107.2208,0,0,0,0.3093485,0.3037005,0.2885155,0,0,3.257726,1.621735,0.00564803,0,0.00564803,2.91482,48.58023,0.2053046,0.317367,0.2474788,0,1.931084
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.252078,1.626818,0.2355105,0,0.2355105,3.138244,52.30397,0.2052631,0,0.1884084,0,1.862329
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.030217,1.030217,0,0,0,1.030217,16.73523,0,0,0,0.1724092,1.084439,1.030217,0,0,3.016568,1.838778,0,0.9120294,-0.9120294,2.176881,36.28128,0.2052631,1.133238,0.1379273,0,2.011187
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.494172,1.494172,1.7,0,0.5202,1.494172,10.14374,0,0,0,0.1515649,0,0,0.2058281,0.1955367,4.029934,0.9267485,0.3471016,0,0.3471016,2.506171,41.76943,0.205293,1.643589,0.1212519,1.7,1.078313
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.744005,1.744005,1.7,0,0.5202,1.744005,19.82366,0,0,0,0.3457257,0.04632103,0.04400497,0,0,3.682832,1.23914,0.2994046,0,0.2994046,2.790211,46.50342,0.2053143,1.918405,0.2765805,1.7,1.584866
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.934657,1.38,0,-1,0,1.38,14.59265,0.0000000000000002220446,0.5546572,0.7481229,0.2013786,1.452632,1.38,0,0,3.383428,1.508604,0,1.251253,-1.251253,1.471274,24.52119,0.2053143,2.128123,0.1611029,0,1.709983
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,4.773709,0.2573511,0.2291915,0,0.2291915,1.688704,28.14502,0.2052739,0,0.1833532,0,0.4865427
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6840077,0.6840077,1.7,0,0.5202,0.6840077,18.35737,0,0,0,0.1255659,0,0,1.015992,0.9651927,4.544517,0.4636235,1.090759,0,1.090759,2.723489,45.39139,0.2053772,0.7524084,0.1004527,1.7,0.5891894
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.196817,2.196817,1.7,0,0.5202,2.196817,4.52916,0,0,0,0.09949739,0.5229656,0.4968173,0,0,3.453758,1.445306,0,0.4234681,-0.4234681,2.277114,37.95183,0.2053772,2.416499,0.07959791,1.7,1.544804
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3796787,0.3796787,1.7,0,0.5202,0.3796787,22.59369,0,0,0,0.08578344,0,0,1.320321,1.254305,3.924279,1.021838,1.340089,0,1.340089,3.548434,59.14045,0.2054728,0.4176466,0.06862675,1.7,1.107622
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1088222,0.1088222,0,-1,0,0.1088222,0,0,0.00000000000000001387779,0,0,0.1145497,0.1088222,0,0,2.58419,2.227918,0,0.1145497,-0.1145497,3.427688,57.12802,0.2054728,0.1197044,0,0,2.227918
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.711468,2.113368,0,0,0,3.427688,57.12802,0.2054728,0,0,0,2.113368
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.711468,2.113368,0,0,0,3.427688,57.12802,0.2054728,0,0,0,2.113368
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.711468,2.113368,0,0,0,3.427688,57.12802,0.2054728,0,0,0,2.113368
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3970857,0.3970857,0,-1,0,0.3970857,0,0,0.00000000000000005551115,0,0,0.417985,0.3970857,0,0,2.711468,2.113368,0,0.417985,-0.417985,2.987093,49.78479,0.2054728,0.4367943,0,0,2.113368
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5243775,0.5243775,0,-1,0,0.5243775,0,0,0,0,0,0.5519764,0.5243775,0,0,3.175895,1.695383,0,0.5519764,-0.5519764,2.405259,40.08757,0.2054728,0.5768153,0,0,1.695383
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1771638,0.1771638,0,-1,0,0.1771638,0,0,0.00000000000000002775558,0,0,0.1864882,0.1771638,0,0,3.789202,1.143407,0,0.1864882,-0.1864882,2.208683,36.81131,0.2054728,0.1948802,0,0,1.143407
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.196375,0.196375,0,-1,0,0.196375,0,0,0.00000000000000002775558,0,0,0.2067105,0.196375,0,0,3.996412,0.9569187,0,0.2067105,-0.2067105,1.990791,33.17979,0.2054728,0.2160125,0,0,0.9569187
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2876462,0.2876462,0,-1,0,0.2876462,0,0,0.00000000000000005551115,0,0,0.3027855,0.2876462,0,0,4.22609,0.7502081,0,0.3027855,-0.3027855,1.671627,27.8604,0.2054728,0.3164108,0,0,0.7502081
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1424933,0.1424933,0,-1,0,0.1424933,0,0,0.00000000000000002775558,0,0,0.1499929,0.1424933,0,0,4.562518,0.4474227,0,0.1499929,-0.1499929,1.513521,25.2253,0.2054728,0.1567426,0,0,0.4474227
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.729177,0.2974298,0,0,0,1.513521,25.2253,0.2054728,0,0,0,0.2974298
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,4.729177,0.2974298,0.01058234,0,0.01058234,1.52356,25.39262,0.2054709,0,0.008465876,0,0.3080121
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.550408,1.550408,1.7,0,0.5202,1.550408,5.243516,0,0,0,0.0812959,0,0,0.1495918,0.1421122,4.718595,0.3069539,0.2234081,0,0.2234081,1.735504,28.925,0.2054905,1.705449,0.06503672,1.7,0.3882498
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.547637,1.547637,1.7,0,0.5202,1.547637,6.224558,0,0,0,0.09633356,0,0,0.1523629,0.1447447,4.495186,0.5080212,0.2410783,0,0.2410783,1.964211,32.73678,0.2055115,1.702401,0.07706685,1.7,0.6043547
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.707503,0.8588293,0,-1,0,0.8588293,20.84689,0,0.8486738,1.155494,0.1790392,0.9040308,0.8588293,0,0,4.254108,0.7249916,0,0.7249916,-0.7249916,1.200002,20,0.2055115,1.878253,0.1432313,0,0.9040308
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.521697,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.7263627,1.0548,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2055115,2.773866,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2055242,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.832409,1.832409,1.7,0,0.5202,1.832409,6.496651,0,0,0,0.1190452,0.1393775,0.1324087,0,0,3.615618,1.299633,0,0.02033236,-0.02033236,2.548504,42.47498,0.2055242,2.01565,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.638209,1.279301,1.598508,0,1.598508,4.064981,67.74956,0.2055099,0,0.174806,1.7,1.497808
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6999832,0.6999832,0,-1,0,0.6999832,37.1221,0,0,0,0.2598485,0.7368245,0.6999832,0,0,2.039701,2.717958,0,0.476976,-0.476976,3.562205,59.36996,0.2055099,0.7699816,0.2078788,0,2.977806
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9779782,0.9779782,0,0,0,0.9779782,13.5258,0,0.0000000000000002220446,0,0.1322793,1.029451,0.9779782,0,0,2.569675,2.240982,0,0.8971714,-0.8971714,2.616503,43.60829,0.2055099,1.075776,0.1058235,0,2.373261
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.510847,2.510847,1.7,0,0.5202,2.510847,4.696137,0,0,0,0.1179128,0.853523,0.8108469,0,0,3.566532,1.34381,0,0.7356102,-0.7356102,1.841102,30.68497,0.2055099,2.761932,0.09433026,1.7,1.461723
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,4.383876,0.6082001,1.486117,0,1.486117,3.250956,54.18249,0.2055153,0,0.08489344,1.7,0.7143169
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.718342,1.718342,1.7,0,0.5202,1.718342,4.790308,0,0,0,0.0823139,0.01930763,0.01834225,0,0,2.89776,1.945705,0.06300627,0,0.06300627,3.310729,55.1787,0.2055197,1.890176,0.06585111,1.7,2.028019
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.376865,1.38,0,-1,0,1.38,0,0,1.996865,2.334552,0,1.452632,1.38,0,0,2.834754,2.002411,0,1.452632,-1.452632,1.779521,29.65862,0.2055197,3.714551,0,0,2.002411
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4864921,0.4864921,0,-1,0,0.4864921,0,0,0,0.01285095,0,0.5120969,0.4864921,0,0,4.448789,0.5497793,0,0.5120969,-0.5120969,1.239723,20.66201,0.2055197,0.5351412,0,0,0.5497793
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.393613,0.03579825,0,-1,0,0.03579825,0,0,1.357815,1.497177,0,0.03768237,0.03579825,0,0,5.017785,0.03768237,0,0.03768237,-0.03768237,1.200002,20,0.2055197,1.532975,0,0,0.03768237
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1646098,0,0,-1,0,0,0,0,0.1646098,0.1810708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.1810708,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3445798,0,0,-1,0,0,0,0,0.3445798,0.3790378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.3790378,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.373687,0,0,-1,0,0,0,0,0.373687,0.4110557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.4110557,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1864227,0,0,-1,0,0,0,0,0.1864227,0.2050649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.2050649,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4402384,0,0,-1,0,0,0,0,0.4402384,0.4842623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.4842623,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1909682,0,0,-1,0,0,0,0,0.1909682,0.210065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0.210065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055197,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07471608,0.07471608,1.527348,0,0.4730659,0.07471608,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055629,0.08218768,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4805585,0.4805585,1.7,0,0.5202,0.4805585,0.425093,0,0,0,0.002042821,0,0,1.219442,1.158469,3.679654,1.242,1.160512,0,1.160512,3.610144,60.16895,0.2056752,0.5286143,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.432391,2.432391,1.7,0,0.5202,2.432391,1.944217,0.0000000000000001110223,0,0,0.04729094,0.7709377,0.7323908,0,0,2.519142,2.286461,0,0.7236468,-0.7236468,2.847353,47.4558,0.2056752,2.67563,0.03783276,1.7,2.333752
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.268784,2.268784,1.7,0,0.5202,2.268784,3.044993,0,0,0,0.06908431,0.5987201,0.5687841,0,0,3.323194,1.562814,0,0.5296357,-0.5296357,2.289068,38.15106,0.2056752,2.495662,0.05526745,1.7,1.631899
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.754672,1.159975,0,-1,0,1.159975,16.1941,0,0.5946975,0.9129288,0.1878474,1.221026,1.159975,0,0,3.911678,1.033179,0,1.033179,-1.033179,1.200002,20,0.2056752,1.930139,0.1502779,0,1.221026
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.283174,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.3040898,0.7556745,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2056752,2.511491,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2056437,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.670097,1.670097,1.7,0,0.5202,1.670097,14.24703,0,0,0,0.2379391,0,0,0.02990333,0.02840816,3.364047,1.526047,0.2663473,0,0.2663473,3.061276,51.02117,0.2056632,1.837106,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5345015,0.5345015,1.7,0,0.5202,0.5345015,22.57342,0,0,0,0.1206553,0,0,1.165498,1.107224,3.097699,1.765759,1.227879,0,1.227879,4.226144,70.4356,0.2057771,0.5879516,0.09652422,1.7,1.886415
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5710586,0.5710586,0,-1,0,0.5710586,7.426837,0.0000000000000001110223,0,0,0.04241159,0.6011143,0.5710586,0,0,1.869821,2.87085,0,0.5587027,-0.5587027,3.63722,60.62021,0.2057771,0.6281644,0.03392927,0,2.913262
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,2.490601,2.312148,0.1104152,0,0.1104152,3.741969,62.36603,0.2057578,0,0.08833218,0,2.422563
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.776365,0.776365,0,0,0,0.776365,7.814447,0,0,0,0.06066863,0.8172264,0.776365,0,0,2.380186,2.411521,0,0.7565577,-0.7565577,2.944487,49.07469,0.2057578,0.8540015,0.0485349,0,2.47219
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.089838,1.089838,0,0,0,1.089838,3.467639,0,0,0,0.03779165,1.147198,1.089838,0,0,3.220806,1.654964,0,1.109406,-1.109406,1.77507,29.58445,0.2057578,1.198822,0.03023333,0,1.692755
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,4.45348,0.5455573,0.08496553,0,0.08496553,1.855676,30.92787,0.205743,0,0.06797243,0,0.6305228
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.268944,0.590925,0,-1,0,0.590925,0,0,0.6780193,0.8049138,0,0.6220263,0.590925,0,0,4.368514,0.6220263,0,0.6220263,-0.6220263,1.200002,20,0.205743,1.395839,0,0,0.6220263
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.18734,0,0,-1,0,0,0,0,1.18734,1.306074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,1.306074,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08632454,0,0,-1,0,0,0,0,0.08632454,0.09495699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.09495699,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2257788,0,0,-1,0,0,0,0,0.2257788,0.2483567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.2483567,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3175496,0,0,-1,0,0,0,0,0.3175496,0.3493046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.3493046,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1223173,0,0,-1,0,0,0,0,0.1223173,0.1345491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.1345491,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2947854,0,0,-1,0,0,0,0,0.2947854,0.3242639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.3242639,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4329125,0,0,-1,0,0,0,0,0.4329125,0.4762037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.4762037,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1248055,0,0,-1,0,0,0,0,0.1248055,0.1372861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.1372861,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3635414,0.3635414,1.7,0,0.5202,0.3635414,0,0,0,0,0,0,0,1.336459,1.269636,5.059654,0,1.269636,0,1.269636,2.404485,40.07466,0.2058494,0.3998955,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4763379,0.4763379,1.7,0,0.5202,0.4763379,5.020632,0,0,0,0.02391517,0,0,1.223662,1.162479,3.790019,1.142672,1.186394,0,1.186394,3.529997,58.83316,0.2059627,0.5239717,0.01913214,1.7,1.166587
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6097897,0.6097897,1.7,0,0.5202,0.6097897,46.4269,0,0,0,0.2831065,0,0,1.09021,1.0357,2.603625,2.210427,1.318806,0,1.318806,4.781126,79.68528,0.2060601,0.6707687,0.2264852,1.7,2.493533
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6540101,0.6540101,1.477757,0,0.4595276,0.6540101,63.87004,0,0,0,0.4177165,0,0,0.8237467,0.7825594,1.284818,3.397352,1.200276,0,1.200276,5.919808,98.66327,0.206121,0.7194111,0.3341732,1.7,3.815069
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.797648,1.38,0,-1,0,1.38,55.51474,0,0.417648,0.5974128,0.7661034,1.452632,1.38,0,0,0.08454243,4.477601,0,0.6865282,-0.6865282,5.196144,86.60223,0.206121,1.977413,0.6128827,0,5.243704
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.007267,2.007267,1.7,0,0.5202,2.007267,44.63141,0,0,0,0.8958716,0.3234392,0.3072672,0,0,0.8473516,3.791073,0.5724325,0,0.5724325,5.739201,95.65315,0.2061606,2.207994,0.7166973,1.7,4.686944
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5424997,0.5424997,0,0,0,0.5424997,198.686,0.2318997,0,0,1.077871,0.5710523,0.5424997,0,0,0.2749191,4.306262,0.2749191,0,0.2749191,6.000012,100,0.2061128,0.5967497,0.8622969,0,5.384133
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8814391,0.8814391,0,0,0,0.8814391,140.9038,0.3141503,0,0,1.241981,0.9278306,0.8814391,0,0,0,4.553689,0,0,0,6.000012,100,0.2061128,0.969583,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.508302,2.508302,1.503702,0,0.4666106,2.508302,42.15895,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2061128,2.759132,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.5733,1.38,0,-1,0,1.38,66.25704,0,0.1933004,0.3506305,0.9143472,1.452632,1.38,0,0,0,4.553689,0,0.5382844,-0.5382844,5.432611,90.54333,0.2061128,1.730631,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.405302,1.405302,1.308545,0,0.4133327,1.405302,49.80733,0,0,0,0.6999432,0.1018494,0.09675691,0,0,0.5980938,4.015405,0.5980938,0,0.5980938,6.000012,100,0.2061542,1.545832,0.5599546,1.7,4.715348
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9177398,0.9177398,0,0,0,0.9177398,36.11919,0,0.0000000000000001110223,0,0.3314802,0.9660419,0.9177398,0,0,0,4.553689,0,0.6345617,-0.6345617,5.331125,88.85191,0.2061542,1.009514,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.272782,1.272782,1.571923,0,0.4852351,1.272782,30.6559,0,0,0,0.3901826,0,0,0.2991417,0.2841846,0.7050686,3.919127,0.6743672,0,0.6743672,5.970886,99.51457,0.2062083,1.40006,0.3121461,1.7,4.30931
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.584852,2.584852,1.7,0,0.5202,2.584852,3.271445,0,0,0,0.08456201,0.9314234,0.8848523,0,0,0.03070138,4.526058,0,0.8468614,-0.8468614,5.078216,84.63676,0.2062083,2.843338,0.06764961,1.7,4.61062
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9716585,3.679196,0,0,0,5.078216,84.63676,0.2062083,0,0,0,3.679196
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.205183,1.205183,0,-1,0,1.205183,0,0,0.0000000000000002220446,0,0,1.268613,1.205183,0,0,0.9716585,3.679196,0,1.268613,-1.268613,3.74098,62.34954,0.2062083,1.325701,0,0,3.679196
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.014589,1.014589,0,-1,0,1.014589,0,0,0.0000000000000002220446,0,0,1.067988,1.014589,0,0,2.381229,2.410583,0,1.067988,-1.067988,2.615222,43.58694,0.2062083,1.116048,0,0,2.410583
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3087558,0.3087558,0,-1,0,0.3087558,0,0,0,0,0,0.3250062,0.3087558,0,0,3.567883,1.342595,0,0.3250062,-0.3250062,2.272635,37.87717,0.2062083,0.3396314,0,0,1.342595
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1608501,0.1608501,0,-1,0,0.1608501,0,0,0.00000000000000002775558,0,0,0.1693159,0.1608501,0,0,3.929,1.017589,0,0.1693159,-0.1693159,2.09416,34.9026,0.2062083,0.1769351,0,0,1.017589
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117129,0.8482727,0,0,0,2.09416,34.9026,0.2062083,0,0,0,0.8482727
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117129,0.8482727,0,0,0,2.09416,34.9026,0.2062083,0,0,0,0.8482727
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02556557,0.02556557,0,-1,0,0.02556557,0,0,0.000000000000000003469447,0,0,0.02691113,0.02556557,0,0,4.117129,0.8482727,0,0.02691113,-0.02691113,2.065794,34.42982,0.2062083,0.02812213,0,0,0.8482727
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14703,0.8213615,0,0,0,2.065794,34.42982,0.2062083,0,0,0,0.8213615
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14703,0.8213615,0,0,0,2.065794,34.42982,0.2062083,0,0,0,0.8213615
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3459335,0.3459335,0,0,0,0.3459335,0,0,0.00000000000000005551115,0,0,0.3641405,0.3459335,0,0,4.14703,0.8213615,0,0.3641405,-0.3641405,1.681956,28.03254,0.2062083,0.3805268,0,0,0.8213615
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1643411,0.1643411,0,0,0,0.1643411,7.00036,0,0.00000000000000002775558,0,0.01150447,0.1729906,0.1643411,0,0,4.551631,0.457221,0,0.1614861,-0.1614861,1.511734,25.19552,0.2062083,0.1807752,0.009203573,0,0.4687255
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.619536,1.619536,1.7,0,0.5202,1.619536,21.78779,0,0,0,0.3528612,0,0,0.08046388,0.07644068,4.73106,0.2957349,0.4293019,0,0.4293019,1.919006,31.98337,0.20624,1.78149,0.282289,1.7,0.6485961
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,4.301758,0.6821066,2.163779,0,2.163779,3.971747,66.19565,0.2061267,0,0.6270233,1.7,1.465886
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.188441,1.188441,0,-1,0,1.188441,99.90037,0,0.0000000000000002220446,0,1.187257,1.25099,1.188441,0,0,2.137979,2.629508,0,0.06373361,-0.06373361,3.904566,65.07597,0.2061267,1.307285,0.9498053,0,3.816764
