Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.235785,1.235785,0,0,0,1.235785,108.3933,0,0,0,1.339508,1.300827,1.235785,0,0,2.208794,2.565774,0.03868145,0,0.03868145,3.941262,65.68758,0.20612,1.359364,1.071607,0,3.905282
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5066867,0.5066867,0,0,0,0.5066867,347.2885,0,0,0,1.759665,0.5333544,0.5066867,0,0,2.170113,2.600588,1.22631,0,1.22631,5.104642,85.0772,0.2059075,0.5573553,1.407732,0,4.360252
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.557988,1.557988,0.6860066,0,0.2433798,1.557988,119.4924,0,0,0,1.861678,0.9178756,0.8719819,0,0,0.9438024,3.704267,0.9438024,0,0.9438024,6.000012,100,0.2058108,1.713787,1.489342,1.7,5.565945
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.139076,2.139076,0.7590756,0,0.2633277,2.139076,86.92317,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2058108,2.352983,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.204767,0.204767,0,-1,0,0.204767,695.6146,1.208845,0,0,1.424389,0.2155442,0.204767,0,0,0,4.553689,0,0,0,6.000012,100,0.2058108,0.2252437,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.707943,1.707943,0.5994276,0,0.2197437,1.707943,68.3195,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2058108,1.878737,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058108,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7352278,0.7352278,0,0,0,0.7352278,56.96061,0,0,0,0.4187902,0.7739239,0.7352278,0,0,0,4.553689,0,0.3551338,-0.3551338,5.625668,93.76095,0.2058108,0.8087505,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.082081,1.082081,0,0,0,1.082081,7.738199,0,0.0000000000000002220446,0,0.08373355,1.139032,1.082081,0,0,0.3945931,4.198555,0,1.055299,-1.055299,4.513286,75.22128,0.2058108,1.190289,0.06698684,0,4.282289
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567147,3.143256,0,0,0,4.513286,75.22128,0.2058108,0,0,0,3.143256
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3154992,0.3154992,0,-1,0,0.3154992,0,0,0.00000000000000005551115,0,0,0.3321044,0.3154992,0,0,1.567147,3.143256,0,0.3321044,-0.3321044,4.163217,69.38681,0.2058108,0.3470491,0,0,3.143256
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7696994,0.7696994,0,-1,0,0.7696994,0,0,0.0000000000000001110223,0,0,0.8102099,0.7696994,0,0,1.936152,2.811152,0,0.8102099,-0.8102099,3.30918,55.1529,0.2058108,0.8466693,0,0,2.811152
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.277919,0.277919,0,-1,0,0.277919,0,0,0,0,0,0.2925463,0.277919,0,0,2.836385,2.000942,0,0.2925463,-0.2925463,3.00081,50.01339,0.2058108,0.3057109,0,0,2.000942
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02237425,0.02237425,0,-1,0,0.02237425,0,0,0,0,0,0.02355184,0.02237425,0,0,3.161437,1.708396,0,0.02355184,-0.02355184,2.975984,49.59963,0.2058108,0.02461167,0,0,1.708396
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1102205,0.1102205,0,-1,0,0.1102205,0,0,0.00000000000000001387779,0,0,0.1160216,0.1102205,0,0,3.187606,1.684844,0,0.1160216,-0.1160216,2.853686,47.56134,0.2058108,0.1212426,0,0,1.684844
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6826615,0.6826615,0,-1,0,0.6826615,0,0,0.0000000000000001110223,0,0,0.7185911,0.6826615,0,0,3.316519,1.568822,0,0.7185911,-0.7185911,2.096225,34.93701,0.2058108,0.7509277,0,0,1.568822
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1628799,0.1628799,0,-1,0,0.1628799,0,0,0.00000000000000002775558,0,0,0.1714525,0.1628799,0,0,4.114953,0.8502312,0,0.1714525,-0.1714525,1.915498,31.9249,0.2058108,0.1791679,0,0,0.8502312
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3396297,0.3396297,0,-1,0,0.3396297,0,0,0.00000000000000005551115,0,0,0.3575049,0.3396297,0,0,4.305456,0.6787787,0,0.3575049,-0.3575049,1.538655,25.64419,0.2058108,0.3735927,0,0,0.6787787
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702683,0.3212737,0,0,0,1.538655,25.64419,0.2058108,0,0,0,0.3212737
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06666563,0.06666563,0,0,0,0.06666563,0,0,0,0,0,0.07017434,0.06666563,0,0,4.702683,0.3212737,0,0.07017434,-0.07017434,1.464684,24.41136,0.2058108,0.07333218,0,0,0.3212737
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3227987,0.3227987,1.7,0,0.5202,0.3227987,6.980975,0,0,0,0.0225345,0,0,1.377201,1.308341,4.780655,0.2510994,1.330876,0,1.330876,2.727264,45.45431,0.2059055,0.3550785,0.0180276,1.7,0.2736339
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2893542,0.2893542,1.7,0,0.5202,0.2893542,99.92802,0,0,0,0.2891459,0,0,1.410646,1.340114,3.449779,1.448888,1.629259,0,1.629259,4.272915,71.21511,0.2059484,0.3182896,0.2313167,1.7,1.738034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.540656,1.540656,1.7,0,0.5202,1.540656,40.86757,0,0,0,0.6296284,0,0,0.1593443,0.1513771,1.82052,2.915221,0.7810056,0,0.7810056,5.013842,83.56387,0.2060062,1.694721,0.5037028,1.7,3.544849
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.807554,0.807554,0,-1,0,0.807554,126.0441,0,0,0,1.017874,0.8500568,0.807554,0,0,1.039514,3.618126,0.1678171,0,0.1678171,5.173048,86.21729,0.2059772,0.8883094,0.8142991,0,4.636
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8327045,0.8327045,0,0,0,0.8327045,78.56461,0,0.0000000000000001110223,0,0.654211,0.8765311,0.8327045,0,0,0.8716972,3.769161,0,0.2223201,-0.2223201,4.938702,82.31152,0.2059772,0.9159749,0.5233688,0,4.423372
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2637836,0.2637836,0,0,0,0.2637836,265.538,0,0,0,0.7004456,0.2776669,0.2637836,0,0,1.11872,3.546841,0.4227787,0,0.4227787,5.339785,88.99623,0.2059043,0.2901619,0.5603565,0,4.247287
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7893989,0.7893989,0,0,0,0.7893989,167.7092,0,0,0,1.323894,0.8309462,0.7893989,0,0,0.6959409,3.927342,0.4929479,0,0.4929479,5.807436,96.79041,0.2058194,0.8683388,1.059115,0,5.251236
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3667306,0.3667306,0,0,0,0.3667306,379.9883,0.8045083,0,0,1.393533,0.3860322,0.3667306,0,0,0.2029929,4.370996,0.2029929,0,0.2029929,6.000012,100,0.2057844,0.4034037,1.114827,0,5.764529
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8331138,0.8331138,0,-1,0,0.8331138,149.3813,0.3675543,0,0,1.244516,0.8769619,0.8331138,0,0,0,4.553689,0,0,0,6.000012,100,0.2057844,0.9164252,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1564145,0.1564145,0,0,0,0.1564145,529.7594,0.6639738,0,0,0.8286207,0.1646469,0.1564145,0,0,0,4.553689,0,0,0,6.000012,100,0.2057844,0.172056,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4429745,0.4429745,0,0,0,0.4429745,113.3143,0.03566446,0,0,0.5019534,0.466289,0.4429745,0,0,0,4.553689,0,0,0,6.000012,100,0.2057844,0.487272,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9840055,0.9840055,0,0,0,0.9840055,25.17075,0,0.0000000000000001110223,0,0.2476815,1.035795,0.9840055,0,0,0,4.553689,0,0.7881137,-0.7881137,5.169267,86.15428,0.2057844,1.082406,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7652431,0.7652431,0,0,0,0.7652431,10.82948,0,0.0000000000000002220446,0,0.08287187,0.8055191,0.7652431,0,0,0.8756819,3.765575,0,0.7226472,-0.7226472,4.40753,73.45869,0.2057844,0.8417674,0.06629749,0,3.848447
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.286534,1.286534,0,-1,0,1.286534,0,0,0,0.03518749,0,1.354246,1.286534,0,0,1.678623,3.042928,0,1.354246,-1.354246,2.980029,49.66705,0.2057844,1.415187,0,0,3.042928
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.513994,1.38,0,-1,0,1.38,0,0,0.1339941,0.2853935,0,1.452632,1.38,0,0,3.183342,1.688682,0,1.452632,-1.452632,1.448821,24.14697,0.2057844,1.665394,0,0,1.688682
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.2057844,0,0,0,0.2360501
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.2057844,0,0,0,0.2360501
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797377,0.2360501,0,0,0,1.448821,24.14697,0.2057844,0,0,0,0.2360501
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4792268,0.2242476,0,-1,0,0.2242476,0,0,0.2549792,0.3029019,0,0.2360501,0.2242476,0,0,4.797377,0.2360501,0,0.2360501,-0.2360501,1.200002,20,0.2057844,0.5271494,0,0,0.2360501
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057844,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05305899,0,0,-1,0,0,0,0,0.05305899,0.05836489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057844,0.05836489,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1333786,0,0,-1,0,0,0,0,0.1333786,0.1467164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057844,0.1467164,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.181838,0,0,-1,0,0,0,0,0.181838,0.2000218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057844,0.2000218,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01305479,0.01305479,1.465686,0,0.4562324,0.01305479,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058109,0.01436027,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6709622,0.6709622,1.7,0,0.5202,0.6709622,2.869484,0,0,0,0.01925315,0,0,1.029038,0.977586,3.679654,1.242,0.9968391,0,0.9968391,3.45487,57.58105,0.2059049,0.7380583,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4184162,0.4184162,1.7,0,0.5202,0.4184162,62.80792,0,0,0,0.2627985,0,0,1.281584,1.217505,2.682815,2.139155,1.480303,0,1.480303,4.859209,80.98665,0.2059732,0.4602579,0.2102388,1.7,2.401954
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.435251,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.3552516,0.6987767,0.4138899,1.452632,1.38,0,0,1.202512,3.471428,0,1.038742,-1.038742,3.764279,62.73786,0.2059732,3.778777,0.331112,1.7,3.885318
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.01378,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.6337796,0.8351576,0.4148636,1.452632,1.38,0,0,2.356669,2.432686,0,1.037768,-1.037768,2.670376,44.50617,0.2059732,2.215158,0.3318909,0,2.84755
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.925255,1.925255,1.7,0,0.5202,1.925255,24.30252,0,0,0,0.4678853,0.2371101,0.2252546,0,0,3.509745,1.394918,0.2307752,0,0.2307752,2.889308,48.15504,0.205989,2.11778,0.3743082,1.7,1.862804
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.27897,1.602616,2.075743,0,2.075743,4.858531,80.97536,0.2058926,0,0.5565946,1.7,2.298359
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.105326,1.105326,0,0,0,1.105326,89.61147,0,0,0,0.9904993,1.163502,1.105326,0,0,1.203227,3.470785,0,0.1730023,-0.1730023,4.676171,77.93602,0.2058926,1.215859,0.7923994,0,4.461284
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9426869,0.9426869,0,0,0,0.9426869,82.13766,0,0,0,0.7743009,0.992302,0.9426869,0,0,1.395451,3.297783,0,0.218001,-0.218001,4.446377,74.10614,0.2058926,1.036956,0.6194407,0,4.072083
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.7118685,0.7118685,0,-1,0,0.7118685,76.1496,0,0,0,0.5420851,0.7493353,0.7118685,0,0,1.637675,3.079782,0,0.2072502,-0.2072502,4.227916,70.46513,0.2058926,0.7830554,0.433668,0,3.621867
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.66738,1.66738,1.7,0,0.5202,1.66738,38.72049,0,0,0,0.6456179,0,0,0.03261961,0.03098863,1.867953,2.872531,0.6766065,0,0.6766065,4.869802,81.1632,0.2059397,1.834118,0.5164943,1.7,3.518149
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5496234,0.5496234,0,0,0,0.5496234,80.94881,0,0,0,0.4449136,0.5785509,0.5496234,0,0,1.191346,3.481477,0,0.1336374,-0.1336374,4.728936,78.81544,0.2059397,0.6045858,0.3559309,0,3.926391
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.069712,2.069712,1.7,0,0.5202,2.069712,14.92079,0.0000000000000001110223,0,0,0.3088174,0.3891708,0.3697122,0,0,1.339832,3.34784,0,0.08035336,-0.08035336,4.644236,77.40378,0.2059397,2.276684,0.2470539,1.7,3.656657
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.664828,1.664828,1.7,0,0.5202,1.664828,4.999728,0,0,0,0.08323688,0,0,0.03517164,0.03341305,1.429114,3.267487,0.1166499,0,0.1166499,4.7549,79.24817,0.2059485,1.831311,0.0665895,1.7,3.350724
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6260139,0.6260139,0,-1,0,0.6260139,0,0,0.0000000000000001110223,0,0,0.658962,0.6260139,0,0,1.312464,3.372472,0,0.658962,-0.658962,4.060293,67.67141,0.2059485,0.6886153,0,0,3.372472
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.132339,1.132339,0,-1,0,1.132339,0,0,0,0,0,1.191935,1.132339,0,0,2.044644,2.71351,0,1.191935,-1.191935,2.803882,46.73128,0.2059485,1.245572,0,0,2.71351
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369016,1.521574,0,0,0,2.803882,46.73128,0.2059485,0,0,0,1.521574
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002914649,0.002914649,0,-1,0,0.002914649,0,0,0.0000000000000000004336809,0,0,0.003068052,0.002914649,0,0,3.369016,1.521574,0,0.003068052,-0.003068052,2.800648,46.67738,0.2059485,0.003206114,0,0,1.521574
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007657761,0.007657761,0,-1,0,0.007657761,0,0,0.0000000000000000008673617,0,0,0.008060801,0.007657761,0,0,3.372425,1.518506,0,0.008060801,-0.008060801,2.792152,46.53577,0.2059485,0.008423537,0,0,1.518506
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2352035,0.2352035,0,-1,0,0.2352035,0,0,0.00000000000000002775558,0,0,0.2475826,0.2352035,0,0,3.381382,1.510445,0,0.2475826,-0.2475826,2.531177,42.18619,0.2059485,0.2587238,0,0,1.510445
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01027713,0.01027713,0,-1,0,0.01027713,0,0,0.000000000000000001734723,0,0,0.01081803,0.01027713,0,0,3.656474,1.262863,0,0.01081803,-0.01081803,2.519773,41.99614,0.2059485,0.01130484,0,0,1.262863
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3939492,0.3939492,0,-1,0,0.3939492,0,0,0.00000000000000005551115,0,0,0.4146833,0.3939492,0,0,3.668494,1.252045,0,0.4146833,-0.4146833,2.082659,34.71091,0.2059485,0.4333441,0,0,1.252045
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2660357,0.2660357,0,-1,0,0.2660357,0,0,0.00000000000000005551115,0,0,0.2800376,0.2660357,0,0,4.129253,0.8373614,0,0.2800376,-0.2800376,1.787473,29.79116,0.2059485,0.2926393,0,0,0.8373614
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.318521,0.318521,0,-1,0,0.318521,0,0,0.00000000000000005551115,0,0,0.3352852,0.318521,0,0,4.440406,0.5573238,0,0.3352852,-0.3352852,1.434052,23.90081,0.2059485,0.3503731,0,0,0.5573238
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2221882,0.2221882,1.67482,0,0.5133258,0.2221882,0,0,0,0,0,0,0,1.452632,1.38,4.812945,0.2220386,1.38,0,1.38,2.743235,45.72049,0.2060274,0.244407,0,1.7,0.2220386
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5985327,0.5985327,1.7,0,0.5202,0.5985327,3.571592,0,0,0,0.02137714,0,0,1.101467,1.046394,3.432945,1.464039,1.067771,0,1.067771,3.756211,62.60339,0.2061272,0.6583859,0.01710172,1.7,1.485416
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.058275,1.058275,1.7,0,0.5202,1.058275,28.25861,0,0,0,0.2990537,0,0,0.6417253,0.609639,2.365174,2.425033,0.9086927,0,0.9086927,4.618273,76.97106,0.2062048,1.164102,0.239243,1.7,2.724086
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0.9026471,0,0.3025227,0,0,0,0,0,0.5989663,0,0,0.9026471,0.8575147,1.456481,3.242856,1.456481,0,1.456481,6.000012,100,0.206076,0,0.479173,1.7,3.841822
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3775723,0.3775723,0,-1,0,0.3775723,197.1859,0.3470748,0,0,0.7445193,0.3974445,0.3775723,0,0,0,4.553689,0,0,0,6.000012,100,0.206076,0.4153295,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.159185,2.159185,1.7,0,0.5202,2.159185,12.58927,0.0000000000000001110223,0,0,0.2718255,0.4833523,0.4591846,0,0,0,4.553689,0,0.2115267,-0.2115267,5.777043,96.28386,0.206076,2.375103,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8318492,0.8318492,0,0,0,0.8318492,45.7495,0,0,0,0.3805668,0.8756308,0.8318492,0,0,0.2350297,4.342162,0,0.4950639,-0.4950639,5.2552,87.58649,0.206076,0.9150342,0.3044535,0,4.722729
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07939877,0.07939877,0,0,0,0.07939877,1113.915,0.01575631,0,0,0.8844347,0.08357765,0.07939877,0,0,0.7851008,3.847098,0.7851008,0,0.7851008,6.000012,100,0.2059421,0.08733864,0.7075478,0,4.731533
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.65982,2.65982,1.54047,0,0.4766483,2.65982,44.29861,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.2059421,2.925802,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.695219,1.38,0,-1,0,1.38,97.57806,0,0.3152194,0.4847413,1.346577,1.452632,1.38,0,0,0,4.553689,0,0.1060543,-0.1060543,5.888221,98.13682,0.2059421,1.864741,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9694313,0.9694313,0,0,0,0.9694313,57.60861,0,0,0,0.5584759,1.020454,0.9694313,0,0,0.1178381,4.447635,0,0.4619781,-0.4619781,5.401253,90.02071,0.2059421,1.066374,0.4467807,0,5.006111
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.010346,1.010346,0,0,0,1.010346,41.49939,0,0,0,0.4192876,1.063523,1.010346,0,0,0.6311471,3.985656,0,0.6442349,-0.6442349,4.72217,78.70267,0.2059421,1.111381,0.3354301,0,4.404944
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.940604,1.940604,1.7,0,0.5202,1.940604,16.8254,0,0,0,0.3265143,0.2532675,0.2406041,0,0,1.346964,3.341422,0.07324681,0,0.07324681,4.791658,79.86081,0.2059471,2.134665,0.2612115,1.7,3.667936
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.255252,0,0.3987837,0,0,0,0,0,0.08122759,0,0,1.255252,1.192489,1.273717,3.407344,1.273717,0,1.273717,6.000012,100,0.2059384,0,0.06498208,1.7,3.488571
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08876439,0.08876439,0,-1,0,0.08876439,0,0,0.00000000000000001387779,0,0,0.0934362,0.08876439,0,0,0,4.553689,0,0.0934362,-0.0934362,5.901522,98.3585,0.2059384,0.09764083,0,0,4.553689
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.405473,1.38,0,-1,0,1.38,0,0,1.025473,1.26602,0,1.452632,1.38,0,0,0.103818,4.460253,0,1.452632,-1.452632,4.370314,72.83841,0.2059384,2.64602,0,0,4.460253
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.660419,1.38,0,-1,0,1.38,0,0,2.280419,2.646461,0,1.452632,1.38,0,0,1.717853,3.007621,0,1.452632,-1.452632,2.839105,47.31833,0.2059384,4.026461,0,0,3.007621
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.331888,1.55499,0,0,0,2.839105,47.31833,0.2059384,0,0,0,1.55499
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03659867,0.03659867,0,-1,0,0.03659867,0,0,0.000000000000000006938894,0,0,0.03852492,0.03659867,0,0,3.331888,1.55499,0,0.03852492,-0.03852492,2.798496,46.64151,0.2059384,0.04025854,0,0,1.55499
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2998638,0.2998638,0,-1,0,0.2998638,0,0,0,0,0,0.3156461,0.2998638,0,0,3.374694,1.516465,0,0.3156461,-0.3156461,2.465776,41.09619,0.2059384,0.3298501,0,0,1.516465
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5592411,0.5592411,0,-1,0,0.5592411,0,0,0.0000000000000001110223,0,0,0.5886748,0.5592411,0,0,3.725411,1.200819,0,0.5886748,-0.5886748,1.845259,30.75425,0.2059384,0.6151652,0,0,1.200819
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7201142,0.5815366,0,-1,0,0.5815366,0,0,0.1385776,0.210589,0,0.6121438,0.5815366,0,0,4.379495,0.6121438,0,0.6121438,-0.6121438,1.200002,20,0.2059384,0.7921256,0,0,0.6121438
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059384,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3273371,0,0,-1,0,0,0,0,0.3273371,0.3600708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059384,0.3600708,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06775615,0.06775615,1.520388,0,0.4711658,0.06775615,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059781,0.07453177,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7033812,0.7033812,1.7,0,0.5202,0.7033812,1.039218,0,0,0,0.007309666,0,0,0.9966188,0.9467879,3.679654,1.242,0.9540976,0,0.9540976,3.414322,56.90525,0.2060672,0.7737193,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2013329,0.2013329,1.653965,0,0.5076323,0.2013329,150.1189,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.725557,2.100688,1.682239,0,1.682239,5.010233,83.50372,0.2060887,0.2214662,0.241791,1.7,2.402926
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.228892,2.228892,1.7,0,0.5202,2.228892,26.73796,0,0,0,0.5959601,0.5567285,0.528892,0,0,1.043318,3.614703,0.03923167,0,0.03923167,5.047452,84.12403,0.2060913,2.451781,0.4767681,1.7,4.210663
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.750972,0.750972,0,-1,0,0.750972,124.0072,0,0,0,0.9312596,0.7904968,0.750972,0,0,1.004086,3.650011,0.1407627,0,0.1407627,5.180991,86.34968,0.2060674,0.8260692,0.7450077,0,4.581271
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.4440981,0,0,1.307422,0,0,0,0,0.8633237,3.776698,0.8633237,0,0.8633237,6.000012,100,0.2059209,0,1.045937,0,5.084119
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.481887,2.481887,1.196481,0,0.3827393,2.481887,54.51735,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,2.730076,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.338219,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.2582194,0.5920413,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,3.672041,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7533956,0.7533956,0,0,0,0.7533956,131.0009,0.193907,0,0,0.986955,0.793048,0.7533956,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,0.8287352,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.951399,1.951399,1.372729,0,0.430855,1.951399,31.21486,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2059209,2.146539,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.038589,1.038589,0,0,0,1.038589,35.02668,0,0.0000000000000002220446,0,0.3637834,1.093252,1.038589,0,0,0,4.553689,0,0.7294687,-0.7294687,5.231084,87.18457,0.2059209,1.142448,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.653191,1.653191,1.7,0,0.5202,1.653191,4.912681,0,0,0,0.081216,0,0,0.04680911,0.04446866,0.8105208,3.82422,0.1256847,0,0.1256847,5.350319,89.17181,0.2059306,1.81851,0.0649728,1.7,3.905436
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.334615,1.334615,0,-1,0,1.334615,0,0,0.0000000000000002220446,0.08807682,0,1.404858,1.334615,0,0,0.6848361,3.937336,0,1.404858,-1.404858,3.869469,64.49102,0.2059306,1.468077,0,0,3.937336
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.24579,2.532478,0,0,0,3.869469,64.49102,0.2059306,0,0,0,2.532478
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.555985,1.38,0,-1,0,1.38,0,0,0.1759847,0.3315831,0,1.452632,1.38,0,0,2.24579,2.532478,0,1.452632,-1.452632,2.338261,38.97094,0.2059306,1.711583,0,0,2.532478
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2909854,0.2909854,0,-1,0,0.2909854,0,0,0,0,0,0.3063004,0.2909854,0,0,3.859825,1.079847,0,0.3063004,-0.3063004,2.015392,33.58979,0.2059306,0.3200839,0,0,1.079847
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3075981,0.3075981,0,-1,0,0.3075981,0,0,0.00000000000000005551115,0,0,0.3237875,0.3075981,0,0,4.200159,0.7735463,0,0.3237875,-0.3237875,1.67409,27.90144,0.2059306,0.3383579,0,0,0.7735463
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6054596,0.4272708,0,-1,0,0.4272708,0,0,0.1781887,0.2387347,0,0.4497588,0.4272708,0,0,4.559922,0.4497588,0,0.4497588,-0.4497588,1.200002,20,0.2059306,0.6660055,0,0,0.4497588
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1624893,0,0,-1,0,0,0,0,0.1624893,0.1787382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059306,0.1787382,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2030677,0,0,-1,0,0,0,0,0.2030677,0.2233745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059306,0.2233745,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5702785,0,0,-1,0,0,0,0,0.5702785,0.6273063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059306,0.6273063,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2343215,0,0,-1,0,0,0,0,0.2343215,0.2577536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059306,0.2577536,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05916974,0.05916974,1.511801,0,0.4688218,0.05916974,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205968,0.06508671,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5081427,0.5081427,1.7,0,0.5202,0.5081427,1.107239,0,0,0,0.005626354,0,0,1.191857,1.132264,3.679654,1.242,1.137891,0,1.137891,3.588683,59.81127,0.2060738,0.5589569,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.736821,1.736821,1.7,0,0.5202,1.736821,8.922275,0,0,0,0.1549639,0.03875902,0.03682107,0,0,2.541764,2.266102,0.1162049,0,0.1162049,3.698925,61.64863,0.2060817,1.910503,0.1239712,1.7,2.421066
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.351162,1.351162,1.7,0,0.5202,1.351162,33.11692,0,0,0,0.4474632,0,0,0.3488384,0.3313965,2.425559,2.370686,0.7788597,0,0.7788597,4.437816,73.96346,0.2061426,1.486278,0.3579705,1.7,2.818149
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.094737,1.094737,0,-1,0,1.094737,10.89461,0,0,0,0.1192673,1.152354,1.094737,0,0,1.646699,3.07166,0,1.033087,-1.033087,3.348847,55.814,0.2061426,1.20421,0.09541385,0,3.190927
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.167429,2.167429,1.7,0,0.5202,2.167429,9.796187,0,0,0,0.2123254,0.4920308,0.4674292,0,0,2.794574,2.038573,0,0.2797053,-0.2797053,3.054012,50.90009,0.2061426,2.384172,0.1698603,1.7,2.250898
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.31619,1.31619,1.7,0,0.5202,1.31619,69.05196,0.00000000000000005551115,0,0,0.9088553,0,0,0.3838095,0.364619,3.105357,1.758868,1.273474,0,1.273474,4.262136,71.03545,0.2062376,1.44781,0.7270843,1.7,2.667723
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.61419,2.61419,1.7,0,0.5202,2.61419,48.72796,0,0,0,1.273841,0.9623052,0.91419,0,0,1.831883,2.904994,0.3115362,0,0.3115362,4.557684,75.96126,0.2062586,2.875609,1.019073,1.7,4.178836
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8926913,0.8926913,0.946372,0,0.3144596,0.8926913,163.9806,0,0,0,1.463841,0,0,0.0536808,0.05099675,1.520347,3.185377,1.514837,0,1.514837,5.994785,99.91289,0.2061322,0.9819604,1.171072,1.7,4.649218
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.104979,0,0,1.110488,0,0,0,0,0.005509345,4.54873,0.005509345,0,0.005509345,6.000012,100,0.2061312,0,0.8883906,0,5.659219
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.047657,1.047657,0,0,0,1.047657,68.15121,0,0,0,0.7139906,1.102796,1.047657,0,0,0,4.553689,0,0.3888057,-0.3888057,5.590175,93.1694,0.2061312,1.152422,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.19186,1.19186,0,0,0,1.19186,55.80266,0,0.0000000000000002220446,0,0.6650894,1.254589,1.19186,0,0,0.4320064,4.164883,0,0.5894997,-0.5894997,4.968788,82.81296,0.2061312,1.311046,0.5320715,0,4.829973
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.62789,2.62789,1.7,0,0.5202,2.62789,10.3197,0,0,0,0.2711903,0.9767262,0.9278899,0,0,1.087006,3.575384,0,0.705536,-0.705536,4.225087,70.41798,0.2061312,2.890679,0.2169522,1.7,3.846574
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.139068,3.08,1.7,0,0.5202,3.08,2.218719,0.0000000000000002220446,0.05906814,0.372975,0.06833654,1.452632,1.38,0,0,1.870935,2.869848,0,1.384295,-1.384295,2.765912,46.09845,0.2061312,3.452975,0.05466923,1.7,2.938184
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.23269,1.38,0,-1,0,1.38,0,0,0.8526897,1.075959,0,1.452632,1.38,0,0,3.40904,1.485553,0,1.452632,-1.452632,1.234704,20.57836,0.2061312,2.455959,0,0,1.485553
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.578024,0.03127492,0,-1,0,0.03127492,0,0,1.546749,1.704551,0,0.03292097,0.03127492,0,0,5.023076,0.03292097,0,0.03292097,-0.03292097,1.200002,20,0.2061312,1.735826,0,0,0.03292097
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.329789,0,0,-1,0,0,0,0,2.329789,2.562768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,2.562768,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3449157,0,0,-1,0,0,0,0,0.3449157,0.3794073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.3794073,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6803619,0,0,-1,0,0,0,0,0.6803619,0.7483981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.7483981,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4704732,0,0,-1,0,0,0,0,0.4704732,0.5175205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.5175205,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01652887,0,0,-1,0,0,0,0,0.01652887,0.01818176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.01818176,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3167974,0,0,-1,0,0,0,0,0.3167974,0.3484771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.3484771,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4192383,0,0,-1,0,0,0,0,0.4192383,0.4611621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0.4611621,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061312,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3800068,0.3800068,1.7,0,0.5202,0.3800068,5.481988,0,0,0,0.02083193,0,0,1.319993,1.253994,5.059654,0,1.274825,0,1.274825,2.409408,40.15672,0.2062327,0.4180076,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.493553,1.493553,1.7,0,0.5202,1.493553,20.28774,0,0,0,0.3030081,0,0,0.2064469,0.1961245,3.784829,1.147343,0.4991327,0,0.4991327,2.882927,48.04868,0.2062711,1.642908,0.2424065,1.7,1.450351
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3981589,0.3981589,1.7,0,0.5202,0.3981589,133.6694,0,0,0,0.5322167,0,0,1.301841,1.236749,3.285696,1.596562,1.768966,0,1.768966,4.561115,76.01843,0.206289,0.4379748,0.4257734,1.7,2.128779
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.342628,1.38,0,-1,0,1.38,74.06221,0,0.9626282,1.196891,1.022058,1.452632,1.38,0,0,1.516731,3.188631,0,0.4305731,-0.4305731,4.107251,68.45405,0.206289,2.576891,0.8176467,0,4.21069
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7062814,0.7062814,0,0,0,0.7062814,212.9261,0,0,0,1.503858,0.743454,0.7062814,0,0,1.995145,2.758058,0.7604036,0,0.7604036,4.828633,80.47706,0.2061609,0.7769095,1.203086,0,4.261916
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01779421,0.01779421,0,0,0,0.01779421,8572.844,0.2719971,0,0,1.525469,0.01873074,0.01779421,0,0,1.234742,3.442421,1.234742,0,1.234742,6.000012,100,0.2059534,0.01957363,1.220376,0,4.967891
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.279913,2.279913,0.9192154,0,0.3070458,2.279913,62.82317,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2059534,2.507905,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.838322,1.838322,0.9687817,0,0.3205774,1.838322,49.79028,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2059534,2.022154,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.438908,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.05890756,0.2027983,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2059534,1.582798,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.605362,1.605362,1.306034,0,0.4126474,1.605362,59.35548,0,0,0,0.9528701,0.3150813,0.2993272,0,0,0.6377888,3.979679,0.6377888,0,0.6377888,6.000012,100,0.2059961,1.765898,0.762296,1.7,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9558328,0.9558328,0,0,0,0.9558328,89.85254,0,0,0,0.85884,1.00614,0.9558328,0,0,0,4.553689,0,0.1472998,-0.1472998,5.844744,97.41221,0.2059961,1.051416,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.252739,2.252739,1.7,0,0.5202,2.252739,20.18169,0.0000000000000003330669,0,0,0.4546407,0.5818306,0.552739,0,0,0.1636664,4.406389,0,0.1271898,-0.1271898,5.710675,95.17772,0.2059961,2.478013,0.3637126,1.7,4.86103
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.170121,1.170121,0,0,0,1.170121,6.814875,0,0.0000000000000002220446,0,0.07974226,1.231706,1.170121,0,0,0.3049884,4.2792,0,1.151964,-1.151964,4.496398,74.93982,0.2059961,1.287133,0.06379381,0,4.358942
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.617906,1.38,0,-1,0,1.38,0,0,0.2379063,0.3996969,0,1.452632,1.38,0,0,1.584948,3.127236,0,1.452632,-1.452632,2.96519,49.41973,0.2059961,1.779697,0,0,3.127236
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.058758,1.058758,0,-1,0,1.058758,0,0,0,0,0,1.114482,1.058758,0,0,3.198983,1.674604,0,1.114482,-1.114482,1.790423,29.84032,0.2059961,1.164634,0,0,1.674604
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.818148,0.5321158,0,-1,0,0.5321158,0,0,0.2860323,0.3678471,0,0.5601218,0.5321158,0,0,4.437297,0.5601218,0,0.5601218,-0.5601218,1.200002,20,0.2059961,0.8999628,0,0,0.5601218
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5387746,0,0,-1,0,0,0,0,0.5387746,0.592652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.592652,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0115574,0,0,-1,0,0,0,0,0.0115574,0.01271314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.01271314,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1595493,0,0,-1,0,0,0,0,0.1595493,0.1755043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.1755043,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4635604,0,0,-1,0,0,0,0,0.4635604,0.5099165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.5099165,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3435242,0,0,-1,0,0,0,0,0.3435242,0.3778766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.3778766,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1188594,0,0,-1,0,0,0,0,0.1188594,0.1307454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.1307454,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1396983,0,0,-1,0,0,0,0,0.1396983,0.1536681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.1536681,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09637036,0.09637036,1.549002,0,0.4789775,0.09637036,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060422,0.1060074,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3246526,0.3246526,1.7,0,0.5202,0.3246526,0,0,0,0,0,0,0,1.375347,1.30658,3.679654,1.242,1.30658,0,1.30658,3.748716,62.47847,0.2061378,0.3571179,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.723273,2.723273,1.7,0,0.5202,2.723273,2.434241,0,0,0,0.06629103,1.077129,1.023273,0,0,2.373074,2.417922,0,1.010838,-1.010838,2.683199,44.71989,0.2061378,2.9956,0.05303282,1.7,2.484213
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.180752,2.180752,1.7,0,0.5202,2.180752,9.236581,0,0,0,0.2014269,0.5060549,0.4807522,0,0,3.496228,1.407084,0,0.304628,-0.304628,2.362093,39.36814,0.2061378,2.398827,0.1611415,1.7,1.608511
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.402938,1.219375,0,-1,0,1.219375,14.85159,0,0.1835634,0.4614905,0.1810965,1.283552,1.219375,0,0,3.834703,1.102456,0,1.102456,-1.102456,1.200002,20,0.2061378,1.543232,0.1448772,0,1.283552
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7622315,0.7622315,1.7,0,0.5202,0.7622315,33.77988,0,0,0,0.2574809,0,0,0.9377685,0.8908801,5.059654,0,1.148361,0,1.148361,2.289433,38.15715,0.2062369,0.8384546,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7457795,0.7457795,1.7,0,0.5202,0.7457795,43.8659,0,0,0,0.3271429,0,0,0.9542205,0.9065095,3.911294,1.033525,1.233652,0,1.233652,3.459779,57.66286,0.2063418,0.8203574,0.2617143,1.7,1.360668
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.826104,1.826104,1.7,0,0.5202,1.826104,14.60545,0,0,0,0.2667107,0.1327413,0.1261042,0,0,2.677641,2.143812,0.1339694,0,0.1339694,3.586873,59.7811,0.2063507,2.008715,0.2133685,1.7,2.410523
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6386095,0.6386095,1.7,0,0.5202,0.6386095,64.64914,0,0,0,0.4128556,0,0,1.061391,1.008321,2.543672,2.264385,1.421177,0,1.421177,4.93512,82.25183,0.2064265,0.7024705,0.3302844,1.7,2.67724
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2926775,0.2926775,0,-1,0,0.2926775,112.8265,0,0,0,0.3302177,0.3080816,0.2926775,0,0,1.122495,3.543443,0.02213618,0,0.02213618,4.95612,82.60183,0.2064228,0.3219452,0.2641742,0,3.873661
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1131145,0.1131145,0,0,0,0.1131145,307.1091,0,0,0,0.3473848,0.1190678,0.1131145,0,0,1.100359,3.563366,0.2283169,0,0.2283169,5.17272,86.21183,0.2063846,0.1244259,0.2779078,0,3.910751
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.308583,2.308583,1.7,0,0.5202,2.308583,6.54324,0.0000000000000002220446,0,0,0.1510562,0.6406143,0.6085836,0,0,0.8720419,3.768851,0,0.4895581,-0.4895581,4.656681,77.61119,0.2063846,2.539442,0.1208449,1.7,3.919907
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.819302,1.819302,1.7,0,0.5202,1.819302,10.40817,0,0,0,0.1893561,0.1255812,0.1193021,0,0,1.415995,3.279293,0.06377493,0,0.06377493,4.717183,78.61956,0.2063888,2.001232,0.1514849,1.7,3.468649
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.06268,3.06268,1.7,0,0.5202,3.06268,2.58499,0,0,0.2889475,0.07916997,1.434399,1.362679,0,0,1.352221,3.33669,0,1.355229,-1.355229,3.288646,54.81065,0.2063888,3.368948,0.06333598,1.7,3.41586
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.858949,1.38,0,-1,0,1.38,0,0,0.4789491,0.664844,0,1.452632,1.38,0,0,2.858031,1.981461,0,1.452632,-1.452632,1.757437,29.29057,0.2063888,2.044844,0,0,1.981461
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472066,0.5288294,0,0,0,1.757437,29.29057,0.2063888,0,0,0,0.5288294
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5854824,0.5023879,0,-1,0,0.5023879,0,0,0.08309449,0.1416427,0,0.5288294,0.5023879,0,0,4.472066,0.5288294,0,0.5288294,-0.5288294,1.200002,20,0.2063888,0.6440306,0,0,0.5288294
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2722512,0,0,-1,0,0,0,0,0.2722512,0.2994763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0.2994763,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2422437,0,0,-1,0,0,0,0,0.2422437,0.2664681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0.2664681,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1197788,0,0,-1,0,0,0,0,0.1197788,0.1317566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0.1317566,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02218192,0,0,-1,0,0,0,0,0.02218192,0.02440011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0.02440011,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2121321,0,0,-1,0,0,0,0,0.2121321,0.2333454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0.2333454,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063888,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1901332,0.1901332,1.642765,0,0.5045748,0.1901332,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2064573,0.2091465,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4911377,0.4911377,1.7,0,0.5202,0.4911377,23.12551,0,0,0,0.1135781,0,0,1.208862,1.148419,3.679654,1.242,1.261997,0,1.261997,3.706421,61.77356,0.2065593,0.5402514,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08841098,0.08841098,1.541043,0,0.4768046,0.08841098,287.5681,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.417657,2.377798,1.634242,0,1.634242,5.256799,87.61314,0.2065601,0.09725208,0.2033934,1.7,2.632039
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.616292,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.2362917,0.3979209,0.6315895,1.452632,1.38,0,0,0.7834153,3.848615,0,0.821042,-0.821042,4.391345,73.18893,0.2065601,1.777921,0.5052717,0,4.480205
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.535921,1.535921,1.7,0,0.5202,1.535921,71.39796,0,0,0,1.096616,0,0,0.1640789,0.155875,1.695684,3.027573,1.252491,0,1.252491,5.579562,92.99252,0.2066465,1.689513,0.8772931,1.7,4.124189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.1500444,0,0,0.5932373,0,0,0,0,0.4431929,4.154815,0.4431929,0,0.4431929,6.000012,100,0.2065726,0,0.4745898,0,4.748053
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.783323,2.783323,1.7,0,0.5202,2.783323,31.5868,0,0,0,0.8791625,1.140339,1.083323,0,0,0,4.553689,0,0.2611769,-0.2611769,5.724707,95.4116,0.2065726,3.061655,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.2295893,0,0,0.5197859,0,0,0,0,0.2901966,4.292512,0.2901966,0,0.2901966,6.000012,100,0.2065243,0,0.4158287,0,4.812298
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065243,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.131244,2.131244,1.442651,0,0.4499438,2.131244,34.00992,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2065243,2.344368,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.870787,1.870787,1.42958,0,0.4463755,1.870787,24.82526,0.00000000000000005551115,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2065243,2.057865,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065243,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.057504,1.057504,0,0,0,1.057504,2.827938,0,0.0000000000000002220446,0,0.02990555,1.113162,1.057504,0,0,0,4.553689,0,1.083256,-1.083256,4.85816,80.96917,0.2065243,1.163254,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.909477,1.38,0,-1,0,1.38,0,0,0.5294768,0.7204245,0,1.452632,1.38,0,0,1.203618,3.470433,0,1.452632,-1.452632,3.326952,55.44908,0.2065243,2.100425,0,0,3.470433
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04836695,0.04836695,0,-1,0,0.04836695,0,0,0.000000000000000006938894,0,0,0.05091258,0.04836695,0,0,2.817653,2.017801,0,0.05091258,-0.05091258,3.273285,54.55464,0.2065243,0.05320364,0,0,2.017801
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8865792,0.8865792,0,-1,0,0.8865792,0,0,0.0000000000000001110223,0,0,0.9332412,0.8865792,0,0,2.874223,1.966889,0,0.9332412,-0.9332412,2.289562,38.1593,0.2065243,0.9752371,0,0,1.966889
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07727457,0.07727457,0,-1,0,0.07727457,0,0,0.00000000000000001387779,0,0,0.08134165,0.07727457,0,0,3.911157,1.033647,0,0.08134165,-0.08134165,2.203821,36.73027,0.2065243,0.08500202,0,0,1.033647
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3666873,0.3666873,0,-1,0,0.3666873,0,0,0,0,0,0.3859866,0.3666873,0,0,4.001537,0.9523057,0,0.3859866,-0.3859866,1.796955,29.94919,0.2065243,0.403356,0,0,0.9523057
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1660869,0.1660869,0,-1,0,0.1660869,0,0,0,0,0,0.1748283,0.1660869,0,0,4.430411,0.5663191,0,0.1748283,-0.1748283,1.61267,26.87778,0.2065243,0.1826956,0,0,0.5663191
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007223223,0.007223223,0,-1,0,0.007223223,0,0,0.0000000000000000008673617,0,0,0.007603392,0.007223223,0,0,4.624665,0.3914908,0,0.007603392,-0.007603392,1.604655,26.7442,0.2065243,0.007945545,0,0,0.3914908
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4106017,0.364693,0,-1,0,0.364693,0,0,0.04590865,0.08696882,0,0.3838874,0.364693,0,0,4.633113,0.3838874,0,0.3838874,-0.3838874,1.200002,20,0.2065243,0.4516618,0,0,0.3838874
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1450278,0,0,-1,0,0,0,0,0.1450278,0.1595306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065243,0.1595306,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1894144,0,0,-1,0,0,0,0,0.1894144,0.2083559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065243,0.2083559,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3285173,0.3285173,1.7,0,0.5202,0.3285173,0,0,0,0,0,0,0,1.371483,1.302909,5.059654,0,1.302909,0,1.302909,2.43605,40.60075,0.2066191,0.3613691,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2997159,0.2997159,1.7,0,0.5202,0.2997159,0,0,0,0,0,0,0,1.400284,1.33027,3.756746,1.172618,1.33027,0,1.33027,3.698055,61.63412,0.2067091,0.3296875,0,1.7,1.172618
