Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2745068,0.2745068,1.7,0,0.5202,0.2745068,101.3319,-0.0000000000000002220446,0,0,0.2781629,0,0,1.425493,1.354218,2.426476,2.369861,1.632381,0,1.632381,5.246668,87.44429,0.2067487,0.3019575,0.2225303,1.7,2.648023
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.481812,1.481812,1.688904,0,0.5171708,1.481812,38.87826,0,0,0,0.5761026,0,0,0.2070924,0.1967378,0.7940946,3.839004,0.7728404,0,0.7728404,5.979848,99.66394,0.2068042,1.629993,0.4608821,1.7,4.415106
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.8264093,0.8264093,0,-1,0,0.8264093,136.2507,0.2348296,0,0,1.125988,0.8699045,0.8264093,0,0,0.02125422,4.53456,0.02125422,0,0.02125422,6.000012,100,0.2068006,0.9090502,0.9007907,0,5.660549
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08309185,0.08309185,0,0,0,0.08309185,1307.585,0.9990313,0,0,1.086496,0.0874651,0.08309185,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,0.09140103,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.253166,2.253166,0.8731664,0,0.2944744,2.253166,72.8409,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,2.478483,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5754227,0.5754227,0,0,0,0.5754227,312.8902,1.194733,0,0,1.800441,0.6057081,0.5754227,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,0.632965,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.899149,0.899149,0,0,0,0.899149,166.6344,0.5518186,0,0,1.498291,0.9464726,0.899149,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,0.9890639,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.37775,1.37775,0,-1,0,1.37775,109.8387,0.06303944,0,0.1355253,1.513303,1.450263,1.37775,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,1.515525,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3038926,0.3038926,0,0,0,0.3038926,363.6719,0.7852849,0,0,1.105172,0.3198869,0.3038926,0,0,0,4.553689,0,0,0,6.000012,100,0.2068006,0.3342818,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.137218,3.08,1.7,0,0.5202,3.08,29.51895,0.0000000000000002220446,0.05721818,0.37094,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2068006,3.45094,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.090809,1.090809,0,0,0,1.090809,47.17367,0,0,0,0.5145748,1.14822,1.090809,0,0,0.603831,4.010241,0,0.6336455,-0.6336455,4.759246,79.32062,0.2068006,1.19989,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.38533,2.38533,1.7,0,0.5202,2.38533,3.260455,0.0000000000000001110223,0,0,0.07777262,0.7214001,0.6853302,0,0,1.307882,3.376595,0,0.6436275,-0.6436275,4.080803,68.01326,0.2068006,2.623863,0.0622181,1.7,3.454368
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.072387,1.072387,0,-1,0,1.072387,0,0,0.0000000000000002220446,0,0,1.128828,1.072387,0,0,2.023023,2.732968,0,1.128828,-1.128828,2.890914,48.18181,0.2068006,1.179625,0,0,2.732968
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.039478,1.039478,0,-1,0,1.039478,0,0,0,0,0,1.094187,1.039478,0,0,3.277277,1.60414,0,1.094187,-1.094187,1.73754,28.95894,0.2068006,1.143425,0,0,1.60414
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8870353,0.4844553,0,-1,0,0.4844553,0,0,0.40258,0.4912835,0,0.5099529,0.4844553,0,0,4.49304,0.5099529,0,0.5099529,-0.5099529,1.200002,20,0.2068006,0.9757388,0,0,0.5099529
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1525923,0,0,-1,0,0,0,0,0.1525923,0.1678516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.1678516,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1227995,0,0,-1,0,0,0,0,0.1227995,0.1350795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.1350795,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2897764,0,0,-1,0,0,0,0,0.2897764,0.3187541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.3187541,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1489988,0,0,-1,0,0,0,0,0.1489988,0.1638987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.1638987,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2139804,0,0,-1,0,0,0,0,0.2139804,0.2353784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.2353784,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3677793,0,0,-1,0,0,0,0,0.3677793,0.4045573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068006,0.4045573,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2424777,0.2424777,1.695109,0,0.5188648,0.2424777,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2068807,0.2667255,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05116066,0.05116066,1.503792,0,0.4666353,0.05116066,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2069142,0.05627672,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.2068802,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.761648,1.761648,1.576236,0,0.4864123,1.761648,44.43648,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.2069184,1.937813,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.490331,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.110331,1.359365,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2069184,2.739365,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.669671,1.669671,0.698781,0,0.2468672,1.669671,82.08987,0,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.2069271,1.836638,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8632867,0.8632867,0,0,0,0.8632867,155.4413,0.4331817,0,0,1.341905,0.9087228,0.8632867,0,0,0,4.553689,0,0,0,6.000012,100,0.2069271,0.9496154,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.658602,2.658602,1.278602,0,0.4051584,2.658602,57.85298,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2069271,2.924462,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.346231,0.346231,0,0,0,0.346231,423.2994,1.10114,0,0,1.465594,0.3644537,0.346231,0,0,0,4.553689,0,0,0,6.000012,100,0.2069271,0.3808542,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5747882,0.5747882,0,-1,0,0.5747882,288.4573,1.052978,0,0,1.658019,0.6050403,0.5747882,0,0,0,4.553689,0,0,0,6.000012,100,0.2069271,0.6322671,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.29915,1.29915,0.425,0,0.172125,1.29915,72.9258,0.02725755,0,0,0.9474156,0.9201581,0.8741502,0,0,0,4.553689,0,0,0,6.000012,100,0.2069271,1.429065,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.01506,1.01506,0,0,0,1.01506,62.89993,0,0,0,0.6384723,1.068485,1.01506,0,0,0,4.553689,0,0.4300124,-0.4300124,5.546739,92.44547,0.2069271,1.116567,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.960064,2.960064,1.7,0,0.5202,2.960064,14.63047,0,0,0.1760708,0.4330713,1.326384,1.260064,0,0,0.4777916,4.123676,0,0.8933123,-0.8933123,4.605105,76.7516,0.2069271,3.256071,0.346457,1.7,4.556748
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.470361,3.230364,1.45577,0,1.45577,5.98617,99.76929,0.2069355,0,0.06061589,1.7,3.306134
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.127972,1.127972,0,-1,0,1.127972,0,0,0,0,0,1.187339,1.127972,0,0,0.0145909,4.540557,0,1.187339,-1.187339,4.734604,78.90991,0.2069355,1.24077,0,0,4.540557
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.333857,3.353218,0,0,0,4.734604,78.90991,0.2069355,0,0,0,3.353218
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.264068,1.264068,0,-1,0,1.264068,0,0,0,0.01047528,0,1.330598,1.264068,0,0,1.333857,3.353218,0,1.330598,-1.330598,3.332031,55.53373,0.2069355,1.390475,0,0,3.353218
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812299,2.022619,0,0,0,3.332031,55.53373,0.2069355,0,0,0,2.022619
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2074768,0.2074768,0,-1,0,0.2074768,0,0,0,0,0,0.2183966,0.2074768,0,0,2.812299,2.022619,0,0.2183966,-0.2183966,3.10182,51.6969,0.2069355,0.2282245,0,0,2.022619
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2318487,0.2318487,0,-1,0,0.2318487,0,0,0.00000000000000002775558,0,0,0.2440513,0.2318487,0,0,3.054962,1.804223,0,0.2440513,-0.2440513,2.844568,47.40936,0.2069355,0.2550336,0,0,1.804223
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.294856,0.294856,0,-1,0,0.294856,0,0,0,0,0,0.3103747,0.294856,0,0,3.326131,1.560171,0,0.3103747,-0.3103747,2.517404,41.95665,0.2069355,0.3243416,0,0,1.560171
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1112324,0.1112324,0,-1,0,0.1112324,0,0,0,0,0,0.1170868,0.1112324,0,0,3.670991,1.249797,0,0.1170868,-0.1170868,2.393984,39.89965,0.2069355,0.1223557,0,0,1.249797
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801088,1.13271,0,0,0,2.393984,39.89965,0.2069355,0,0,0,1.13271
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801088,1.13271,0,0,0,2.393984,39.89965,0.2069355,0,0,0,1.13271
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.10873,0.10873,0,0,0,0.10873,0,0,0,0,0,0.1144526,0.10873,0,0,3.801088,1.13271,0,0.1144526,-0.1144526,2.27334,37.88892,0.2069355,0.119603,0,0,1.13271
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05393286,0.05393286,0,0,0,0.05393286,0,0,0.000000000000000006938894,0,0,0.05677143,0.05393286,0,0,3.928257,1.018257,0,0.05677143,-0.05677143,2.213498,36.89155,0.2069355,0.05932615,0,0,1.018257
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.332427,1.332427,1.7,0,0.5202,1.332427,7.741433,0,0,0,0.1031489,0,0,0.3675731,0.3491944,3.991337,0.9614859,0.4523433,0,0.4523433,2.642628,44.04371,0.2069735,1.46567,0.08251915,1.7,1.064635
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.432133,0.432133,1.7,0,0.5202,0.432133,40.189,0,0,0,0.1736699,0,0,1.267867,1.204474,3.538993,1.368595,1.378144,0,1.378144,3.95005,65.83404,0.2070544,0.4753462,0.1389359,1.7,1.542265
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.16085,2.608924,0.3848842,0,0.3848842,4.315183,71.91958,0.2069909,0,0.3079074,0,2.993808
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,1.775966,2.95532,0.6459261,0,0.6459261,4.927962,82.13255,0.2068844,0,0.5167409,0,3.601246
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5049192,0.5049192,0,0,0,0.5049192,166.5448,0,0,0,0.8409169,0.5314939,0.5049192,0,0,1.130039,3.536654,0.309423,0,0.309423,5.221507,87.02494,0.2068334,0.5554112,0.6727335,0,4.37757
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,0.8206164,3.815134,0.7632254,0,0.7632254,5.945566,99.09257,0.2067077,0,0.6105803,0,4.57836
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.6617987,0,0,0.7191898,0,0,0,0,0.05739102,4.502037,0.05739102,0,0.05739102,6.000012,100,0.2066983,0,0.5753518,0,5.221227
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6533976,0.6533976,0,-1,0,0.6533976,54.54559,0,0.0000000000000001110223,0,0.3563996,0.6877869,0.6533976,0,0,0,4.553689,0,0.3313874,-0.3313874,5.650699,94.17813,0.2066983,0.7187374,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.393083,1.393083,1.291852,0,0.4087756,1.393083,34.08031,0.0000000000000001110223,0,0,0.4747669,0.1065587,0.1012308,0,0,0.3682082,4.222301,0.3682082,0,0.3682082,6.000012,100,0.2067221,1.532391,0.3798136,1.7,4.697069
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.627157,2.627157,1.7,0,0.5202,2.627157,5.905499,0,0,0,0.1551467,0.9759544,0.9271567,0,0,0,4.553689,0,0.8208078,-0.8208078,5.134805,85.57991,0.2067221,2.889872,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.045327,1.045327,0,0,0,1.045327,23.40121,0,0,0,0.2446192,1.100344,1.045327,0,0,0.9120086,3.732881,0,0.8557248,-0.8557248,4.232791,70.54639,0.2067221,1.149859,0.1956953,0,3.9775
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.115797,1.115797,0,0,0,1.115797,5.248279,0,0.0000000000000002220446,0,0.05856014,1.174523,1.115797,0,0,1.862814,2.877156,0,1.115963,-1.115963,3.056463,50.94095,0.2067221,1.227377,0.04684811,0,2.935717
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3182119,0.3182119,0,-1,0,0.3182119,0,0,0.00000000000000005551115,0,0,0.3349598,0.3182119,0,0,3.102773,1.761193,0,0.3349598,-0.3349598,2.703384,45.05632,0.2067221,0.350033,0,0,1.761193
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2540769,0.2540769,0,-1,0,0.2540769,0,0,0.00000000000000005551115,0,0,0.2674493,0.2540769,0,0,3.474951,1.426234,0,0.2674493,-0.2674493,2.421468,40.35772,0.2067221,0.2794845,0,0,1.426234
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.443874,1.100845,0,-1,0,1.100845,0,0,0.3430289,0.4874163,0,1.158784,1.100845,0,0,3.772116,1.158784,0,1.158784,-1.158784,1.200002,20,0.2067221,1.588261,0,0,1.158784
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.198753,0,0,-1,0,0,0,0,0.198753,0.2186283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0.2186283,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1303688,0,0,-1,0,0,0,0,0.1303688,0.1434057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0.1434057,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4367664,0,0,-1,0,0,0,0,0.4367664,0.4804431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0.4804431,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3621521,0,0,-1,0,0,0,0,0.3621521,0.3983673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0.3983673,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067221,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01194359,0.01194359,1.464575,0,0.455929,0.01194359,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206746,0.01313794,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5160542,0.5160542,1.7,0,0.5202,0.5160542,0,0,0,0,0,0,0,1.183946,1.124749,3.679654,1.242,1.124749,0,1.124749,3.576216,59.60347,0.2068466,0.5676596,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.565911,1.565911,1.7,0,0.5202,1.565911,12.8819,0,0,0,0.201719,0,0,0.1340895,0.127385,2.554906,2.254274,0.3291039,0,0.3291039,3.888431,64.80705,0.206871,1.722502,0.1613752,1.7,2.455993
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4717028,0.4717028,1.7,0,0.5202,0.4717028,138.3904,0,0,0,0.6527914,0,0,1.228297,1.166882,2.225802,2.550467,1.819674,0,1.819674,5.614725,93.57857,0.2068791,0.5188731,0.5222331,1.7,3.203259
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.167288,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.7872875,1.004016,0.7905042,1.452632,1.38,0,0,0.4061281,4.188174,0,0.6621274,-0.6621274,4.916781,81.9462,0.2068791,2.384016,0.6324033,0,4.978678
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.751596,1.751596,1.7,0,0.5202,1.751596,64.30628,0,0,0,1.126386,0.05431166,0.05159608,0,0,1.141825,3.526046,1.072075,0,1.072075,5.933841,98.89715,0.2069482,1.926756,0.901109,1.7,4.652432
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.502934,0.502934,0,0,0,0.502934,217.3823,0.4941348,0,0,1.09329,0.5294042,0.502934,0,0,0.06975059,4.490913,0.06975059,0,0.06975059,6.000012,100,0.2069367,0.5532274,0.8746317,0,5.584203
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.456235,1.456235,0.425,0,0.172125,1.456235,85.07327,0.1533562,0,0,1.238867,1.085511,1.031235,0,0,0,4.553689,0,0,0,6.000012,100,0.2069367,1.601859,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.071665,3.071665,1.7,0,0.5202,3.071665,31.86682,0.0000000000000002220446,0,0.2988316,0.9788418,1.443858,1.371665,0,0,0,4.553689,0,0.4650161,-0.4650161,5.509842,91.83051,0.2069367,3.378832,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.966262,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.586262,0.7828882,1.17494,1.452632,1.38,0,0,0.5166845,4.088673,0,0.2776918,-0.2776918,5.217129,86.95198,0.2069367,2.162888,0.9399518,0,5.263613
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.325877,1.325877,0.9959614,0,0.3279975,1.325877,88.43283,0,0,0,1.172511,0.3472796,0.3299156,0,0,0.8252311,3.810981,0.8252311,0,0.8252311,6.000012,100,0.2069387,1.458465,0.9380085,1.7,4.983491
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.460315,1.460315,0.7343646,0,0.2565815,1.460315,52.32832,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2069387,1.606346,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1188529,0.1188529,0,0,0,0.1188529,268.5206,0.1940362,0,0,0.3191445,0.1251083,0.1188529,0,0,0,4.553689,0,0,0,6.000012,100,0.2069387,0.1307382,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.497824,2.497824,1.7,0,0.5202,2.497824,2.983673,0.0000000000000001110223,0,0,0.07452691,0.8398147,0.7978239,0,0,0,4.553689,0,0.7652878,-0.7652878,5.193328,86.55529,0.2069387,2.747606,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5431402,0.5431402,0,-1,0,0.5431402,0,0,0.0000000000000001110223,0,0,0.5717266,0.5431402,0,0,0.8503197,3.788401,0,0.5717266,-0.5717266,4.590675,76.5111,0.2069387,0.5974542,0,0,3.788401
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5484994,0.5484994,0,-1,0,0.5484994,0,0,0.0000000000000001110223,0,0,0.5773678,0.5484994,0,0,1.485572,3.216675,0,0.5773678,-0.5773678,3.982076,66.36781,0.2069387,0.6033493,0,0,3.216675
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9526283,0.9526283,0,-1,0,0.9526283,0,0,0,0,0,1.002767,0.9526283,0,0,2.127091,2.639307,0,1.002767,-1.002767,2.925067,48.75102,0.2069387,1.047891,0,0,2.639307
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3177786,0.3177786,0,-1,0,0.3177786,0,0,0.00000000000000005551115,0,0,0.3345038,0.3177786,0,0,3.241277,1.63654,0,0.3345038,-0.3345038,2.572469,42.8744,0.2069387,0.3495565,0,0,1.63654
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1565887,0.1565887,0,-1,0,0.1565887,0,0,0.00000000000000002775558,0,0,0.1648302,0.1565887,0,0,3.612947,1.302036,0,0.1648302,-0.1648302,2.398723,39.97864,0.2069387,0.1722475,0,0,1.302036
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5719424,0.5719424,0,-1,0,0.5719424,0,0,0.0000000000000001110223,0,0,0.6020447,0.5719424,0,0,3.796092,1.137206,0,0.6020447,-0.6020447,1.764112,29.40181,0.2069387,0.6291367,0,0,1.137206
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5020591,0.5020591,0,-1,0,0.5020591,0,0,0.0000000000000001110223,0.04386156,0,0.5284833,0.5020591,0,0,4.465031,0.5351615,0,0.5284833,-0.5284833,1.207042,20.11732,0.2069387,0.552265,0,0,0.5351615
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1848254,0.006344349,0,-1,0,0.006344349,0,0,0.178481,0.1969635,0,0.006678262,0.006344349,0,0,5.052234,0.006678262,0,0.006678262,-0.006678262,1.200002,20,0.2069387,0.2033079,0,0,0.006678262
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2326201,0,0,-1,0,0,0,0,0.2326201,0.2558821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069387,0.2558821,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5329561,0,0,-1,0,0,0,0,0.5329561,0.5862517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069387,0.5862517,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04433575,0.04433575,1.496967,0,0.4647721,0.04433575,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20697,0.04876933,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4428905,0.4428905,1.7,0,0.5202,0.4428905,0,0,0,0,0,0,0,1.25711,1.194254,3.679654,1.242,1.194254,0,1.194254,3.642154,60.70245,0.207076,0.4871795,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.4854,2.316829,1.713087,0,1.713087,5.267332,87.78868,0.207042,0,0.2664699,1.7,2.649916
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.173927,1.173927,0,0,0,1.173927,70.46252,0,0,0,0.8271788,1.235713,1.173927,0,0,0.7723129,3.858607,0,0.4085343,-0.4085343,4.836699,80.61148,0.207042,1.29132,0.661743,0,4.685786
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2970153,0.2970153,0,-1,0,0.2970153,339.7215,0,0,0,1.009025,0.3126477,0.2970153,0,0,1.22624,3.450073,0.6963772,0,0.6963772,5.49734,91.62215,0.2069283,0.3267169,0.80722,0,4.459098
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.707932,2.707932,1.7,0,0.5202,2.707932,55.98125,0,0,0,1.515934,1.060981,1.007932,0,0,0.5298626,4.076813,0.4549534,0,0.4549534,5.928947,98.81558,0.2069431,2.978725,1.212747,1.7,5.592747
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.357996,0,0,1.432905,0,0,0,0,0.07490929,4.48627,0.07490929,0,0.07490929,6.000012,100,0.2069308,0,1.146324,0,5.919176
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2432709,0.2432709,0,0,0,0.2432709,683.364,1.406351,0,0,1.662426,0.2560746,0.2432709,0,0,0,4.553689,0,0,0,6.000012,100,0.2069308,0.267598,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1770702,0.1770702,0,0,0,0.1770702,828.2743,1.280237,0,0,1.466627,0.1863897,0.1770702,0,0,0,4.553689,0,0,0,6.000012,100,0.2069308,0.1947773,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.092948,1.38,0,-1,0,1.38,87.61864,0,0.7129483,0.9222431,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2069308,2.302243,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.353205,2.353205,1.584971,0,0.4887972,2.353205,45.86155,0,0,0,1.079216,0.8086669,0.7682335,0,0,0.2705492,4.310194,0.2705492,0,0.2705492,6.000012,100,0.2069482,2.588525,0.8633729,1.7,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6389724,0.6389724,0,0,0,0.6389724,110.9538,0.03636157,0,0,0.708964,0.6726025,0.6389724,0,0,0,4.553689,0,0,0,6.000012,100,0.2069482,0.7028696,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069482,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4860543,0.4860543,0,0,0,0.4860543,12.74805,0,0.00000000000000005551115,0,0.06196246,0.5116361,0.4860543,0,0,0,4.553689,0,0.4496737,-0.4496737,5.526014,92.10005,0.2069482,0.5346597,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2462723,0.2462723,0,-1,0,0.2462723,0,0,0.00000000000000002775558,0,0,0.259234,0.2462723,0,0,0.4996374,4.104015,0,0.259234,-0.259234,5.252758,87.54578,0.2069482,0.2708996,0,0,4.104015
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7876752,3.844781,0,0,0,5.252758,87.54578,0.2069482,0,0,0,3.844781
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2478733,0.2478733,0,-1,0,0.2478733,0,0,0.00000000000000002775558,0,0,0.2609192,0.2478733,0,0,0.7876752,3.844781,0,0.2609192,-0.2609192,4.977725,82.96191,0.2069482,0.2726606,0,0,3.844781
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1164778,0.1164778,0,-1,0,0.1164778,0,0,0.00000000000000001387779,0,0,0.1226082,0.1164778,0,0,1.077585,3.583862,0,0.1226082,-0.1226082,4.848484,80.80791,0.2069482,0.1281255,0,0,3.583862
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2423289,0.2423289,0,-1,0,0.2423289,0,0,0.00000000000000002775558,0,0,0.2550831,0.2423289,0,0,1.213817,3.461254,0,0.2550831,-0.2550831,4.579603,76.32657,0.2069482,0.2665618,0,0,3.461254
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.466963,0.466963,0,-1,0,0.466963,0,0,0.00000000000000005551115,0,0,0.49154,0.466963,0,0,1.497242,3.206171,0,0.49154,-0.49154,4.061474,67.69111,0.2069482,0.5136593,0,0,3.206171
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2726188,0.2726188,0,-1,0,0.2726188,0,0,0,0,0,0.2869671,0.2726188,0,0,2.043398,2.714631,0,0.2869671,-0.2869671,3.758985,62.64962,0.2069482,0.2998807,0,0,2.714631
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06848104,0.06848104,0,-1,0,0.06848104,0,0,0,0,0,0.07208531,0.06848104,0,0,2.36225,2.427664,0,0.07208531,-0.07208531,3.683,61.38321,0.2069482,0.07532915,0,0,2.427664
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3130715,0.3130715,0,-1,0,0.3130715,0,0,0,0,0,0.3295489,0.3130715,0,0,2.442345,2.355578,0,0.3295489,-0.3295489,3.335625,55.59364,0.2069482,0.3443786,0,0,2.355578
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1288364,0.1288364,0,-1,0,0.1288364,0,0,0,0,0,0.1356173,0.1288364,0,0,2.808511,2.026029,0,0.1356173,-0.1356173,3.192672,53.21109,0.2069482,0.1417201,0,0,2.026029
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2482209,0.2482209,0,0,0,0.2482209,0,0,0.00000000000000002775558,0,0,0.2612852,0.2482209,0,0,2.959196,1.890412,0,0.2612852,-0.2612852,2.917253,48.62078,0.2069482,0.273043,0,0,1.890412
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.09272159,0.09272159,0,0,0,0.09272159,0,0,0.00000000000000001387779,0,0,0.09760167,0.09272159,0,0,3.249513,1.629127,0,0.09760167,-0.09760167,2.814372,46.90611,0.2069482,0.1019937,0,0,1.629127
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.726842,1.726842,1.7,0,0.5202,1.726842,14.09554,0,0,0,0.2434077,0.02825461,0.02684188,0,0,3.35796,1.531525,0.2151531,0,0.2151531,3.018484,50.30796,0.2069619,1.899526,0.1947261,1.7,1.774933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7050469,0.7050469,1.7,0,0.5202,0.7050469,34.20644,0,0,0,0.2411715,0,0,0.9949531,0.9452055,3.142807,1.725163,1.186377,0,1.186377,4.14398,69.06619,0.2070609,0.7755516,0.1929372,1.7,1.966335
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.654698,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.2746978,0.4401676,0.2459433,1.452632,1.38,0,0,1.95643,2.792902,0,1.206688,-1.206688,2.872019,47.86688,0.2070609,1.820168,0.1967546,0,3.038846
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.375285,1.375285,1.7,0,0.5202,1.375285,68.4465,0,0,0,0.9413345,0,0,0.324715,0.3084792,3.297194,1.586214,1.249814,0,1.249814,4.057696,67.62814,0.2071482,1.512814,0.7530676,1.7,2.527549
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.284935,1.284935,1.7,0,0.5202,1.284935,76.80849,0,0,0,0.9869388,0,0,0.4150655,0.3943122,2.047381,2.711046,1.381251,0,1.381251,5.368066,89.46759,0.2072272,1.413428,0.7895511,1.7,3.697985
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8591236,0.8591236,0,0,0,0.8591236,127.3244,0,0,0,1.093874,0.9043406,0.8591236,0,0,0.6661296,3.954172,0.1895331,0,0.1895331,5.547873,92.46436,0.2071964,0.9450359,0.875099,0,5.048046
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.6843529,0.6843529,0,0,0,0.6843529,218.1746,0.2961165,0,0,1.493084,0.7203715,0.6843529,0,0,0.4765965,4.124752,0.4765965,0,0.4765965,6.000012,100,0.2071189,0.7527882,1.194468,0,5.617836
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4047053,0.4047053,0,-1,0,0.4047053,124.9957,0.07985877,0,0,0.5058643,0.4260055,0.4047053,0,0,0,4.553689,0,0,0,6.000012,100,0.2071189,0.4451758,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.220064,3.08,1.7,0,0.5202,3.08,6.699747,0,1.140064,1.56207,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2071189,4.64207,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.618625,3.08,1.7,0,0.5202,3.08,9.203757,0,0.5386252,0.9004877,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2071189,3.980488,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6737279,0.6737279,1.7,0,0.5202,0.6737279,45.38853,0,0,0,0.3057952,0,0,1.026272,0.9749585,2.683817,2.138254,1.280754,0,1.280754,4.668949,77.81567,0.2072141,0.7411007,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.184963,1.184963,1.7,0,0.5202,1.184963,5.965801,0,0,0,0.07069252,0,0,0.5150371,0.4892853,1.403063,3.290932,0.5599778,0,0.5599778,5.200191,86.66968,0.2072616,1.303459,0.05655402,1.7,3.361624
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8430854,3.794912,0,0,0,5.200191,86.66968,0.2072616,0,0,0,3.794912
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.698021,1.38,0,-1,0,1.38,0,0,0.3180209,0.487823,0,1.452632,1.38,0,0,0.8430854,3.794912,0,1.452632,-1.452632,3.668983,61.14959,0.2072616,1.867823,0,0,3.794912
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.163235,1.38,0,-1,0,1.38,0,0,1.783235,2.099559,0,1.452632,1.38,0,0,2.45712,2.34228,0,1.452632,-1.452632,2.137775,35.62951,0.2072616,3.479559,0,0,2.34228
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2121086,0.2121086,0,-1,0,0.2121086,0,0,0.00000000000000002775558,0,0,0.2232722,0.2121086,0,0,4.071156,0.8896489,0,0.2232722,-0.2232722,1.902425,31.70702,0.2072616,0.2333194,0,0,0.8896489
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.300337,0.300337,0,-1,0,0.300337,0,0,0,0,0,0.3161442,0.300337,0,0,4.319236,0.6663767,0,0.3161442,-0.3161442,1.56918,26.15294,0.2072616,0.3303707,0,0,0.6663767
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5691773,0.3327209,0,-1,0,0.3327209,0,0,0.2364564,0.2933741,0,0.3502325,0.3327209,0,0,4.670507,0.3502325,0,0.3502325,-0.3502325,1.200002,20,0.2072616,0.626095,0,0,0.3502325
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1541427,0,0,-1,0,0,0,0,0.1541427,0.169557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0.169557,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.469539,0,0,-1,0,0,0,0,0.469539,0.5164928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0.5164928,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2018625,0,0,-1,0,0,0,0,0.2018625,0.2220487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0.2220487,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.906349,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.031396,1.461994,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2072616,3.196984,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7949243,0.7949243,1.7,0,0.5202,0.7949243,44.05724,0,0,0,0.3502217,0,0,0.9050757,0.8598219,5.059654,0,1.210044,0,1.210044,2.34795,39.13243,0.2073593,0.8744167,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.844241,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.4642411,0.8855209,0.571353,1.452632,1.38,0,0,3.849611,1.089039,0,0.8812786,-0.8812786,1.419001,23.64998,0.2073593,2.028665,0.4570824,0,1.660392
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.805231,0.805231,1.7,0,0.5202,0.805231,122.6606,0,0,0,0.9877014,0,0,0.8947691,0.8500306,4.828809,0.2077607,1.837732,0,1.837732,3.162427,52.70701,0.2073637,0.885754,0.7901611,1.7,1.195462
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.466939,2.466939,1.7,0,0.5202,2.466939,36.55819,0,0,0,0.9018681,0.807304,0.7669388,0,0,2.991077,1.861719,0.09456405,0,0.09456405,3.252138,54.2022,0.2073697,2.713633,0.7214944,1.7,2.763587
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.159477,1.159477,1.7,0,0.5202,1.159477,78.51558,0,0,0,0.9103702,0,0,0.5405229,0.5134968,2.896513,1.946827,1.423867,0,1.423867,4.602937,76.71547,0.2074412,1.275425,0.7282962,1.7,2.857197
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.267452,1.267452,1.61408,0,0.4967437,1.267452,87.40173,0,0,0,1.107775,0,0,0.3466274,0.329296,1.472646,3.228307,1.437071,0,1.437071,5.966263,99.43752,0.20749,1.394197,0.8862202,1.7,4.336082
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.662863,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.282863,1.54915,1.25141,1.452632,1.38,0,0,0.03557492,4.521671,0,0.2012215,-0.2012215,5.754157,95.90242,0.20749,2.929149,1.001128,0,5.773082
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.129764,1.129764,0,0,0,1.129764,78.41878,0,0,0,0.8859474,1.189226,1.129764,0,0,0.2591543,4.32045,0,0.3032783,-0.3032783,5.434473,90.57437,0.20749,1.242741,0.7087579,0,5.206398
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,0.5961302,4.017172,0.422954,0,0.422954,5.835722,97.26185,0.2074215,0,0.3383632,0,4.440126
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.262664,1.262664,1.204562,0,0.3849455,1.262664,18.55887,0.00000000000000005551115,0,0,0.2343362,0.06115992,0.05810192,0,0,0.1731762,4.39783,0.1731762,0,0.1731762,6.000012,100,0.2074324,1.38893,0.1874689,1.7,4.632166
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9391921,0.9391921,0,0,0,0.9391921,6.133341,0,0.0000000000000001110223,0,0.05760385,0.9886232,0.9391921,0,0,0,4.553689,0,0.9310194,-0.9310194,5.018631,83.64369,0.2074324,1.033111,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.67004,1.38,0,-1,0,1.38,0,0,0.29004,0.457044,0,1.452632,1.38,0,0,1.034466,3.622669,0,1.452632,-1.452632,3.487423,58.1236,0.2074324,1.837044,0,0,3.622669
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.601173,1.38,0,-1,0,1.38,0,0,0.221173,0.3812903,0,1.452632,1.38,0,0,2.648501,2.170038,0,1.452632,-1.452632,1.956215,32.60352,0.2074324,1.76129,0,0,2.170038
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.515296,0.6815361,0,-1,0,0.6815361,0,0,0.8337595,0.985289,0,0.7174064,0.6815361,0,0,4.262536,0.7174064,0,0.7174064,-0.7174064,1.200002,20,0.2074324,1.666825,0,0,0.7174064
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06407344,0,0,-1,0,0,0,0,0.06407344,0.07048079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.07048079,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05775657,0,0,-1,0,0,0,0,0.05775657,0.06353223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.06353223,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2741155,0,0,-1,0,0,0,0,0.2741155,0.3015271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.3015271,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1151069,0,0,-1,0,0,0,0,0.1151069,0.1266176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.1266176,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1514769,0,0,-1,0,0,0,0,0.1514769,0.1666246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.1666246,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2275967,0,0,-1,0,0,0,0,0.2275967,0.2503563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.2503563,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1476452,0,0,-1,0,0,0,0,0.1476452,0.1624097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074324,0.1624097,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06600682,0.06600682,1.518638,0,0.4706883,0.06600682,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2074679,0.07260749,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2074877,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.13924,1.13924,1.7,0,0.5202,1.13924,21.49595,0,0,0,0.2448905,0,0,0.5607601,0.5327221,2.299654,2.484,0.7776125,0,0.7776125,4.556077,75.93446,0.2075493,1.253164,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.02499,1.02499,1.7,0,0.5202,1.02499,58.12032,0,0,0,0.5957273,0,0,0.6750104,0.6412598,1.522042,3.183851,1.236987,0,1.236987,5.729585,95.4929,0.2076424,1.127489,0.4765818,1.7,3.779578
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.8074144,0,0,1.092469,0,0,0,0,0.2850547,4.29714,0.2850547,0,0.2850547,6.000012,100,0.2075964,0,0.8739753,0,5.389609
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.826252,1.826252,0.4462518,0,0.1779267,1.826252,87.70658,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,2.008877,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1191406,0.1191406,0,0,0,0.1191406,1574.618,1.750597,0,0,1.876008,0.1254111,0.1191406,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,0.1310546,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.459249,1.459249,0.425,0,0.172125,1.459249,131.5287,0.8306476,0,0,1.919331,1.088684,1.03425,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,1.605174,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.648338,0.648338,0,0,0,0.648338,309.1731,1.322025,0,0,2.004486,0.682461,0.648338,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,0.7131718,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.970412,1.38,0,-1,0,1.38,130.4839,0.3480464,0.5904121,0.7874534,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,2.167453,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.188251,2.188251,0.8082508,0,0.2767525,2.188251,68.55377,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,2.407076,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1563224,0.1563224,0,0,0,0.1563224,627.7676,0.8167915,0,0,0.9813414,0.1645499,0.1563224,0,0,0,4.553689,0,0,0,6.000012,100,0.2075964,0.1719546,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.438726,2.438726,1.7,0,0.5202,2.438726,14.34605,0,0.0000000000000004440892,0,0.3498609,0.7776068,0.7387265,0,0,0,4.553689,0,0.4277459,-0.4277459,5.549128,92.48528,0.2075964,2.682599,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.848743,2.848743,1.7,0,0.5202,2.848743,1.966553,0,0,0.05361791,0.05602206,1.209204,1.148744,0,0,0.4752732,4.125943,0,1.153182,-1.153182,4.333568,72.22599,0.2075964,3.133618,0.04481765,1.7,4.181965
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.005166,1.38,0,-1,0,1.38,0,0,0.6251659,0.8256825,0,1.452632,1.38,0,0,1.756586,2.972761,0,1.452632,-1.452632,2.80236,46.70591,0.2075964,2.205683,0,0,2.972761
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7557977,0.7557977,0,-1,0,0.7557977,0,0,0.0000000000000001110223,0,0,0.7955765,0.7557977,0,0,3.370621,1.52013,0,0.7955765,-0.7955765,1.963749,32.72908,0.2075964,0.8313774,0,0,1.52013
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.254595,0.7245533,0,0,0,1.963749,32.72908,0.2075964,0,0,0,0.7245533
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1020556,0.1020556,0,-1,0,0.1020556,0,0,0,0,0,0.107427,0.1020556,0,0,4.254595,0.7245533,0,0.107427,-0.107427,1.850511,30.84178,0.2075964,0.1122612,0,0,0.7245533
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08881867,0.08881867,0,-1,0,0.08881867,0,0,0.00000000000000001387779,0,0,0.09349333,0.08881867,0,0,4.373959,0.6171263,0,0.09349333,-0.09349333,1.75196,29.19928,0.2075964,0.09770054,0,0,0.6171263
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2815445,0.2815445,0,-1,0,0.2815445,0,0,0.00000000000000005551115,0,0,0.2963626,0.2815445,0,0,4.47784,0.5236329,0,0.2963626,-0.2963626,1.439566,23.99273,0.2075964,0.3096989,0,0,0.5236329
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2420904,0.2159068,0,-1,0,0.2159068,0,0,0.02618359,0.05039263,0,0.2272703,0.2159068,0,0,4.807132,0.2272703,0,0.2272703,-0.2272703,1.200002,20,0.2075964,0.2662995,0,0,0.2272703
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1472855,0,0,-1,0,0,0,0,0.1472855,0.1620141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075964,0.1620141,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075964,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.556937,0,0,-1,0,0,0,0,0.556937,0.6126308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075964,0.6126308,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1597351,0.1597351,1.612367,0,0.4962761,0.1597351,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2076536,0.1757086,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2767752,0.2767752,1.7,0,0.5202,0.2767752,0,0,0,0,0,0,0,1.423225,1.352064,3.679654,1.242,1.352064,0,1.352064,3.791865,63.19763,0.2077357,0.3044527,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.11225,1.11225,1.7,0,0.5202,1.11225,16.2678,0,0,0,0.1809387,0,0,0.5877497,0.5583622,2.327591,2.458857,0.7393008,0,0.7393008,4.493228,74.88698,0.2077953,1.223475,0.1447509,1.7,2.639796
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1933275,0.1933275,1.579021,0,0.4871727,0.1933275,140.6325,0,0,0,0.2718812,0,0,1.385693,1.316409,1.58829,3.124228,1.58829,0,1.58829,6.000012,100,0.2078108,0.2126602,0.217505,1.7,3.396109
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078108,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.905911,1.905911,1.460415,0,0.4547934,1.905911,24.60467,0.0000000000000001665335,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.2078108,2.096502,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.9408676,0.9408676,0,0,0,0.9408676,81.69569,0,0,0,0.7686483,0.990387,0.9408676,0,0,0,4.553689,0,0.2217387,-0.2217387,5.766279,96.10445,0.2078108,1.034954,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.446947,1.446947,0.9796342,0,0.3235402,1.446947,51.02362,0,0,0,0.738285,0.4919087,0.4673132,0,0,0.2463763,4.33195,0.2463763,0,0.2463763,6.000012,100,0.2078261,1.591642,0.590628,1.7,5.070235
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2241068,0.2241068,0,0,0,0.2241068,107.2969,0.004557651,0,0,0.2404595,0.2359019,0.2241068,0,0,0,4.553689,0,0,0,6.000012,100,0.2078261,0.2465174,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.755235,1.38,0,-1,0,1.38,6.583213,0,0.375235,0.5507585,0.09084834,1.452632,1.38,0,0,0,4.553689,0,1.361783,-1.361783,4.564567,76.07596,0.2078261,1.930758,0.07267867,0,4.644537
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6709391,0.6709391,0,0,0,0.6709391,45.63199,0,0,0,0.3061629,0.7062517,0.6709391,0,0,1.513093,3.191906,0,0.4000888,-0.4000888,4.142836,69.04713,0.2078261,0.7380331,0.2449303,0,3.498069
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,1.957636,2.791817,0.4395161,0,0.4395161,4.559797,75.99647,0.2077554,0,0.3516129,0,3.231333
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.18152,2.18152,1.7,0,0.5202,2.18152,14.98144,0.0000000000000002220446,0,0,0.3268231,0.5068626,0.4815194,0,0,1.51812,3.187381,0,0.1800395,-0.1800395,4.370019,72.8335,0.2077554,2.399671,0.2614585,1.7,3.514205
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.083942,1.083942,1.7,0,0.5202,1.083942,6.270608,0,0,0,0.06796975,0,0,0.616058,0.5852551,1.718163,3.007342,0.6532248,0,0.6532248,4.989723,83.16187,0.2078101,1.192336,0.0543758,1.7,3.075312
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.088013,1.38,0,-1,0,1.38,0,0,0.7080135,0.9168149,0,1.452632,1.38,0,0,1.064939,3.595244,0,1.452632,-1.452632,3.458514,57.64179,0.2078101,2.296815,0,0,3.595244
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.678974,2.142613,0,0,0,3.458514,57.64179,0.2078101,0,0,0,2.142613
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4957992,0.4957992,0,-1,0,0.4957992,0,0,0,0,0,0.5218939,0.4957992,0,0,2.678974,2.142613,0,0.5218939,-0.5218939,2.90839,48.47307,0.2078101,0.5453792,0,0,2.142613
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6499483,0.6499483,0,-1,0,0.6499483,0,0,0.0000000000000001110223,0,0,0.6841561,0.6499483,0,0,3.258856,1.620719,0,0.6841561,-0.6841561,2.187226,36.45369,0.2078101,0.7149432,0,0,1.620719
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3067672,0.3067672,0,-1,0,0.3067672,0,0,0,0,0,0.3229129,0.3067672,0,0,4.019029,0.9365626,0,0.3229129,-0.3229129,1.846846,30.7807,0.2078101,0.3374439,0,0,0.9365626
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4370805,0.4370805,0,-1,0,0.4370805,0,0,0,0,0,0.4600848,0.4370805,0,0,4.377821,0.6136497,0,0.4600848,-0.4600848,1.361874,22.69785,0.2078101,0.4807886,0,0,0.6136497
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.277921,0.1458867,0,-1,0,0.1458867,0,0,0.1320343,0.1598264,0,0.1535649,0.1458867,0,0,4.889027,0.1535649,0,0.1535649,-0.1535649,1.200002,20,0.2078101,0.3057131,0,0,0.1535649
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4962946,0,0,-1,0,0,0,0,0.4962946,0.5459241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078101,0.5459241,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2891207,0,0,-1,0,0,0,0,0.2891207,0.3180328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078101,0.3180328,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4423714,0,0,-1,0,0,0,0,0.4423714,0.4866085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078101,0.4866085,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09192873,0.09192873,1.54456,0,0.477765,0.09192873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078509,0.1011216,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4921291,0.4921291,1.7,0,0.5202,0.4921291,0,0,0,0,0,0,0,1.207871,1.147477,3.679654,1.242,1.147477,0,1.147477,3.597778,59.96284,0.2079496,0.541342,0,1.7,1.242
