Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4211154,0.4211154,1.7,0,0.5202,0.4211154,80.29699,0,0,0,0.338143,0,0,1.278885,1.21494,2.532177,2.27473,1.553083,0,1.553083,5.071162,84.5192,0.2079987,0.4632269,0.2705144,1.7,2.612873
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.694479,1.694479,1.7,0,0.5202,1.694479,44.35036,0,0,0,0.7515076,0,0,0.005521121,0.005245064,0.9790937,3.672505,0.7567527,0,0.7567527,5.789081,96.48449,0.2080456,1.863927,0.6012061,1.7,4.424012
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08632667,0.08632667,0,-1,0,0.08632667,1412.673,0.9063021,0,0,1.219513,0.09087019,0.08632667,0,0,0.222341,4.353582,0.222341,0,0.222341,6.000012,100,0.20801,0.09495934,0.9756106,0,5.573095
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8588317,0.8588317,0,0,0,0.8588317,177.4226,0.6197281,0,0,1.523762,0.9040334,0.8588317,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,0.9447148,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.74029,2.74029,1.36029,0,0.4274592,2.74029,68.3427,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,3.014319,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20801,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7485527,0.7485527,0,0,0,0.7485527,86.71108,0,0,0,0.6490781,0.7879502,0.7485527,0,0,0,4.553689,0,0.1388721,-0.1388721,5.853628,97.56027,0.20801,0.8234079,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3177892,0.3177892,0,0,0,0.3177892,68.71232,0,0,0,0.2183603,0.3345149,0.3177892,0,0,0.1543023,4.414817,0,0.1161546,-0.1161546,5.73119,95.51965,0.20801,0.3495681,0.1746882,0,4.633177
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.222609,3.08,1.7,0,0.5202,3.08,2.102139,0,0.1426085,0.4648694,0.06474587,1.452632,1.38,0,0,0.283363,4.298662,0,1.387886,-1.387886,4.26823,71.13703,0.20801,3.544869,0.0517967,1.7,4.363408
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.956397,1.38,0,-1,0,1.38,0,0,0.5763968,0.7720364,0,1.452632,1.38,0,0,1.825458,2.910777,0,1.452632,-1.452632,2.737022,45.61694,0.20801,2.152036,0,0,2.910777
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.978014,1.38,0,-1,0,1.38,0,0,0.5980142,0.7958156,0,1.452632,1.38,0,0,3.439493,1.458145,0,1.452632,-1.452632,1.205814,20.09686,0.20801,2.175816,0,0,1.458145
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.740746,0.005237703,0,-1,0,0.005237703,0,0,1.735508,1.909583,0,0.005513371,0.005237703,0,0,5.053528,0.005513371,0,0.005513371,-0.005513371,1.200002,20,0.20801,1.914821,0,0,0.005513371
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2265282,0,0,-1,0,0,0,0,0.2265282,0.249181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0.249181,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2227937,0,0,-1,0,0,0,0,0.2227937,0.2450731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0.2450731,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4811937,0,0,-1,0,0,0,0,0.4811937,0.529313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0.529313,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3163677,0,0,-1,0,0,0,0,0.3163677,0.3480044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0.3480044,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3805601,0,0,-1,0,0,0,0,0.3805601,0.4186161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20801,0.4186161,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1259801,0.1259801,1.578612,0,0.487061,0.1259801,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080583,0.1385781,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5965329,0.5965329,1.7,0,0.5202,0.5965329,0,0,0,0,0,0,0,1.103467,1.048294,3.679654,1.242,1.048294,0,1.048294,3.503684,58.39462,0.208148,0.6561862,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2031808,0.2031808,1.655812,0,0.5081367,0.2031808,27.54268,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.631361,2.185464,1.435961,0,1.435961,4.865957,81.09911,0.2082051,0.2234989,0.04476914,1.7,2.241426
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3703215,0.3703215,0,0,0,0.3703215,26.80613,0,0,0,0.09926888,0.3898121,0.3703215,0,0,1.195399,3.47783,0,0.2905433,-0.2905433,4.559697,75.9948,0.2082051,0.4073537,0.07941511,0,3.577099
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7171664,0.7171664,0,-1,0,0.7171664,31.50823,0,0,0,0.2259664,0.754912,0.7171664,0,0,1.518225,3.187286,0,0.5289455,-0.5289455,4.00214,66.70219,0.2082051,0.788883,0.1807732,0,3.413253
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.08847,1.08847,0,0,0,1.08847,16.28464,0,0,0,0.1772534,1.145758,1.08847,0,0,2.105942,2.658341,0,0.9685043,-0.9685043,2.981246,49.68734,0.2082051,1.197317,0.1418027,0,2.835594
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,3.182058,1.689837,0.1129788,0,0.1129788,3.088428,51.47369,0.2081871,0,0.090383,0,1.802815
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,3.069079,1.791517,0.2509602,0,0.2509602,3.326509,55.44171,0.208147,0,0.2007682,0,2.042478
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7241247,0.7241247,0,0,0,0.7241247,95.21793,0.0000000000000001110223,0,0,0.6894965,0.7622365,0.7241247,0,0,2.818119,2.017382,0,0.07274003,-0.07274003,3.249835,54.1638,0.208147,0.7965372,0.5515972,0,2.706878
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8434668,0.8434668,0,-1,0,0.8434668,57.78593,0,0.0000000000000001110223,0,0.4874052,0.8878598,0.8434668,0,0,2.898942,1.944642,0,0.4004546,-0.4004546,2.827718,47.12854,0.208147,0.9278134,0.3899241,0,2.432047
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.210561,3.08,1.7,0,0.5202,3.08,8.736063,0,0.1305606,0.4516166,0.2690707,1.452632,1.38,0,0,3.343891,1.544187,0,1.183561,-1.183561,1.580136,26.33554,0.208147,3.531617,0.2152566,1.7,1.813258
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.302751,1.302751,1.7,0,0.5202,1.302751,16.11073,0,0,0,0.2098828,0,0,0.397249,0.3773865,4.658959,0.3606261,0.5872693,0,0.5872693,2.137268,35.62107,0.208192,1.433026,0.1679062,1.7,0.5705088
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7717063,0.7717063,1.7,0,0.5202,0.7717063,30.38361,0,0,0,0.2344722,0,0,0.9282937,0.881879,4.07169,0.8891684,1.116351,0,1.116351,3.196332,53.27209,0.2082815,0.848877,0.1875778,1.7,1.123641
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.38521,2.38521,1.7,0,0.5202,2.38521,2.711227,0,0,0,0.06466846,0.721274,0.6852103,0,0,2.955338,1.893885,0,0.6566056,-0.6566056,2.504209,41.73673,0.2082815,2.623731,0.05173477,1.7,1.958553
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5075616,0.5075616,0,-1,0,0.5075616,0,0,0.0000000000000001110223,0,0,0.5342754,0.5075616,0,0,3.6849,1.237279,0,0.5342754,-0.5342754,1.941033,32.35049,0.2082815,0.5583177,0,0,1.237279
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9148967,0.6678535,0,-1,0,0.6678535,0,0,0.2470432,0.3385329,0,0.7030036,0.6678535,0,0,4.278539,0.7030036,0,0.7030036,-0.7030036,1.200002,20,0.2082815,1.006386,0,0,0.7030036
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.491268,0,0,-1,0,0,0,0,1.491268,1.640395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,1.640395,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2280055,0,0,-1,0,0,0,0,0.2280055,0.2508061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.2508061,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.647037,0,0,-1,0,0,0,0,0.647037,0.7117407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.7117407,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.0840762,0,0,-1,0,0,0,0,0.0840762,0.09248382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.09248382,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.411278,0,0,-1,0,0,0,0,0.411278,0.4524058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.4524058,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2125064,0,0,-1,0,0,0,0,0.2125064,0.2337571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.2337571,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1418719,0,0,-1,0,0,0,0,0.1418719,0.1560591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082815,0.1560591,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1136433,0.1136433,1.566275,0,0.4836931,0.1136433,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083265,0.1250077,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.208345,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.015133,1.015133,1.7,0,0.5202,1.015133,1.499251,0,0,0,0.01521939,0,0,0.684867,0.6506236,2.299654,2.484,0.665843,0,0.665843,4.450042,74.16723,0.2084011,1.116646,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.638324,1.638324,1.7,0,0.5202,1.638324,9.278031,0,0,0,0.1520042,0,0,0.06167603,0.05859223,1.633811,3.083259,0.2105964,0,0.2105964,4.649832,77.49704,0.2084154,1.802156,0.1216034,1.7,3.235263
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.617222,1.38,0,-1,0,1.38,10.12053,0,0.2372222,0.3989444,0.1396632,1.452632,1.38,0,0,1.423215,3.272795,0,1.312968,-1.312968,3.265842,54.43058,0.2084154,1.778944,0.1117306,0,3.412459
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9465612,0.9465612,0,0,0,0.9465612,45.86545,0,0,0,0.4341445,0.9963802,0.9465612,0,0,2.882069,1.959827,0,0.5622357,-0.5622357,2.673193,44.55313,0.2084154,1.041217,0.3473156,0,2.393972
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.006718,2.006718,1.7,0,0.5202,2.006718,18.12105,0,0,0,0.3636383,0.3228612,0.3067181,0,0,3.506775,1.397592,0.04077715,0,0.04077715,2.711878,45.19787,0.2084179,2.20739,0.2909107,1.7,1.76123
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.465998,1.434291,1.488704,0,1.488704,4.124187,68.73631,0.208419,0,0.0869635,1.7,1.542995
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4270463,0.4270463,1.7,0,0.5202,0.4270463,78.62819,0,0,0,0.3357787,0,0,1.272954,1.209306,1.977293,2.774125,1.545085,0,1.545085,5.589983,93.1662,0.2084683,0.4697509,0.268623,1.7,3.109904
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7453212,0.7453212,0,-1,0,0.7453212,53.22108,0,0,0,0.396668,0.7845486,0.7453212,0,0,0.4322086,4.164701,0,0.3878806,-0.3878806,5.181121,86.35184,0.2084683,0.8198532,0.3173344,0,4.561369
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.356396,1.356396,1.7,0,0.5202,1.356396,14.73283,0,0,0,0.1998356,0,0,0.3436043,0.326424,0.863187,3.776821,0.5262596,0,0.5262596,5.680375,94.67272,0.208508,1.492035,0.1598684,1.7,3.976656
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.031862,1.031862,0,0,0,1.031862,32.89399,0,0.0000000000000002220446,0,0.3394205,1.08617,1.031862,0,0,0.3369274,4.250454,0,0.7467497,-0.7467497,4.893231,81.55369,0.208508,1.135048,0.2715364,0,4.589875
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.166591,1.166591,0,0,0,1.166591,21.3711,0,0,0,0.2493133,1.227991,1.166591,0,0,1.166649,3.503705,0,0.9786773,-0.9786773,3.861615,64.36012,0.208508,1.28325,0.1994506,0,3.753018
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.254069,2.525027,0.06381105,0,0.06381105,3.922151,65.36906,0.2084979,0,0.05104884,0,2.588838
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4273276,0.4273276,0,-1,0,0.4273276,0,0,0.00000000000000005551115,0,0,0.4498185,0.4273276,0,0,2.190258,2.582457,0,0.4498185,-0.4498185,3.448001,57.46657,0.2084979,0.4700603,0,0,2.582457
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.176305,1.176305,0,-1,0,1.176305,0,0,0.0000000000000002220446,0,0,1.238215,1.176305,0,0,2.690056,2.132639,0,1.238215,-1.238215,2.142807,35.71338,0.2084979,1.293935,0,0,2.132639
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.970531,0.8497021,0,-1,0,0.8497021,0,0,1.120829,1.317882,0,0.8944232,0.8497021,0,0,4.065851,0.8944232,0,0.8944232,-0.8944232,1.200002,20,0.2084979,2.167584,0,0,0.8944232
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4765199,0,0,-1,0,0,0,0,0.4765199,0.5241718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.5241718,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2648172,0,0,-1,0,0,0,0,0.2648172,0.2912989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.2912989,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.109195,0,0,-1,0,0,0,0,0.109195,0.1201145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.1201145,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08759891,0,0,-1,0,0,0,0,0.08759891,0.0963588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.0963588,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3368835,0,0,-1,0,0,0,0,0.3368835,0.3705718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.3705718,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1699773,0,0,-1,0,0,0,0,0.1699773,0.186975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.186975,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01775732,0.01775732,1.470389,0,0.4575162,0.01775732,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085203,0.01953305,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2650885,0.2650885,1.7,0,0.5202,0.2650885,0,0,0,0,0,0,0,1.434911,1.363166,3.679654,1.242,1.363166,0,1.363166,3.802398,63.37318,0.2085982,0.2915973,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.316489,2.468849,1.715417,0,1.715417,5.429785,90.49624,0.2085632,0,0.2683332,1.7,2.804266
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6010719,4.012724,0.5409495,0,0.5409495,5.942975,99.04939,0.2084775,0,0.4327596,0,4.553674
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3807376,0.3807376,0,-1,0,0.3807376,242.2985,0.4616227,0,0,0.9225215,0.4007764,0.3807376,0,0,0.06012245,4.499579,0.06012245,0,0.06012245,6.000012,100,0.208468,0.4188114,0.7380173,0,5.4221
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.321759,1.321759,0.425,0,0.172125,1.321759,95.08678,0.3128613,0,0,1.256819,0.9439573,0.8967595,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,1.453935,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.445487,2.445487,1.168396,0,0.375072,2.445487,54.97093,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,2.690036,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1771761,0.1771761,0,-1,0,0.1771761,999.5938,1.58454,0,0,1.771041,0.1865012,0.1771761,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,0.1948937,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8289515,0.8289515,0,0,0,0.8289515,171.6392,0.5502254,0,0,1.422806,0.8725805,0.8289515,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,0.9118466,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.97615,1.97615,1.013888,0,0.3328915,1.97615,51.2566,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,2.173765,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1990534,0.1990534,0,0,0,0.1990534,214.4155,0.2172715,0,0,0.4268014,0.2095299,0.1990534,0,0,0,4.553689,0,0,0,6.000012,100,0.208468,0.2189587,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.321605,2.321605,1.7,0,0.5202,2.321605,2.698203,0,0,0,0.06264161,0.654321,0.621605,0,0,0,4.553689,0,0.5916794,-0.5916794,5.376327,89.60527,0.208468,2.553766,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1941835,0.1941835,0,-1,0,0.1941835,0,0,0,0,0,0.2044037,0.1941835,0,0,0.6574216,3.962009,0,0.2044037,-0.2044037,5.160867,86.01427,0.208468,0.2136019,0,0,3.962009
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3280853,0.3280853,0,-1,0,0.3280853,0,0,0,0,0,0.345353,0.3280853,0,0,0.8845368,3.757606,0,0.345353,-0.345353,4.796833,79.94705,0.208468,0.3608938,0,0,3.757606
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2783357,0.2783357,0,-1,0,0.2783357,0,0,0.00000000000000005551115,0,0,0.2929849,0.2783357,0,0,1.268262,3.412253,0,0.2929849,-0.2929849,4.487999,74.79984,0.208468,0.3061692,0,0,3.412253
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4284418,0.4284418,0,-1,0,0.4284418,0,0,0.00000000000000005551115,0,0,0.4509914,0.4284418,0,0,1.593801,3.119268,0,0.4509914,-0.4509914,4.012613,66.87675,0.208468,0.471286,0,0,3.119268
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.225511,0.225511,0,-1,0,0.225511,0,0,0.00000000000000002775558,0,0,0.23738,0.225511,0,0,2.094903,2.668277,0,0.23738,-0.23738,3.762392,62.70641,0.208468,0.2480621,0,0,2.668277
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1599158,0.1599158,0,-1,0,0.1599158,0,0,0.00000000000000002775558,0,0,0.1683325,0.1599158,0,0,2.358658,2.430897,0,0.1683325,-0.1683325,3.584954,59.74912,0.208468,0.1759074,0,0,2.430897
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1336583,0.1336583,0,-1,0,0.1336583,0,0,0,0,0,0.1406929,0.1336583,0,0,2.545694,2.262564,0,0.1406929,-0.1406929,3.436651,57.2774,0.208468,0.1470241,0,0,2.262564
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2076415,0.2076415,0,-1,0,0.2076415,0,0,0.00000000000000002775558,0,0,0.21857,0.2076415,0,0,2.70202,2.121871,0,0.21857,-0.21857,3.206258,53.43753,0.208468,0.2284057,0,0,2.121871
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5276686,0.5276686,0,-1,0,0.5276686,0,0,0,0,0,0.5554406,0.5276686,0,0,2.944875,1.903301,0,0.5554406,-0.5554406,2.620772,43.67945,0.208468,0.5804355,0,0,1.903301
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3583308,0.3583308,0,-1,0,0.3583308,0,0,0.00000000000000005551115,0,0,0.3771903,0.3583308,0,0,3.562032,1.347861,0,0.3771903,-0.3771903,2.223179,37.0529,0.208468,0.3941638,0,0,1.347861
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005044285,0.005044285,0,0,0,0.005044285,0,0,0.0000000000000000008673617,0,0,0.005309774,0.005044285,0,0,3.981132,0.9706702,0,0.005309774,-0.005309774,2.217582,36.95962,0.208468,0.005548713,0,0,0.9706702
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3076428,0.3076428,0,0,0,0.3076428,0,0,0.00000000000000005551115,0,0,0.3238345,0.3076428,0,0,3.987032,0.9653605,0,0.3238345,-0.3238345,1.87623,31.27044,0.208468,0.338407,0,0,0.9653605
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8957827,0.8957827,1.7,0,0.5202,0.8957827,33.06926,0.0000000000000001110223,0,0,0.2962287,0,0,0.8042173,0.7640064,4.346848,0.641526,1.060235,0,1.060235,2.882057,48.03419,0.2085502,0.985361,0.2369829,1.7,0.9377547
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.286613,1.595738,1.907244,0,1.907244,4.691428,78.19031,0.208485,0,0.4217949,1.7,2.122981
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4910238,0.4910238,0,-1,0,0.4910238,122.7533,0,0,0,0.6027481,0.5168672,0.4910238,0,0,1.379369,3.312257,0.08588097,0,0.08588097,4.772902,79.5482,0.2084714,0.5401261,0.4821985,0,3.915005
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02639131,0.02639131,0,0,0,0.02639131,3369.701,0,0,0,0.8893081,0.02778032,0.02639131,0,0,1.293488,3.38955,0.8615278,0,0.8615278,5.590219,93.17012,0.2083354,0.02903044,0.7114465,0,4.278858
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.466224,0.466224,0,0,0,0.466224,249.9182,0.2424563,0,0,1.165179,0.4907621,0.466224,0,0,0.4319602,4.164925,0.4319602,0,0.4319602,6.000012,100,0.2082673,0.5128464,0.9321429,0,5.330103
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082673,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.86715,1.86715,1.242691,0,0.3953547,1.86715,35.20475,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2082673,2.053865,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.051505,1.38,0,-1,0,1.38,86.84379,0,1.671505,1.976655,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2082673,3.356655,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.358054,1.358054,0.8466936,0,0.2872474,1.358054,60.43238,0.00000000000000005551115,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2082844,1.493859,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082844,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082844,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.367125,1.367125,1.310309,0,0.4138145,1.367125,4.374604,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2082844,1.503838,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.547562,1.38,0,-1,0,1.38,0,0,0.1675617,0.3223179,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2082844,1.702318,0,0,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7085608,0.7085608,0,-1,0,0.7085608,0,0,0.0000000000000001110223,0,0,0.7458535,0.7085608,0,0,1.614035,3.101057,0,0.7458535,-0.7458535,3.682605,61.37663,0.2082844,0.7794169,0,0,3.101057
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.088928,1.38,0,-1,0,1.38,0,0,0.708928,0.9178208,0,1.452632,1.38,0,0,2.442761,2.355204,0,1.452632,-1.452632,2.151397,35.85655,0.2082844,2.297821,0,0,2.355204
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4106027,0.4106027,0,-1,0,0.4106027,0,0,0,0,0,0.4322134,0.4106027,0,0,4.056797,0.9025723,0,0.4322134,-0.4322134,1.695804,28.26335,0.2082844,0.451663,0,0,0.9025723
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4760891,0.4468409,0,-1,0,0.4468409,0,0,0.02924816,0.07685708,0,0.4703589,0.4468409,0,0,4.537034,0.4703589,0,0.4703589,-0.4703589,1.200002,20,0.2082844,0.523698,0,0,0.4703589
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09362094,0,0,-1,0,0,0,0,0.09362094,0.102983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082844,0.102983,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07303155,0,0,-1,0,0,0,0,0.07303155,0.08033471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082844,0.08033471,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082844,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.338857,0,0,-1,0,0,0,0,0.338857,0.3727427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082844,0.3727427,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3769028,0,0,-1,0,0,0,0,0.3769028,0.4145931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082844,0.4145931,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3202758,0.3202758,1.7,0,0.5202,0.3202758,0,0,0,0,0,0,0,1.379724,1.310738,5.059654,0,1.310738,0,1.310738,2.443478,40.72454,0.2083704,0.3523034,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1602218,0.1602218,1.612853,0,0.496409,0.1602218,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.748916,1.179664,1.38,0,1.38,3.752661,62.54422,0.2084253,0.176244,0,1.7,1.179664
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.804547,2.804547,1.7,0,0.5202,2.804547,7.981635,0,0,0.005001179,0.2238487,1.162681,1.104547,0,0,2.368916,2.421664,0,0.9388319,-0.9388319,2.763045,46.05066,0.2084253,3.085001,0.1790789,1.7,2.645513
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5836322,0.5836322,1.7,0,0.5202,0.5836322,105.0576,0,0,0,0.6131499,0,0,1.116368,1.060549,3.412063,1.482832,1.673699,0,1.673699,4.350855,72.51411,0.2084539,0.6419954,0.4905199,1.7,2.095982
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2771186,0.2771186,0,-1,0,0.2771186,260.4389,0,0,0,0.7217246,0.2917038,0.2771186,0,0,1.738364,2.989162,0.4300208,0,0.4300208,4.758809,79.31332,0.2083863,0.3048305,0.5773797,0,3.710886
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.308343,3.37618,0.8191236,0,0.8191236,5.535898,92.26478,0.2082577,0,0.6552989,0,4.195304
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.101227,2.101227,1.175336,0,0.3769667,2.101227,69.66604,0,0,0,1.463842,0.9746225,0.9258914,0,0,0.4892192,4.113392,0.4892192,0,0.4892192,6.000012,100,0.2082848,2.31135,1.171073,1.7,5.577233
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082848,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.255523,2.255523,0.8755235,0,0.2951179,2.255523,64.70452,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082848,2.481076,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4125451,0.4125451,0,-1,0,0.4125451,235.3801,0.536791,0,0,0.9710489,0.434258,0.4125451,0,0,0,4.553689,0,0,0,6.000012,100,0.2082848,0.4537995,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7365491,0.7365491,0,0,0,0.7365491,50.57613,0,0.0000000000000001110223,0,0.3725181,0.7753148,0.7365491,0,0,0,4.553689,0,0.4027968,-0.4027968,5.575427,92.9236,0.2082848,0.810204,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9909653,0.9909653,0,0,0,0.9909653,9.816485,0,0.0000000000000001110223,0,0.09727796,1.043121,0.9909653,0,0,0.447552,4.150892,0,0.9458434,-0.9458434,4.578421,76.30685,0.2082848,1.090062,0.07782237,0,4.24817
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1531499,0.1531499,0,0,0,0.1531499,87.03117,0,0,0,0.1332881,0.1612104,0.1531499,0,0,1.498489,3.205049,0,0.02792227,-0.02792227,4.548988,75.81631,0.2082848,0.1684649,0.1066305,0,3.338337
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.657026,2.657026,1.7,0,0.5202,2.657026,0.6923865,0,0,0,0.01839689,1.007395,0.9570256,0,0,1.529514,3.177126,0,0.9889985,-0.9889985,3.506492,58.44141,0.2082848,2.922728,0.01471751,1.7,3.195523
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.041198,1.041198,0,-1,0,1.041198,0,0,0,0,0,1.095998,1.041198,0,0,2.628401,2.188128,0,1.095998,-1.095998,2.351209,39.18673,0.2082848,1.145318,0,0,2.188128
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.752489,1.037524,0,-1,0,1.037524,0,0,1.714965,1.990214,0,1.09213,1.037524,0,0,3.846176,1.09213,0,1.09213,-1.09213,1.200002,20,0.2082848,3.027738,0,0,1.09213
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7793757,0,0,-1,0,0,0,0,0.7793757,0.8573133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.8573133,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5199477,0,0,-1,0,0,0,0,0.5199477,0.5719425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.5719425,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3209359,0,0,-1,0,0,0,0,0.3209359,0.3530295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.3530295,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3924397,0,0,-1,0,0,0,0,0.3924397,0.4316837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.4316837,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1207796,0,0,-1,0,0,0,0,0.1207796,0.1328576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.1328576,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01564644,0,0,-1,0,0,0,0,0.01564644,0.01721108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.01721108,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2560221,0,0,-1,0,0,0,0,0.2560221,0.2816243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082848,0.2816243,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2556421,0.2556421,1.7,0,0.5202,0.2556421,0,0,0,0,0,0,0,1.444358,1.37214,5.059654,0,1.37214,0,1.37214,2.501729,41.6954,0.2083607,0.2812063,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009585543,0.009585543,1.462217,0,0.4552853,0.009585543,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.687514,1.234926,1.38,0,1.38,3.810912,63.51507,0.2083811,0.0105441,0,1.7,1.234926
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7592435,0.7592435,1.7,0,0.5202,0.7592435,48.88797,0,0,0,0.3711787,0,0,0.9407565,0.8937187,2.307514,2.476926,1.264897,0,1.264897,5.010899,83.51481,0.2084736,0.8351679,0.296943,1.7,2.848105
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6854498,0.6854498,0,0,0,0.6854498,105.922,0,0,0,0.726042,0.7215261,0.6854498,0,0,1.042617,3.615334,0.004515948,0,0.004515948,5.015183,83.58621,0.2084728,0.7539948,0.5808336,0,4.341376
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8821382,0.8821382,0,-1,0,0.8821382,88.85834,0,0,0,0.7838533,0.9285665,0.8821382,0,0,1.038101,3.619398,0,0.1447132,-0.1447132,4.862642,81.04387,0.2084728,0.970352,0.6270826,0,4.403251
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.198894,3.474685,0.669748,0,0.669748,5.498021,91.63349,0.208368,0,0.5357984,0,4.144433
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4930098,0.4930098,0,0,0,0.4930098,231.6909,0.09415586,0,0,1.142259,0.5189577,0.4930098,0,0,0.5291455,4.077458,0.5291455,0,0.5291455,6.000012,100,0.2082853,0.5423108,0.9138073,0,5.219717
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6796737,0.6796737,0,0,0,0.6796737,134.0523,0.1956724,0,0,0.9111183,0.7154459,0.6796737,0,0,0,4.553689,0,0,0,6.000012,100,0.2082853,0.747641,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3204599,0.3204599,0,0,0,0.3204599,319.5162,0.686595,0,0,1.023921,0.3373262,0.3204599,0,0,0,4.553689,0,0,0,6.000012,100,0.2082853,0.3525059,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.150565,1.150565,0,-1,0,1.150565,74.59099,0,0,0,0.8582178,1.211121,1.150565,0,0,0,4.553689,0,0.3529033,-0.3529033,5.628019,93.80013,0.2082853,1.265622,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6032003,0.6032003,0,0,0,0.6032003,196.2348,0.1566268,0,0,1.183689,0.6349477,0.6032003,0,0,0.3921148,4.200786,0.3921148,0,0.3921148,6.000012,100,0.2082241,0.6635204,0.9469514,0,5.384475
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4450611,0.4450611,0,0,0,0.4450611,124.5787,0.08596579,0,0,0.5544512,0.4684854,0.4450611,0,0,0,4.553689,0,0,0,6.000012,100,0.2082241,0.4895672,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082241,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082241,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.741169,1.38,0,-1,0,1.38,0,0,0.3611686,0.5352855,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2082241,1.915285,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.533837,1.38,0,-1,0,1.38,0,0,0.1538368,0.3072205,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2082241,1.68722,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.489777,0.489777,0,-1,0,0.489777,0,0,0,0,0,0.5155547,0.489777,0,0,3.22807,1.648426,0,0.5155547,-0.5155547,2.394153,39.90248,0.2082241,0.5387547,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2777623,0.2777623,0,-1,0,0.2777623,0,0,0,0,0,0.2923813,0.2777623,0,0,3.800909,1.132871,0,0.2923813,-0.2923813,2.085956,34.76587,0.2082241,0.3055385,0,0,1.132871
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2199897,0.2199897,0,-1,0,0.2199897,0,0,0.00000000000000002775558,0,0,0.2315681,0.2199897,0,0,4.125777,0.8404897,0,0.2315681,-0.2315681,1.841862,30.69764,0.2082241,0.2419887,0,0,0.8404897
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.297956,0.297956,0,-1,0,0.297956,0,0,0.00000000000000005551115,0,0,0.3136379,0.297956,0,0,4.383075,0.6089215,0,0.3136379,-0.3136379,1.511259,25.1876,0.2082241,0.3277516,0,0,0.6089215
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1878754,0.1878754,0,-1,0,0.1878754,0,0,0.00000000000000002775558,0,0,0.1977636,0.1878754,0,0,4.731562,0.2952836,0,0.1977636,-0.1977636,1.302798,21.71325,0.2082241,0.206663,0,0,0.2952836
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2482059,0.09264405,0,-1,0,0.09264405,0,0,0.1555619,0.1803825,0,0.09752005,0.09264405,0,0,4.951299,0.09752005,0,0.09752005,-0.09752005,1.200002,20,0.2082241,0.2730265,0,0,0.09752005
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.0490163,0,0,-1,0,0,0,0,0.0490163,0.05391793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082241,0.05391793,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4532233,0,0,-1,0,0,0,0,0.4532233,0.4985457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082241,0.4985457,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01844088,0.01844088,1.471072,0,0.4577028,0.01844088,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082465,0.02028497,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2082618,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3339333,0.3339333,1.7,0,0.5202,0.3339333,44.51338,0,0,0,0.148645,0,0,1.366067,1.297763,2.280536,2.501207,1.446408,0,1.446408,5.208689,86.81131,0.2083257,0.3673266,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.360082,1.360082,1.7,0,0.5202,1.360082,10.52998,0,0,0,0.1432163,0,0,0.339918,0.3229221,0.8341274,3.802974,0.4661384,0,0.4661384,5.650907,94.18159,0.208361,1.49609,0.1145731,1.7,3.946191
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.937538,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.557538,1.851292,0.1475446,1.452632,1.38,0,0,0.367989,4.222499,0,1.305087,-1.305087,4.275225,71.2536,0.208361,3.231292,0.1180357,0,4.370043
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.337802,1.337802,1.7,0,0.5202,1.337802,30.37572,0,0,0,0.4063669,0,0,0.3621981,0.3440882,1.818086,2.917412,0.7504551,0,0.7504551,4.987169,83.11931,0.2084138,1.471582,0.3250935,1.7,3.323779
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4245854,0.4245854,0,0,0,0.4245854,129.3855,0,0,0,0.5493517,0.446932,0.4245854,0,0,1.067631,3.592821,0.1024197,0,0.1024197,5.084332,84.73871,0.2083978,0.4670439,0.4394813,0,4.142173
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2491078,0.2491078,0,0,0,0.2491078,235.3894,0,0,0,0.5863734,0.2622188,0.2491078,0,0,0.9652109,3.684999,0.3241547,0,0.3241547,5.391853,89.86403,0.2083474,0.2740186,0.4690987,0,4.271373
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.011349,1.011349,0,0,0,1.011349,25.77167,0,0.0000000000000002220446,0,0.2606415,1.064578,1.011349,0,0,0.6410562,3.976738,0,0.8039364,-0.8039364,4.544429,75.74034,0.2083474,1.112484,0.2085132,0,4.23738
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02320889,0.02320889,0,-1,0,0.02320889,2159.652,0,0,0,0.5012313,0.02443041,0.02320889,0,0,1.534319,3.172802,0.4768009,0,0.4768009,4.996762,83.27921,0.2082732,0.02552978,0.400985,0,3.674033
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7613444,0.7613444,0,0,0,0.7613444,56.79539,0,0.0000000000000001110223,0,0.4324085,0.8014151,0.7613444,0,0,1.057518,3.601923,0,0.3690066,-0.3690066,4.607795,76.79643,0.2082732,0.8374788,0.3459268,0,4.034331
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3210558,0.3210558,0,0,0,0.3210558,73.92624,0,0,0,0.2373445,0.3379534,0.3210558,0,0,1.467525,3.232916,0,0.100609,-0.100609,4.501744,75.02892,0.2082732,0.3531613,0.1898756,0,3.470261
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2165535,0.2165535,0,0,0,0.2165535,101.7196,0,0.00000000000000002775558,0,0.2202773,0.2279511,0.2165535,0,0,1.579313,3.132307,0,0.007673774,-0.007673774,4.493655,74.8941,0.2082732,0.2382089,0.1762218,0,3.352584
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.348595,1.348595,1.7,0,0.5202,1.348595,4.164136,0,0,0,0.05615733,0,0,0.351405,0.3338347,1.587839,3.124633,0.3899921,0,0.3899921,4.863634,81.06041,0.2083042,1.483454,0.04492586,1.7,3.180791
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1232087,0.1232087,0,-1,0,0.1232087,0,0,0.00000000000000001387779,0,0,0.1296934,0.1232087,0,0,1.197847,3.475626,0,0.1296934,-0.1296934,4.726925,78.78193,0.2083042,0.1355296,0,0,3.475626
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9554987,0.9554987,0,-1,0,0.9554987,0,0,0.0000000000000001110223,0,0,1.005788,0.9554987,0,0,1.341951,3.345933,0,1.005788,-1.005788,3.666732,61.11207,0.2083042,1.051049,0,0,3.345933
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.246022,1.246022,0,-1,0,1.246022,0,0,0.0000000000000002220446,0,0,1.311603,1.246022,0,0,2.459494,2.340145,0,1.311603,-1.311603,2.284181,38.06961,0.2083042,1.370625,0,0,2.340145
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.252313,0.252313,0,-1,0,0.252313,0,0,0.00000000000000005551115,0,0,0.2655926,0.252313,0,0,3.91683,1.028542,0,0.2655926,-0.2655926,2.004222,33.40363,0.2083042,0.2775443,0,0,1.028542
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4830246,0.4830246,0,-1,0,0.4830246,0,0,0.00000000000000005551115,0,0,0.5084469,0.4830246,0,0,4.211933,0.7629495,0,0.5084469,-0.5084469,1.468272,24.47115,0.2083042,0.5313271,0,0,0.7629495
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776874,0.2545026,0,0,0,1.468272,24.47115,0.2083042,0,0,0,0.2545026
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6003529,0.2417774,0,-1,0,0.2417774,0,0,0.3585754,0.4186107,0,0.2545026,0.2417774,0,0,4.776874,0.2545026,0,0.2545026,-0.2545026,1.200002,20,0.2083042,0.6603882,0,0,0.2545026
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4400692,0,0,-1,0,0,0,0,0.4400692,0.4840761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083042,0.4840761,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2574395,0,0,-1,0,0,0,0,0.2574395,0.2831834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083042,0.2831834,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4357937,0,0,-1,0,0,0,0,0.4357937,0.4793731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083042,0.4793731,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.354475,0.354475,1.7,0,0.5202,0.354475,0,0,0,0,0,0,0,1.345525,1.278249,5.059654,0,1.278249,0,1.278249,2.412656,40.21085,0.2083941,0.3899225,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1798462,0.1798462,1.632478,0,0.5017664,0.1798462,9.760737,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.781406,1.150424,1.397554,0,1.397554,3.738492,62.30808,0.2084499,0.1978308,0.01404345,1.7,1.167978
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.227901,1.227901,1.7,0,0.5202,1.227901,9.385871,0,0,0,0.1152492,0,0,0.4720995,0.4484945,2.383851,2.408223,0.5637437,0,0.5637437,4.273306,71.22163,0.2084938,1.350691,0.09219933,1.7,2.523472
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.647939,2.647939,1.7,0,0.5202,2.647939,9.464985,0,0,0,0.250627,0.9978306,0.9479391,0,0,1.820108,2.915592,0,0.7472036,-0.7472036,3.485685,58.09463,0.2084938,2.912733,0.2005016,1.7,3.166219
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.648384,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.268384,0.4332224,0.8323694,1.452632,1.38,0,0,2.650334,2.168389,0,0.6202621,-0.6202621,2.831871,47.19775,0.2084938,1.813222,0.6658956,0,3.000758
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.110499,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.03049858,0.3415484,0.7102334,1.452632,1.38,0,0,3.339514,1.548126,0,0.7423981,-0.7423981,2.049314,34.15517,0.2084938,3.421548,0.5681868,1.7,2.25836
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6247751,0.6247751,1.7,0,0.5202,0.6247751,27.38476,0,0,0,0.1710932,0,0,1.075225,1.021464,4.164401,0.8057283,1.192557,0,1.192557,3.180673,53.01112,0.2085881,0.6872526,0.1368745,1.7,0.9768214
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9332123,0.9332123,1.7,0,0.5202,0.9332123,41.35709,0,0,0,0.3859495,0,0,0.7667876,0.7284483,2.971844,1.879029,1.114398,0,1.114398,4.237884,70.63126,0.2086709,1.026534,0.3087596,1.7,2.264979
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.304771,1.304771,1.7,0,0.5202,1.304771,44.201,0,0,0,0.576722,0,0,0.3952286,0.3754672,1.857446,2.881987,0.9521892,0,0.9521892,5.14121,85.68666,0.2087358,1.435248,0.4613776,1.7,3.458709
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.1572,1.1572,0,-1,0,1.1572,53.88315,0,0,0,0.6235356,1.218105,1.1572,0,0,0.905257,3.738958,0,0.5945692,-0.5945692,4.514479,75.24117,0.2087358,1.272919,0.4988284,0,4.362493
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4050488,0.4050488,0,0,0,0.4050488,148.481,0,0,0,0.6014204,0.4263672,0.4050488,0,0,1.565889,3.144388,0.1750533,0,0.1750533,4.680549,78.009,0.2087086,0.4455537,0.4811363,0,3.745809
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.390836,3.301936,0.4926707,0,0.4926707,5.147937,85.79878,0.2086323,0,0.3941365,0,3.794607
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.7838753,0.7838753,0,0,0,0.7838753,23.85687,0,0.0000000000000001110223,0,0.1870081,0.8251319,0.7838753,0,0,0.8981655,3.74534,0,0.6381238,-0.6381238,4.475296,74.58811,0.2086323,0.8622628,0.1496065,0,3.932348
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.508285,1.508285,1.7,0,0.5202,1.508285,3.620614,0,0,0,0.05460917,0,0,0.191715,0.1821293,1.607192,3.107216,0.2367385,0,0.2367385,4.699886,78.33127,0.2086505,1.659113,0.04368734,1.7,3.161825
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.373591,1.38,0,-1,0,1.38,0,0,0.9935914,1.23095,0,1.452632,1.38,0,0,1.370453,3.320281,0,1.452632,-1.452632,3.168678,52.81119,0.2086505,2.61095,0,0,3.320281
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8678891,0.8678891,0,-1,0,0.8678891,0,0,0.0000000000000001110223,0,0,0.9135675,0.8678891,0,0,2.984488,1.867649,0,0.9135675,-0.9135675,2.205693,36.76147,0.2086505,0.954678,0,0,1.867649
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1427792,0.1427792,0,-1,0,0.1427792,0,0,0.00000000000000002775558,0,0,0.1502939,0.1427792,0,0,3.999563,0.9540818,0,0.1502939,-0.1502939,2.047269,34.12109,0.2086505,0.1570572,0,0,0.9540818
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166557,0.8037879,0,0,0,2.047269,34.12109,0.2086505,0,0,0,0.8037879
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.357702,0.357702,0,-1,0,0.357702,0,0,0,0,0,0.3765284,0.357702,0,0,4.166557,0.8037879,0,0.3765284,-0.3765284,1.650373,27.50617,0.2086505,0.3934722,0,0,0.8037879
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08929728,0.08929728,0,-1,0,0.08929728,0,0,0.00000000000000001387779,0,0,0.09399714,0.08929728,0,0,4.584922,0.4272595,0,0.09399714,-0.09399714,1.551292,25.85481,0.2086505,0.09822701,0,0,0.4272595
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.689363,0.3332623,0,0,0,1.551292,25.85481,0.2086505,0,0,0,0.3332623
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6608161,0.3165992,0,-1,0,0.3165992,0,0,0.3442169,0.4102986,0,0.3332623,0.3165992,0,0,4.689363,0.3332623,0,0.3332623,-0.3332623,1.200002,20,0.2086505,0.7268978,0,0,0.3332623
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086505,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1865828,0,0,-1,0,0,0,0,0.1865828,0.205241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086505,0.205241,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2002772,0.2002772,1.652909,0,0.5073441,0.2002772,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2087132,0.2203049,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2087285,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.258795,2.258795,1.7,0,0.5202,2.258795,7.697149,0.0000000000000001110223,0,0,0.1738628,0.5882056,0.5587953,0,0,2.285408,2.496822,0,0.4143428,-0.4143428,3.395128,56.58536,0.2087285,2.484675,0.1390903,1.7,2.670685
