Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.191969,2.191969,1.7,0,0.5202,2.191969,22.38152,0.0000000000000003330669,0,0,0.4905961,0.5178626,0.4919694,0,0,2.745789,2.082479,0,0.02726648,-0.02726648,3.366387,56.10633,0.2087285,2.411166,0.3924769,1.7,2.573075
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.13044,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.7504402,0.9634842,0.7442437,1.452632,1.38,0,0,2.776085,2.055213,0,0.7083879,-0.7083879,2.61968,43.66125,0.2087285,2.343484,0.595395,0,2.799457
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7008575,0.7008575,0,0,0,0.7008575,146.0824,0,0,0,1.023829,0.7377447,0.7008575,0,0,3.563182,1.346825,0.2860846,0,0.2860846,2.891084,48.18464,0.2086843,0.7709432,0.8190634,0,2.370654
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07049911,0.07049911,0,0,0,0.07049911,1822.139,0,0,0,1.284592,0.07420959,0.07049911,0,0,3.277098,1.604301,1.210382,0,1.210382,4.039354,67.32243,0.2084974,0.07754903,1.027673,0,2.888893
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9462767,0.9462767,0,0,0,0.9462767,55.54537,0,0.0000000000000001110223,0,0.5256128,0.9960807,0.9462767,0,0,2.066715,2.693645,0,0.4704679,-0.4704679,3.543437,59.05716,0.2084974,1.040904,0.4204903,0,3.219258
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3346263,0.3346263,0,0,0,0.3346263,221.8503,0,0,0,0.7423695,0.3522383,0.3346263,0,0,2.589458,2.223177,0.3901313,0,0.3901313,3.913548,65.22567,0.2084373,0.368089,0.5938956,0,2.965547
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6317224,0.6317224,0,-1,0,0.6317224,106.5901,0,0,0,0.6733538,0.6649709,0.6317224,0,0,2.199326,2.574295,0.008382903,0,0.008382903,3.921501,65.35822,0.208436,0.6948946,0.5386831,0,3.247649
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2894486,0.2894486,0,0,0,0.2894486,189.5778,0,0,0,0.5487302,0.3046827,0.2894486,0,0,2.190943,2.58184,0.2440475,0,0.2440475,4.153025,69.21693,0.2083984,0.3183934,0.4389842,0,3.13057
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4867059,0.4867059,0,0,0,0.4867059,86.74174,0,0,0,0.4221772,0.512322,0.4867059,0,0,1.946896,2.801483,0,0.09014481,-0.09014481,4.058003,67.63326,0.2083984,0.5353765,0.3377417,0,3.22366
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.525982,2.525982,1.7,0,0.5202,2.525982,17.89989,0.0000000000000003330669,0,0,0.4521481,0.8694547,0.8259819,0,0,2.047057,2.711338,0,0.4173065,-0.4173065,3.618124,60.30194,0.2083984,2.77858,0.3617185,1.7,3.163486
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9209688,0.9209688,1.7,0,0.5202,0.9209688,6.04465,0,0,0,0.05566933,0,0,0.7790312,0.7400796,2.510731,2.294031,0.7957489,0,0.7957489,4.373037,72.88381,0.2084623,1.013066,0.04453547,1.7,2.349701
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.985351,1.38,0,-1,0,1.38,0,0,0.6053512,0.8038863,0,1.452632,1.38,0,0,1.714982,3.010206,0,1.452632,-1.452632,2.841829,47.36373,0.2084623,2.183886,0,0,3.010206
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7270321,0.7270321,0,-1,0,0.7270321,0,0,0.0000000000000001110223,0,0,0.7652969,0.7270321,0,0,3.329017,1.557574,0,0.7652969,-0.7652969,2.035136,33.91886,0.2084623,0.7997353,0,0,1.557574
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7855996,0.7526631,0,-1,0,0.7526631,0,0,0.03293653,0.1114965,0,0.7922769,0.7526631,0,0,4.179347,0.7922769,0,0.7922769,-0.7922769,1.200002,20,0.2084623,0.8641595,0,0,0.7922769
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3488199,0,0,-1,0,0,0,0,0.3488199,0.3837019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0.3837019,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1672052,0,0,-1,0,0,0,0,0.1672052,0.1839257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0.1839257,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3368331,0,0,-1,0,0,0,0,0.3368331,0.3705164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084623,0.3705164,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09704486,0.09704486,1.549676,0,0.4791617,0.09704486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085018,0.1067493,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2085178,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.284841,2.284841,1.7,0,0.5202,2.284841,1.178421,0,0,0,0.02692505,0.615622,0.5848409,0,0,2.28924,2.493373,0,0.588697,-0.588697,3.207707,53.46169,0.2085178,2.513325,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.220039,2.220039,1.7,0,0.5202,2.220039,3.107715,0,0,0,0.0689925,0.5474095,0.520039,0,0,2.943347,1.904676,0,0.478417,-0.478417,2.703412,45.05677,0.2085178,2.442043,0.055194,1.7,1.973669
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.332885,1.332885,0,-1,0,1.332885,7.410136,0,0.0000000000000002220446,0.09246156,0.09876862,1.403037,1.332885,0,0,3.474922,1.426259,0,1.304269,-1.304269,1.328592,22.14315,0.2085178,1.466174,0.0790149,0,1.525028
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.924109,0.1219907,0.2040533,0,0.2040533,1.522174,25.36951,0.2084865,0,0.1632426,0,0.3260439
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5828291,0.5828291,1.7,0,0.5202,0.5828291,52.75607,0,0,0,0.3074777,0,0,1.117171,1.061312,4.720056,0.3056386,1.36879,0,1.36879,2.820722,47.01194,0.2085612,0.641112,0.2459822,1.7,0.6131163
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2339915,0.2339915,1.686623,0,0.5165481,0.2339915,127.9068,0.0000000000000002220446,0,0,0.299291,0,0,1.452632,1.38,3.351266,1.53755,1.679291,0,1.679291,4.413837,73.56381,0.208585,0.2573906,0.2394328,1.7,1.836841
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.237188,2.237188,1.7,0,0.5202,2.237188,6.000063,0,0,0,0.1342327,0.5654615,0.5371885,0,0,1.671975,3.048912,0,0.4312288,-0.4312288,3.959282,65.98791,0.208585,2.460907,0.1073862,1.7,3.183144
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7794271,0.7794271,0,-1,0,0.7794271,9.265705,0,0,0,0.07221942,0.8204497,0.7794271,0,0,2.151118,2.617683,0,0.7482302,-0.7482302,3.170578,52.84287,0.208585,0.8573698,0.05777553,0,2.689902
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.31319,1.31319,1.7,0,0.5202,1.31319,17.27183,0,0,0,0.226812,0,0,0.3868096,0.3674692,2.982485,1.869453,0.5942811,0,0.5942811,3.734363,62.23926,0.2086282,1.444509,0.1814496,1.7,2.096265
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6865903,0.6865903,1.7,0,0.5202,0.6865903,23.20321,0,0,0,0.159311,0,0,1.01341,0.9627392,2.388204,2.404305,1.12205,0,1.12205,4.798833,79.98039,0.2087158,0.7552493,0.1274488,1.7,2.563617
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.461809,2.461809,1.7,0,0.5202,2.461809,2.170783,0,0,0,0.05344054,0.8019044,0.7618092,0,0,1.266154,3.414151,0,0.7484639,-0.7484639,4.009883,66.83125,0.2087158,2.70799,0.04275243,1.7,3.467591
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5252015,0.5252015,1.7,0,0.5202,0.5252015,9.69406,0,0,0,0.05091335,0,0,1.174798,1.116059,2.09778,2.665687,1.166972,0,1.166972,5.11697,85.28266,0.2088094,0.5777217,0.04073068,1.7,2.7166
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.731342,1.38,0,-1,0,1.38,0,0,0.3513423,0.5244765,0,1.452632,1.38,0,0,0.9308081,3.715962,0,1.452632,-1.452632,3.585762,59.76258,0.2088094,1.904477,0,0,3.715962
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.559391,1.38,0,-1,0,1.38,0,0,0.1793912,0.3353303,0,1.452632,1.38,0,0,2.544843,2.26333,0,1.452632,-1.452632,2.054554,34.24249,0.2088094,1.71533,0,0,2.26333
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.185858,0.7701635,0,-1,0,0.7701635,0,0,1.415695,1.634281,0,0.8106984,0.7701635,0,0,4.158878,0.8106984,0,0.8106984,-0.8106984,1.200002,20,0.2088094,2.404444,0,0,0.8106984
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2945121,0,0,-1,0,0,0,0,0.2945121,0.3239633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0.3239633,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2174917,0,0,-1,0,0,0,0,0.2174917,0.2392409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0.2392409,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04274319,0,0,-1,0,0,0,0,0.04274319,0.04701751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0.04701751,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08829883,0,0,-1,0,0,0,0,0.08829883,0.09712871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0.09712871,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1984441,0,0,-1,0,0,0,0,0.1984441,0.2182885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088094,0.2182885,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0218478,0.0218478,1.474479,0,0.4586329,0.0218478,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2088316,0.02403258,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2618892,0.2618892,1.7,0,0.5202,0.2618892,2.933893,0,0,0,0.007683549,0,0,1.438111,1.366205,3.679654,1.242,1.373889,0,1.373889,3.812571,63.54272,0.2089047,0.2880781,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2051375,0.2051375,1.657769,0,0.508671,0.2051375,19.47244,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.305766,2.4785,1.419945,0,1.419945,5.159649,85.99398,0.2089613,0.2256513,0.03195622,1.7,2.518445
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.753861,1.753861,1.7,0,0.5202,1.753861,6.937311,0,0,0,0.1216708,0.05669595,0.05386115,0,0,0.8858203,3.756451,0.06497485,0,0.06497485,5.22129,87.02132,0.2089651,1.929247,0.09733663,1.7,3.878121
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.645289,1.38,0,-1,0,1.38,15.59552,0,0.265289,0.4298179,0.2152182,1.452632,1.38,0,0,0.8208454,3.814928,0,1.237413,-1.237413,3.916941,65.28223,0.2089651,1.809818,0.1721746,0,4.030146
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2701112,0.2701112,0,0,0,0.2701112,21.9108,0,0.00000000000000005551115,0,0.05918354,0.2843276,0.2701112,0,0,2.195749,2.577515,0,0.2251441,-0.2251441,3.679619,61.32685,0.2089651,0.2971224,0.04734683,0,2.636698
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2750001,0.2750001,0,0,0,0.2750001,42.06368,0,0,0,0.1156752,0.2894738,0.2750001,0,0,2.445909,2.352371,0,0.1737986,-0.1737986,3.496419,58.27353,0.2089651,0.3025001,0.09254014,0,2.468046
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.217577,1.217577,0,0,0,1.217577,27.65395,0,0.0000000000000002220446,0,0.3367082,1.28166,1.217577,0,0,2.639019,2.178572,0,0.9449521,-0.9449521,2.500352,41.67245,0.2089651,1.339335,0.2693666,0,2.51528
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9100081,0.9100081,0,0,0,0.9100081,42.80813,0,0.0000000000000001110223,0,0.3895575,0.9579033,0.9100081,0,0,3.688966,1.23362,0,0.5683458,-0.5683458,1.901263,31.68765,0.2089651,1.001009,0.311646,0,1.623177
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.180317,1.03085,0,-1,0,1.03085,40.7267,0,1.149467,1.686571,0.4198312,1.085105,1.03085,0,0,4.320461,0.665274,0,0.665274,-0.665274,1.200002,20,0.2089651,2.398349,0.3358649,0,1.085105
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.295401,1.295401,1.7,0,0.5202,1.295401,28.83848,0,0,0,0.373574,0,0,0.4045986,0.3843686,5.059654,0,0.7579427,0,0.7579427,1.91905,31.9841,0.2090177,1.424942,0.2988592,1.7,0.373574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.326327,1.326327,1.7,0,0.5202,1.326327,11.51347,0,0,0,0.1527063,0,0,0.3736726,0.354989,4.301712,0.6821484,0.5076953,0,0.5076953,2.400692,40.01145,0.2090552,1.45896,0.122165,1.7,0.8348547
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.262821,1.262821,1.7,0,0.5202,1.262821,15.75875,0,0,0,0.1990048,0,0,0.4371791,0.4153201,3.794016,1.139074,0.6143249,0,0.6143249,2.983492,49.72476,0.2091002,1.389103,0.1592038,1.7,1.338079
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2951812,0.2951812,1.7,0,0.5202,0.2951812,14.65448,0,0,0,0.04325726,0,0,1.404819,1.334578,3.179692,1.691967,1.377835,0,1.377835,4.290621,71.51021,0.2091722,0.3246993,0.03460581,1.7,1.735224
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801856,2.932018,0,0,0,4.290621,71.51021,0.2091722,0,0,0,2.932018
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.186949,1.38,0,-1,0,1.38,0,0,0.806949,1.025644,0,1.452632,1.38,0,0,1.801856,2.932018,0,1.452632,-1.452632,2.759413,45.99012,0.2091722,2.405644,0,0,2.932018
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.332678,1.332678,0,-1,0,1.332678,0,0,0.0000000000000002220446,0.08594581,0,1.402819,1.332678,0,0,3.415891,1.479387,0,1.402819,-1.402819,1.280712,21.34515,0.2091722,1.465946,0,0,1.479387
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974579,0.07656764,0,0,0,1.280712,21.34515,0.2091722,0,0,0,0.07656764
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05609412,0.05609412,0,-1,0,0.05609412,0,0,0.000000000000000006938894,0,0,0.05904644,0.05609412,0,0,4.974579,0.07656764,0,0.05904644,-0.05904644,1.218471,20.30782,0.2091722,0.06170353,0,0,0.07656764
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.525701,0.01664514,0,-1,0,0.01664514,0,0,0.5090559,0.561626,0,0.0175212,0.01664514,0,0,5.040186,0.0175212,0,0.0175212,-0.0175212,1.200002,20,0.2091722,0.5782711,0,0,0.0175212
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4311332,0,0,-1,0,0,0,0,0.4311332,0.4742465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091722,0.4742465,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.162603,0,0,-1,0,0,0,0,0.162603,0.1788633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091722,0.1788633,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.108182,0,0,-1,0,0,0,0,0.108182,0.1190002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091722,0.1190002,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2847012,0,0,-1,0,0,0,0,0.2847012,0.3131713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091722,0.3131713,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2552036,0.2552036,1.7,0,0.5202,0.2552036,0,0,0,0,0,0,0,1.444796,1.372557,5.059654,0,1.372557,0,1.372557,2.502124,41.70198,0.2092449,0.2807239,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.687098,1.235301,1.401287,0,1.401287,3.831501,63.85822,0.2092584,0,0.0170293,1.7,1.256588
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4982501,0.4982501,1.7,0,0.5202,0.4982501,64.06281,0,0,0,0.319193,0,0,1.20175,1.141662,2.285811,2.496459,1.460855,0,1.460855,5.21739,86.95633,0.2093174,0.5480751,0.2553544,1.7,2.815652
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.876749,1.876749,1.7,0,0.5202,1.876749,40.94201,0,0,0,0.7683789,0.1860518,0.1767492,0,0,0.8249557,3.811229,0.5823271,0,0.5823271,5.769835,96.16371,0.2093508,2.064424,0.6147031,1.7,4.579608
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5038788,0.5038788,0,-1,0,0.5038788,201.0658,0.2401004,0,0,1.013128,0.5303988,0.5038788,0,0,0.2426286,4.335323,0.2426286,0,0.2426286,6.000012,100,0.2093138,0.5542667,0.8105022,0,5.348451
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1642916,0.1642916,0,0,0,0.1642916,639.0718,0.8770027,0,0,1.049941,0.1729385,0.1642916,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,0.1807207,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.282658,1.282658,0.425,0,0.172125,1.282658,82.40454,0.1541706,0,0,1.056969,0.9027979,0.857658,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,1.410924,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4661057,0.4661057,0,-1,0,0.4661057,145.7948,0.1889202,0,0,0.6795578,0.4906376,0.4661057,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,0.5127163,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.687195,1.687195,0.9698061,0,0.3208571,1.687195,44.75748,0.0000000000000001110223,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,1.855914,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.445676,1.445676,0.9650906,0,0.3195697,1.445676,34.99258,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,1.590243,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.066316,1.066316,0,0,0,1.066316,16.3783,0,0,0,0.1746444,1.122438,1.066316,0,0,0,4.553689,0,0.9477933,-0.9477933,5.00095,83.349,0.2093138,1.172947,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.053104,3.605896,0.03463281,0,0.03463281,5.033806,83.89659,0.2093086,0,0.02770625,0,3.640528
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.178603,1.178603,0,-1,0,1.178603,0,0,0,0,0,1.240635,1.178603,0,0,1.018471,3.637065,0,1.240635,-1.240635,3.726062,62.10091,0.2093086,1.296463,0,0,3.637065
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.424583,1.38,0,-1,0,1.38,0,0,2.044583,2.387041,0,1.452632,1.38,0,0,2.396954,2.39643,0,1.452632,-1.452632,2.194854,36.58083,0.2093086,3.767041,0,0,2.39643
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010989,0.943799,0,0,0,2.194854,36.58083,0.2093086,0,0,0,0.943799
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02227089,0.02227089,0,-1,0,0.02227089,0,0,0.000000000000000003469447,0,0,0.02344304,0.02227089,0,0,4.010989,0.943799,0,0.02344304,-0.02344304,2.170143,36.16897,0.2093086,0.02449797,0,0,0.943799
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04125295,0.04125295,0,-1,0,0.04125295,0,0,0.000000000000000006938894,0,0,0.04342416,0.04125295,0,0,4.037037,0.9203559,0,0.04342416,-0.04342416,2.12437,35.40609,0.2093086,0.04537825,0,0,0.9203559
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4807872,0.4807872,0,-1,0,0.4807872,0,0,0.00000000000000005551115,0,0,0.5060917,0.4807872,0,0,4.085286,0.8769318,0,0.5060917,-0.5060917,1.590902,26.51498,0.2093086,0.5288659,0,0,0.8769318
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1413262,0.1413262,0,-1,0,0.1413262,0,0,0.00000000000000002775558,0,0,0.1487644,0.1413262,0,0,4.64761,0.37084,0,0.1487644,-0.1487644,1.434091,23.90146,0.2093086,0.1554588,0,0,0.37084
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2919096,0.2109719,0,-1,0,0.2109719,0,0,0.08093776,0.1101287,0,0.2220756,0.2109719,0,0,4.812904,0.2220756,0,0.2220756,-0.2220756,1.200002,20,0.2093086,0.3211006,0,0,0.2220756
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1107769,0,0,-1,0,0,0,0,0.1107769,0.1218546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093086,0.1218546,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3233221,0,0,-1,0,0,0,0,0.3233221,0.3556543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093086,0.3556543,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3556857,0.3556857,1.7,0,0.5202,0.3556857,0,0,0,0,0,0,0,1.344314,1.277099,5.059654,0,1.277099,0,1.277099,2.411565,40.19266,0.2093954,0.3912543,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.320435,0.320435,1.7,0,0.5202,0.320435,5.291254,0,0,0,0.01695503,0,0,1.379565,1.310587,3.782556,1.149389,1.327542,0,1.327542,3.670981,61.1829,0.2094744,0.3524784,0.01356402,1.7,1.166344
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.455014,2.344176,1.615889,0,1.615889,5.203948,86.73229,0.2094549,0,0.1887109,1.7,2.580065
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.391118,1.391118,1.523926,0,0.4721318,1.391118,50.27089,0,0,0,0.6993272,0,0,0.1328083,0.1261679,0.8391255,3.798476,0.8254951,0,0.8254951,5.987081,99.78448,0.2095049,1.530229,0.5594618,1.7,4.497803
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.29465,1.29465,0,-1,0,1.29465,45.44717,0,0.0000000000000002220446,0.04411462,0.5883816,1.362789,1.29465,0,0,0.01363033,4.541421,0,0.7744076,-0.7744076,5.170784,86.17956,0.2095049,1.424115,0.4707052,0,5.129803
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.410252,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.3302524,0.6712777,0.953832,1.452632,1.38,0,0,0.8740832,3.767014,0,0.4987996,-0.4987996,4.645003,77.41656,0.2095049,3.751278,0.7630656,1.7,4.720846
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.4787469,0,0,1.482052,0,0,0,0,1.428305,3.268214,1.428305,0,1.428305,6.000012,100,0.2092882,0,1.185641,1.7,4.750267
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.035428,1.035428,0,0,0,1.035428,164.8017,0.6164784,0,0,1.706403,1.089924,1.035428,0,0,0,4.553689,0,0,0,6.000012,100,0.2092882,1.138971,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092882,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.663773,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.2837729,0.4501502,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2092882,1.83015,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4715171,0.4715171,0,0,0,0.4715171,218.2254,0.4140969,0,0,1.02897,0.4963337,0.4715171,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2092702,0.5186688,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.790197,1.790197,1.191746,0,0.3814467,1.790197,35.18877,0.0000000000000001110223,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2092702,1.969217,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.705607,1.705607,1.526032,0,0.4727067,1.705607,11.08265,0.00000000000000002775558,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2092702,1.876168,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.476154,1.476154,1.450645,0,0.4521261,1.476154,1.819019,0.00000000000000008326673,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2092702,1.62377,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2668117,0.2668117,0,-1,0,0.2668117,0,0,0.00000000000000005551115,0,0,0.2808544,0.2668117,0,0,0,4.553689,0,0.2808544,-0.2808544,5.703965,95.0659,0.2092702,0.2934929,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5287398,0.5287398,0,-1,0,0.5287398,0,0,0.0000000000000001110223,0,0,0.5565681,0.5287398,0,0,0.3120605,4.272834,0,0.5565681,-0.5565681,5.117291,85.28802,0.2092702,0.5816137,0,0,4.272834
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7842542,0.7842542,0,-1,0,0.7842542,0,0,0.0000000000000001110223,0,0,0.8255307,0.7842542,0,0,0.9304696,3.716266,0,0.8255307,-0.8255307,4.247105,70.78494,0.2092702,0.8626796,0,0,3.716266
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3528819,0.3528819,0,-1,0,0.3528819,0,0,0.00000000000000005551115,0,0,0.3714547,0.3528819,0,0,1.847726,2.890736,0,0.3714547,-0.3714547,3.855558,64.25916,0.2092702,0.3881701,0,0,2.890736
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2147474,0.2147474,0,-1,0,0.2147474,0,0,0.00000000000000002775558,0,0,0.2260499,0.2147474,0,0,2.260453,2.519281,0,0.2260499,-0.2260499,3.61728,60.28788,0.2092702,0.2362221,0,0,2.519281
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4647597,0.4647597,0,-1,0,0.4647597,0,0,0.00000000000000005551115,0,0,0.4892208,0.4647597,0,0,2.51162,2.293231,0,0.4892208,-0.4892208,3.101596,51.69317,0.2092702,0.5112357,0,0,2.293231
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05768233,0.05768233,0,-1,0,0.05768233,0,0,0.000000000000000006938894,0,0,0.06071824,0.05768233,0,0,3.055198,1.80401,0,0.06071824,-0.06071824,3.037594,50.62646,0.2092702,0.06345056,0,0,1.80401
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3091859,0.3091859,0,-1,0,0.3091859,0,0,0,0,0,0.3254588,0.3091859,0,0,3.122663,1.743292,0,0.3254588,-0.3254588,2.69453,44.90874,0.2092702,0.3401045,0,0,1.743292
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.123409,0.123409,0,-1,0,0.123409,0,0,0.00000000000000002775558,0,0,0.1299042,0.123409,0,0,3.484284,1.417833,0,0.1299042,-0.1299042,2.557599,42.62656,0.2092702,0.1357499,0,0,1.417833
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1080734,0.1080734,0,-1,0,0.1080734,0,0,0.00000000000000001387779,0,0,0.1137615,0.1080734,0,0,3.628622,1.287929,0,0.1137615,-0.1137615,2.437684,40.62798,0.2092702,0.1188807,0,0,1.287929
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.755024,1.174168,0,0,0,2.437684,40.62798,0.2092702,0,0,0,1.174168
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1202182,0.1202182,0,0,0,0.1202182,19.12656,0,0.00000000000000001387779,0,0.02299362,0.1265455,0.1202182,0,0,3.755024,1.174168,0,0.1035519,-0.1035519,2.32853,38.80876,0.2092702,0.1322401,0.0183949,0,1.197161
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3321893,0.3321893,0,0,0,0.3321893,69.63493,0,0.00000000000000005551115,0,0.2313198,0.349673,0.3321893,0,0,3.870081,1.070616,0,0.1183531,-0.1183531,2.203775,36.72952,0.2092702,0.3654082,0.1850559,0,1.301935
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.667572,1.667572,1.7,0,0.5202,1.667572,19.05992,0,0,0,0.3178377,0,0,0.03242846,0.03080704,4.001585,0.9522625,0.3486448,0,0.3486448,2.534529,42.24206,0.2092908,1.834329,0.2542702,1.7,1.2701
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.214571,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.8345708,1.101723,0.6924407,1.452632,1.38,0,0,3.65294,1.266043,0,0.7601908,-0.7601908,1.733217,28.88689,0.2092908,2.436028,0.5539526,0,1.958483
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.66742,1.66742,1.7,0,0.5202,1.66742,29.11449,0,0,0,0.4854609,0,0,0.03257996,0.03095096,4.497597,0.5058519,0.5164119,0,0.5164119,2.223129,37.05207,0.209321,1.834162,0.3883687,1.7,0.9913128
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.874715,1.874715,1.7,0,0.5202,1.874715,17.82995,0,0,0,0.3342606,0.1839102,0.1747147,0,0,3.981185,0.9706226,0.1503504,0,0.1503504,2.365763,39.42931,0.2093296,2.062186,0.2674085,1.7,1.304883
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,3.830834,1.105938,1.745089,0,1.745089,4.0213,67.02154,0.2092909,0,0.2920712,1.7,1.471027
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.374896,0,0.4314466,0,0,0,0,0,0.7795941,0,0,1.374896,1.306151,2.085745,2.676518,2.085745,0,2.085745,6.000012,100,0.2091838,0,0.6236752,1.7,3.456112
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4896187,0.4896187,0,-1,0,0.4896187,145.1175,0.1951345,0,0,0.7105226,0.5153881,0.4896187,0,0,0,4.553689,0,0,0,6.000012,100,0.2091838,0.5385805,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3678602,0.3678602,0,0,0,0.3678602,135.2347,0.1102535,0,0,0.4974747,0.3872212,0.3678602,0,0,0,4.553689,0,0,0,6.000012,100,0.2091838,0.4046462,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1439551,0.1439551,0,0,0,0.1439551,257.6461,0.219363,0,0,0.3708947,0.1515317,0.1439551,0,0,0,4.553689,0,0,0,6.000012,100,0.2091838,0.1583506,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.229007,2.229007,1.7,0,0.5202,2.229007,7.667046,0,0,0,0.170899,0.5568495,0.5290071,0,0,0,4.553689,0,0.3859505,-0.3859505,5.593184,93.21955,0.2091838,2.451908,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5878831,0.5878831,0,0,0,0.5878831,7.61033,0,0,0,0.04473984,0.6188242,0.5878831,0,0,0.4288339,4.167738,0,0.5740844,-0.5740844,4.988046,83.13394,0.2091838,0.6466714,0.03579187,0,4.212478
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.508767,1.38,0,-1,0,1.38,0,0,0.1287675,0.2796443,0,1.452632,1.38,0,0,1.066705,3.593654,0,1.452632,-1.452632,3.456838,57.61385,0.2091838,1.659644,0,0,3.593654
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.204645,1.204645,0,-1,0,1.204645,0,0,0.0000000000000002220446,0,0,1.268047,1.204645,0,0,2.680741,2.141022,0,1.268047,-1.268047,2.120199,35.33658,0.2091838,1.325109,0,0,2.141022
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7964776,0.7964776,0,-1,0,0.7964776,0,0,0,0.046799,0,0.8383974,0.7964776,0,0,4.089682,0.8729751,0,0.8383974,-0.8383974,1.23645,20.60747,0.2091838,0.8761253,0,0,0.8729751
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0489837,0.03284876,0,-1,0,0.03284876,0,0,0.01613494,0.02103331,0,0.03457765,0.03284876,0,0,5.021235,0.03457765,0,0.03457765,-0.03457765,1.200002,20,0.2091838,0.05388207,0,0,0.03457765
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3131889,0,0,-1,0,0,0,0,0.3131889,0.3445078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0.3445078,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2916456,0,0,-1,0,0,0,0,0.2916456,0.3208102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0.3208102,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.0742804,0,0,-1,0,0,0,0,0.0742804,0.08170844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0.08170844,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091838,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1384948,0.1384948,1.591126,0,0.4904775,0.1384948,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092307,0.1523443,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1215932,0.1215932,1.574225,0,0.4858634,0.1215932,20.91013,0,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.20927,0.1337526,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6519833,0.6519833,1.7,0,0.5202,0.6519833,21.02496,0,0,0,0.1370792,0,0,1.048017,0.9956158,2.274229,2.506883,1.132695,0,1.132695,4.917058,81.9508,0.2093566,0.7171816,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3464988,0.3464988,0,0,0,0.3464988,105.7671,0,0,0,0.3664818,0.3647355,0.3464988,0,0,1.141534,3.526308,0.001746213,0,0.001746213,4.918715,81.97841,0.2093563,0.3811486,0.2931854,0,3.89279
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.488949,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.1089487,0.2578436,0.5797464,1.452632,1.38,0,0,1.139788,3.52788,0,0.8728852,-0.8728852,3.998613,66.64341,0.2093563,1.637844,0.4637972,0,4.107626
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8474382,0.8474382,0,0,0,0.8474382,92.37351,0,0,0,0.7828084,0.8920402,0.8474382,0,0,2.10966,2.654995,0,0.1092318,-0.1092318,3.883472,64.72441,0.2093563,0.932182,0.6262467,0,3.437803
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2707467,0.2707467,0,0,0,0.2707467,138.6881,0,0,0,0.3754934,0.2849965,0.2707467,0,0,2.231029,2.545763,0.09049685,0,0.09049685,3.969325,66.15529,0.2093427,0.2978214,0.3003947,0,2.921256
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.140532,2.62721,0.2343915,0,0.2343915,4.191689,69.86134,0.2093074,0,0.1875132,0,2.861602
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.408548,1.408548,1.7,0,0.5202,1.408548,36.03416,0,0,0,0.5075587,0,0,0.2914515,0.2768789,1.90614,2.838163,0.7844376,0,0.7844376,4.935871,82.26436,0.2093581,1.549403,0.4060469,1.7,3.345721
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.146171,0.146171,0,-1,0,0.146171,167.9784,0,0,0,0.2455357,0.1538642,0.146171,0,0,1.121703,3.544156,0.09167147,0,0.09167147,5.022839,83.71381,0.2093443,0.1607881,0.1964286,0,3.789692
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.030031,3.626661,0.3225325,0,0.3225325,5.32882,88.81348,0.2092957,0,0.258026,0,3.949193
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.0051503,0.0051503,0,0,0,0.0051503,6084.755,0,0,0,0.3133831,0.005421368,0.0051503,0,0,0.7074988,3.91694,0.3079617,0,0.3079617,5.620978,93.68278,0.2092494,0.00566533,0.2507065,0,4.230323
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.612628,1.612628,1.7,0,0.5202,1.612628,5.247452,0,0,0,0.08462189,0,0,0.08737179,0.0830032,0.3995371,4.194106,0.1676251,0,0.1676251,5.780001,96.33315,0.2092608,1.773891,0.06769751,1.7,4.278728
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.735857,2.735857,1.7,0,0.5202,2.735857,1.563925,0,0.0000000000000004440892,0,0.04278675,1.090376,1.035857,0,0,0.231912,4.344968,0,1.047589,-1.047589,4.675745,77.92892,0.2092608,3.009443,0.03422941,1.7,4.387755
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9618869,0.9618869,0,-1,0,0.9618869,0,0,0.0000000000000001110223,0,0,1.012512,0.9618869,0,0,1.3959,3.297379,0,1.012512,-1.012512,3.608463,60.14093,0.2092608,1.058076,0,0,3.297379
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.95274,1.38,0,-1,0,1.38,0,0,0.5727403,0.7680143,0,1.452632,1.38,0,0,2.520914,2.284866,0,1.452632,-1.452632,2.077255,34.62085,0.2092608,2.148014,0,0,2.284866
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.066781,0.7906231,0,-1,0,0.7906231,0,0,2.276158,2.582836,0,0.8322348,0.7906231,0,0,4.134949,0.8322348,0,0.8322348,-0.8322348,1.200002,20,0.2092608,3.373459,0,0,0.8322348
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3343704,0,0,-1,0,0,0,0,0.3343704,0.3678074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.3678074,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.095632,0,0,-1,0,0,0,0,0.095632,0.1051952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.1051952,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4486214,0,0,-1,0,0,0,0,0.4486214,0.4934835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.4934835,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0586975,0,0,-1,0,0,0,0,0.0586975,0.06456725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.06456725,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1927525,0,0,-1,0,0,0,0,0.1927525,0.2120277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.2120277,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04570942,0,0,-1,0,0,0,0,0.04570942,0.05028037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.05028037,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.08245351,0,0,-1,0,0,0,0,0.08245351,0.09069886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092608,0.09069886,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4462105,0.4462105,1.7,0,0.5202,0.4462105,0,0,0,0,0,0,0,1.25379,1.1911,5.059654,0,1.1911,0,1.1911,2.329979,38.83291,0.2093548,0.4908315,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.170375,0.170375,1.623007,0,0.4991808,0.170375,15.04399,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.868554,1.07199,1.405631,0,1.405631,3.663478,61.05784,0.2094044,0.1874125,0.02050496,1.7,1.097621
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.000679,2.000679,1.7,0,0.5202,2.000679,15.80257,0.0000000000000003330669,0,0,0.3161587,0.3165041,0.3006789,0,0,2.462923,2.337058,0,0.000345372,-0.000345372,3.663114,61.05178,0.2094044,2.200747,0.252927,1.7,2.653217
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.428863,1.428863,1.7,0,0.5202,1.428863,49.97778,0,0,0,0.7141138,0,0,0.2711375,0.2575806,2.463307,2.336713,0.9716944,0,0.9716944,4.584944,76.41558,0.209465,1.571749,0.571291,1.7,3.050827
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.491612,3.211238,1.106778,0,1.106778,5.634926,93.91525,0.209299,0,0.8854223,0,4.318016
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.391162,2.391162,1.500781,0,0.4658132,2.391162,55.29018,0.00000000000000005551115,0,0,1.322078,0.9372436,0.8903814,0,0,0.3848346,4.207338,0.3848346,0,0.3848346,6.000012,100,0.2093207,2.630279,1.057662,1.7,5.529416
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8525283,0.8525283,0,0,0,0.8525283,173.6564,0.5830721,0,0,1.48047,0.8973983,0.8525283,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0.9377812,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.752282,2.752282,1.372282,0,0.430733,2.752282,70.31686,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,3.02751,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6513216,0.6513216,0,0,0,0.6513216,307.6611,1.318262,0,0,2.003863,0.6856017,0.6513216,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0.7164538,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6216198,0.6216198,0,-1,0,0.6216198,290.9967,1.154556,0,0,1.808893,0.6543366,0.6216198,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0.6837817,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4069491,0.4069491,0,0,0,0.4069491,346.7577,0.9827596,0,0,1.411127,0.4283674,0.4069491,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0.447644,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2555085,0.2555085,0,0,0,0.2555085,299.5096,0.4963162,0,0,0.7652724,0.2689562,0.2555085,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0.2810593,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093207,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.171171,1.171171,0,0,0,1.171171,3.335123,0,0.0000000000000002220446,0,0.03905998,1.232811,1.171171,0,0,0,4.553689,0,1.193751,-1.193751,4.741687,79.02797,0.2093207,1.288288,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.2093207,0,0,0,3.359937
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.2093207,0,0,0,3.359937
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.191118,1.38,0,-1,0,1.38,0,0,0.8111182,1.03023,0,1.452632,1.38,0,0,1.326391,3.359937,0,1.452632,-1.452632,3.210479,53.50788,0.2093207,2.41023,0,0,3.359937
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3653016,0.3653016,0,-1,0,0.3653016,0,0,0.00000000000000005551115,0,0,0.384528,0.3653016,0,0,2.940426,1.907306,0,0.384528,-0.384528,2.805151,46.75243,0.2093207,0.4018318,0,0,1.907306
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07926012,0.07926012,0,-1,0,0.07926012,0,0,0.00000000000000001387779,0,0,0.0834317,0.07926012,0,0,3.367679,1.522778,0,0.0834317,-0.0834317,2.717206,45.28669,0.2093207,0.08718613,0,0,1.522778
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1253792,0.1253792,0,-1,0,0.1253792,0,0,0,0,0,0.1319781,0.1253792,0,0,3.460381,1.439346,0,0.1319781,-0.1319781,2.578089,42.96807,0.2093207,0.1379171,0,0,1.439346
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2761523,0.2761523,0,-1,0,0.2761523,0,0,0,0,0,0.2906867,0.2761523,0,0,3.607023,1.307368,0,0.2906867,-0.2906867,2.271679,37.86124,0.2093207,0.3037676,0,0,1.307368
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930008,1.016681,0,0,0,2.271679,37.86124,0.2093207,0,0,0,1.016681
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930008,1.016681,0,0,0,2.271679,37.86124,0.2093207,0,0,0,1.016681
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5359292,0.5359292,0,-1,0,0.5359292,0,0,0.0000000000000001110223,0,0,0.564136,0.5359292,0,0,3.930008,1.016681,0,0.564136,-0.564136,1.677027,27.9504,0.2093207,0.5895221,0,0,1.016681
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2595582,0.2595582,0,0,0,0.2595582,0,0,0,0,0,0.2732192,0.2595582,0,0,4.556826,0.4525454,0,0.2732192,-0.2732192,1.389029,23.15043,0.2093207,0.2855141,0,0,0.4525454
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1456545,0.1456545,0,0,0,0.1456545,12.84662,0,0,0,0.01871167,0.1533205,0.1456545,0,0,4.860403,0.1793263,0,0.1346088,-0.1346088,1.247139,20.7856,0.2093207,0.1602199,0.01496934,0,0.1980379
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,5.009968,0.04471743,0.2992703,0,0.2992703,1.531051,25.51747,0.2092759,0,0.2394162,0,0.3439877
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.561503,1.561503,1.7,0,0.5202,1.561503,45.31784,0,0,0,0.7076393,0,0,0.1384972,0.1315724,4.710698,0.3140607,0.8392117,0,0.8392117,2.327198,38.78655,0.2093262,1.717653,0.5661115,1.7,1.0217
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.716774,0.716774,0,-1,0,0.716774,162.7382,0,0,0,1.166465,0.754499,0.716774,0,0,3.871486,1.069351,0.4119664,0,0.4119664,2.718023,45.3003,0.2092645,0.7884514,0.9331723,0,2.235816
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.426772,1.426772,1.7,0,0.5202,1.426772,90.85375,0,0,0,1.296276,0,0,0.2732281,0.2595667,3.45952,1.440121,1.555843,0,1.555843,4.194025,69.90028,0.2093082,1.569449,1.037021,1.7,2.736397
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6558895,0.6558895,1.261446,0,0.4004748,0.6558895,193.0583,0,0,0,1.266249,0,0,0.6055566,0.5752788,1.903677,2.840379,1.841528,0,1.841528,5.941052,99.01733,0.2092143,0.7214784,1.013,1.7,4.106629
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.667842,1.667842,0.425,0,0.172125,1.667842,82.89716,0.01218964,0,0,1.382594,1.308255,1.242842,0,0,0.06214923,4.497755,0.06214923,0,0.06214923,6.000012,100,0.209205,1.834627,1.106075,1.7,5.880349
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209205,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9588374,0.9588374,0,-1,0,0.9588374,146.137,0.3919134,0,0,1.401216,1.009303,0.9588374,0,0,0,4.553689,0,0,0,6.000012,100,0.209205,1.054721,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4337787,0.4337787,0,0,0,0.4337787,310.6364,0.8908656,0,0,1.347475,0.4566092,0.4337787,0,0,0,4.553689,0,0,0,6.000012,100,0.209205,0.4771565,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.341423,1.341423,0.4519801,0,0.1794906,1.341423,69.7957,0.0000000000000001110223,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.209205,1.475565,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.34828,1.34828,0.9874185,0,0.3256653,1.34828,28.17324,0.0000000000000001665335,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.209205,1.483108,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3598905,0.3598905,0,0,0,0.3598905,10.96627,0,0.00000000000000005551115,0,0.03946654,0.378832,0.3598905,0,0,0,4.553689,0,0.3393655,-0.3393655,5.642289,94.03796,0.209205,0.3958795,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.545101,1.38,0,-1,0,1.38,0,0,0.1651005,0.3196106,0,1.452632,1.38,0,0,0.3770728,4.214324,0,1.452632,-1.452632,4.111081,68.51788,0.209205,1.699611,0,0,4.214324
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4122416,0.4122416,0,-1,0,0.4122416,0,0,0.00000000000000005551115,0,0,0.4339385,0.4122416,0,0,1.991108,2.761692,0,0.4339385,-0.4339385,3.65367,60.89437,0.209205,0.4534657,0,0,2.761692
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.473262,2.327753,0,0,0,3.65367,60.89437,0.209205,0,0,0,2.327753
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02888883,0.02888883,0,-1,0,0.02888883,0,0,0,0,0,0.03040929,0.02888883,0,0,2.473262,2.327753,0,0.03040929,-0.03040929,3.621616,60.36014,0.209205,0.03177771,0,0,2.327753
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005334011,0.005334011,0,-1,0,0.005334011,0,0,0,0,0,0.005614748,0.005334011,0,0,2.50705,2.297344,0,0.005614748,-0.005614748,3.615697,60.2615,0.209205,0.005867412,0,0,2.297344
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3921867,0.3921867,0,-1,0,0.3921867,0,0,0.00000000000000005551115,0,0,0.4128281,0.3921867,0,0,2.513288,2.291729,0,0.4128281,-0.4128281,3.180538,53.00886,0.209205,0.4314054,0,0,2.291729
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1803797,0.1803797,0,-1,0,0.1803797,0,0,0,0,0,0.1898734,0.1803797,0,0,2.971986,1.878901,0,0.1898734,-0.1898734,2.980394,49.67313,0.209205,0.1984177,0,0,1.878901
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08386071,0.08386071,0,-1,0,0.08386071,0,0,0.00000000000000001387779,0,0,0.08827443,0.08386071,0,0,3.182957,1.689028,0,0.08827443,-0.08827443,2.887345,48.12231,0.209205,0.09224678,0,0,1.689028
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.18446,0.18446,0,-1,0,0.18446,0,0,0.00000000000000002775558,0,0,0.1941684,0.18446,0,0,3.281039,1.600753,0,0.1941684,-0.1941684,2.682673,44.71113,0.209205,0.202906,0,0,1.600753
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1729458,0.1729458,0,-1,0,0.1729458,0,0,0.00000000000000002775558,0,0,0.1820482,0.1729458,0,0,3.496782,1.406585,0,0.1820482,-0.1820482,2.490777,41.51287,0.209205,0.1902404,0,0,1.406585
