Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3549297,0.3549297,0,0,0,0.3549297,0,0,0,0,0,0.3736103,0.3549297,0,0,3.699058,1.224537,0,0.3736103,-0.3736103,2.096958,34.94923,0.209205,0.3904227,0,0,1.224537
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4160726,0.4160726,0,0,0,0.4160726,5.975565,0,0,0,0.02486269,0.4379711,0.4160726,0,0,4.114181,0.8509265,0,0.4131085,-0.4131085,1.661503,27.69166,0.209205,0.4576799,0.01989015,0,0.8757892
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.57319,0.4378181,0.3059652,0,0.3059652,1.951767,32.52939,0.2091593,0,0.2447721,0,0.7437832
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6086956,0.6086956,0,0,0,0.6086956,132.9124,0,0,0,0.8090321,0.6407322,0.6086956,0,0,4.267225,0.7131867,0.1682999,0,0.1682999,2.11143,35.19044,0.2091342,0.6695651,0.6472257,0,1.522219
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.900189,1.38,0,-1,0,1.38,99.09379,0,1.520189,2.108961,1.367494,1.452632,1.38,0,0,4.098925,0.8646566,0,0.0851373,-0.0851373,2.021688,33.69473,0.2091342,3.190208,1.093995,0,2.232151
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.530947,1.530947,1.7,0,0.5202,1.530947,104.919,0,0,0,1.606255,0,0,0.1690526,0.1605999,4.193522,0.7795193,1.766855,0,1.766855,3.697873,61.6311,0.2091465,1.684042,1.285004,1.7,2.385774
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.96865,1.96865,1.7,0,0.5202,1.96865,96.20565,0,0,0,1.893953,0.2827899,0.2686504,0,0,2.426667,2.369689,1.611163,0,1.611163,5.226357,87.10577,0.2091466,2.165515,1.515162,1.7,4.263641
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,0.8469902,0,0,1.662495,0,0,0,0,0.8155043,3.819735,0.8155043,0,0.8155043,6.000012,100,0.2090254,0,1.329996,0,5.48223
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9132382,0.9132382,0,0,0,0.9132382,142.8241,0.3430212,0,0,1.304325,0.9613034,0.9132382,0,0,0,4.553689,0,0,0,6.000012,100,0.2090254,1.004562,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9440592,0.9440592,0,-1,0,0.9440592,138.3941,0.3127756,0,0,1.306522,0.9937465,0.9440592,0,0,0,4.553689,0,0,0,6.000012,100,0.2090254,1.038465,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3308142,0.3308142,0,0,0,0.3308142,230.3421,0.4137789,0,0,0.7620044,0.3482255,0.3308142,0,0,0,4.553689,0,0,0,6.000012,100,0.2090254,0.3638956,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6610367,0.6610367,0,0,0,0.6610367,100.7779,0,0,0,0.6661788,0.6958281,0.6610367,0,0,0,4.553689,0,0.02964935,-0.02964935,5.968759,99.47912,0.2090254,0.7271404,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002605819,0.0002605819,0,0,0,0.0002605819,103217.3,0.2357476,0,0,0.2689656,0.0002742968,0.0002605819,0,0,0.03294373,4.52404,0.03294373,0,0.03294373,6.000012,100,0.2090205,0.0002866401,0.2151725,0,4.793005
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.925769,0.925769,0,0,0,0.925769,3.977746,0,0,0,0.03682474,0.9744937,0.925769,0,0,0,4.553689,0,0.937669,-0.937669,5.011622,83.52687,0.2090205,1.018346,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.112363,1.112363,0,-1,0,1.112363,0,0,0.0000000000000002220446,0,0,1.170909,1.112363,0,0,1.041854,3.61602,0,1.170909,-1.170909,3.777376,62.95614,0.2090205,1.2236,0,0,3.61602
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8974604,0.8974604,0,-1,0,0.8974604,0,0,0.0000000000000001110223,0,0,0.9446952,0.8974604,0,0,2.342864,2.445111,0,0.9446952,-0.9446952,2.78158,46.35957,0.2090205,0.9872065,0,0,2.445111
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2626572,0.2626572,0,-1,0,0.2626572,0,0,0.00000000000000005551115,0,0,0.2764813,0.2626572,0,0,3.392525,1.500416,0,0.2764813,-0.2764813,2.490143,41.5023,0.2090205,0.288923,0,0,1.500416
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699727,1.223935,0,0,0,2.490143,41.5023,0.2090205,0,0,0,1.223935
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1550198,0.1550198,0,-1,0,0.1550198,0,0,0.00000000000000002775558,0,0,0.1631788,0.1550198,0,0,3.699727,1.223935,0,0.1631788,-0.1631788,2.318137,38.63555,0.2090205,0.1705218,0,0,1.223935
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01412164,0.01412164,0,-1,0,0.01412164,0,0,0,0,0,0.01486488,0.01412164,0,0,3.881037,1.060756,0,0.01486488,-0.01486488,2.302469,38.3744,0.2090205,0.0155338,0,0,1.060756
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5167513,0.5167513,0,-1,0,0.5167513,0,0,0,0,0,0.5439488,0.5167513,0,0,3.897553,1.045891,0,0.5439488,-0.5439488,1.729096,28.81821,0.2090205,0.5684265,0,0,1.045891
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2949396,0.2949396,0,-1,0,0.2949396,0,0,0.00000000000000005551115,0,0,0.3104628,0.2949396,0,0,4.501941,0.5019423,0,0.3104628,-0.3104628,1.40184,23.36395,0.2090205,0.3244336,0,0,0.5019423
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2359083,0.1819056,0,-1,0,0.1819056,0,0,0.05400272,0.07759355,0,0.1914796,0.1819056,0,0,4.8469,0.1914796,0,0.1914796,-0.1914796,1.200002,20,0.2090205,0.2594991,0,0,0.1914796
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1310859,0,0,-1,0,0,0,0,0.1310859,0.1441945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090205,0.1441945,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03669182,0.03669182,1.489323,0,0.4626853,0.03669182,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090449,0.040361,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08533687,0.08533687,1.537968,0,0.4759654,0.08533687,27.28806,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.2090763,0.09387056,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.162883,2.162883,1.7,0,0.5202,2.162883,16.65858,0.00000000000000005551115,0,0,0.3603057,0.4872451,0.4628828,0,0,2.276368,2.504958,0,0.1269394,-0.1269394,3.706654,61.77745,0.2090763,2.379171,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.521986,1.521986,1.7,0,0.5202,1.521986,46.60313,-0.00000000000000002775558,0,0,0.7092933,0,0,0.1780135,0.1691128,2.417411,2.378019,0.8784062,0,0.8784062,4.539983,75.66624,0.2091293,1.674185,0.5674347,1.7,3.087312
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.539005,3.168584,1.276175,0,1.276175,5.75067,95.84431,0.2089402,0,1.02094,0,4.44476
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8572475,0.8572475,0,0,0,0.8572475,163.6504,0.2376933,0,0,1.402889,0.9023658,0.8572475,0,0,0.2628298,4.317142,0.2628298,0,0.2628298,6.000012,100,0.2089013,0.9429723,1.122311,0,5.720031
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.037556,2.037556,0.6575556,0,0.2356127,2.037556,91.43857,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089013,2.241311,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2011715,0.2011715,0,0,0,0.2011715,1016.043,1.83223,0,0,2.04399,0.2117595,0.2011715,0,0,0,4.553689,0,0,0,6.000012,100,0.2089013,0.2212887,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4549222,0.4549222,0,0,0,0.4549222,402.582,1.352569,0,0,1.831435,0.4788655,0.4549222,0,0,0,4.553689,0,0,0,6.000012,100,0.2089013,0.5004144,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.822004,1.38,0,-1,0,1.38,119.9459,0.2026218,0.442004,0.6242045,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089013,2.004205,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.583716,1.583716,0.7412478,0,0.2584606,1.583716,55.99544,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2089013,1.742088,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.006079,1.006079,0,0,0,1.006079,73.99853,0,0,0,0.7444838,1.059031,1.006079,0,0,0,4.553689,0,0.3145469,-0.3145469,5.66845,94.47398,0.2089013,1.106687,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.595352,1.595352,1.588015,0,0.4896281,1.595352,22.39126,0.0000000000000002220446,0,0,0.3572194,0.00772286,0.007336717,0,0,0.3494965,4.239142,0.3494965,0,0.3494965,6.000012,100,0.208921,1.754887,0.2857755,1.7,4.596362
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2035346,0.2035346,0,0,0,0.2035346,16.58037,0,0,0,0.03374678,0.2142469,0.2035346,0,0,0,4.553689,0,0.1805001,-0.1805001,5.809748,96.82894,0.208921,0.223888,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003063199,0.003063199,0,-1,0,0.003063199,0,0,0.0000000000000000004336809,0,0,0.00322442,0.003063199,0,0,0.2005557,4.373189,0,0.00322442,-0.00322442,5.806349,96.77229,0.208921,0.003369519,0,0,4.373189
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.547547,1.38,0,-1,0,1.38,0,0,0.1675474,0.3223022,0,1.452632,1.38,0,0,0.2041384,4.369965,0,1.452632,-1.452632,4.275141,71.25221,0.208921,1.702302,0,0,4.369965
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8001163,0.8001163,0,-1,0,0.8001163,0,0,0.0000000000000001110223,0,0,0.8422277,0.8001163,0,0,1.818174,2.917333,0,0.8422277,-0.8422277,3.387355,56.45581,0.208921,0.880128,0,0,2.917333
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1889662,0.1889662,0,-1,0,0.1889662,0,0,0.00000000000000002775558,0,0,0.1989118,0.1889662,0,0,2.753982,2.075105,0,0.1989118,-0.1989118,3.177684,52.96129,0.208921,0.2078628,0,0,2.075105
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3677578,0.3677578,0,-1,0,0.3677578,0,0,0.00000000000000005551115,0,0,0.3871135,0.3677578,0,0,2.974995,1.876193,0,0.3871135,-0.3871135,2.76963,46.16042,0.208921,0.4045336,0,0,1.876193
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2162119,0.2162119,0,-1,0,0.2162119,0,0,0,0,0,0.2275915,0.2162119,0,0,3.405121,1.48908,0,0.2275915,-0.2275915,2.529728,42.16205,0.208921,0.2378331,0,0,1.48908
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3560878,0.3560878,0,-1,0,0.3560878,0,0,0,0,0,0.3748293,0.3560878,0,0,3.658001,1.261488,0,0.3748293,-0.3748293,2.134623,35.57698,0.208921,0.3916966,0,0,1.261488
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3716633,0.3716633,0,-1,0,0.3716633,0,0,0.00000000000000005551115,0,0,0.3912245,0.3716633,0,0,4.074478,0.8866591,0,0.3912245,-0.3912245,1.722236,28.70388,0.208921,0.4088296,0,0,0.8866591
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3683032,0.3683032,0,-1,0,0.3683032,0,0,0,0,0,0.3876876,0.3683032,0,0,4.509171,0.4954346,0,0.3876876,-0.3876876,1.313578,21.89292,0.208921,0.4051335,0,0,0.4954346
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2202343,0.1023596,0,-1,0,0.1023596,0,0,0.1178746,0.1398981,0,0.107747,0.1023596,0,0,4.939936,0.107747,0,0.107747,-0.107747,1.200002,20,0.208921,0.2422577,0,0,0.107747
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1404239,0.1404239,1.593055,0,0.4910041,0.1404239,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089676,0.1544663,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3542086,0.3542086,1.7,0,0.5202,0.3542086,6.435861,0,0,0,0.02279637,0,0,1.345791,1.278502,3.679654,1.242,1.301298,0,1.301298,3.743705,62.39496,0.2090488,0.3896295,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.213222,0.213222,1.665854,0,0.510878,0.213222,168.46,0,0,0,0.3591937,0,0,1.452632,1.38,2.378356,2.413168,1.739194,0,1.739194,5.393649,89.89397,0.2090578,0.2345442,0.287355,1.7,2.772362
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.587515,1.587515,1.598383,0,0.4924587,1.587515,39.54115,0,0,0,0.6277215,0,0,0.01086887,0.01032542,0.6391625,3.978443,0.638047,0,0.638047,5.998954,99.98236,0.2090937,1.746266,0.5021772,1.7,4.606164
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.909953,1.38,0,-1,0,1.38,74.03685,0,0.5299528,0.7209481,1.021708,1.452632,1.38,0,0,0.001115489,4.552685,0,0.4309231,-0.4309231,5.544721,92.41183,0.2090937,2.100948,0.8173668,0,5.574393
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.775882,1.775882,0.9771856,0,0.3228717,1.775882,74.36598,0.0000000000000001110223,0,0,1.320652,0.8407336,0.7986969,0,0,0.4799189,4.121762,0.4799189,0,0.4799189,6.000012,100,0.2091204,1.953471,1.056522,1.7,5.442414
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.544167,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.4641669,0.8185837,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,3.898584,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.850836,1.850836,0.4708361,0,0.1846383,1.850836,90.43172,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,2.03592,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9275327,0.9275327,0,0,0,0.9275327,132.6565,0.2540825,0,0,1.230433,0.9763502,0.9275327,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,1.020286,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.019635,1.019635,0,-1,0,1.019635,137.2095,0.3257366,0,0,1.399037,1.0733,1.019635,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,1.121599,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.297331,0.297331,0,0,0,0.297331,466.836,1.075068,0,0,1.388048,0.31298,0.297331,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,0.3270641,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2113356,0.2113356,0,0,0,0.2113356,427.9846,0.6820254,0,0,0.904484,0.2224586,0.2113356,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,0.2324692,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.782259,1.782259,1.444435,0,0.4504308,1.782259,19.95244,0.0000000000000001110223,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,1.960485,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.688336,1.688336,1.65626,0,0.5082588,1.688336,1.999869,0.0000000000000002012279,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.2091204,1.857169,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.34308,1.38,0,-1,0,1.38,0,0,0.9630797,1.197388,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2091204,2.577388,0,0,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.831302,1.38,0,-1,0,1.38,0,0,0.4513017,0.6344318,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2091204,2.014432,0,0,3.101057
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.841732,1.38,0,-1,0,1.38,0,0,1.461732,1.745905,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2091204,3.125905,0,0,1.648426
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3605823,0.1860045,0,-1,0,0.1860045,0,0,0.1745778,0.2106361,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2091204,0.3966406,0,0,0.1957942
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5428694,0,0,-1,0,0,0,0,0.5428694,0.5971564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0.5971564,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3181272,0,0,-1,0,0,0,0,0.3181272,0.3499399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0.3499399,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2864438,0,0,-1,0,0,0,0,0.2864438,0.3150882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0.3150882,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09790941,0,0,-1,0,0,0,0,0.09790941,0.1077004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0.1077004,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5948676,0,0,-1,0,0,0,0,0.5948676,0.6543545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091204,0.6543545,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2960962,0.2960962,1.7,0,0.5202,0.2960962,0,0,0,0,0,0,0,1.403904,1.333709,5.059654,0,1.333709,0,1.333709,2.46527,41.08774,0.2091964,0.3257058,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.725946,1.200338,1.394037,0,1.394037,3.787769,63.12935,0.2092106,0,0.01122919,1.7,1.214374
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.639108,2.639108,1.7,0,0.5202,2.639108,15.43986,0.0000000000000002220446,0,0,0.4074747,0.9885346,0.9391078,0,0,2.331909,2.454971,0,0.5810599,-0.5810599,3.175278,52.92119,0.2092106,2.903019,0.3259797,1.7,2.862445
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06855074,0.06855074,1.521182,0,0.4713828,0.06855074,1238.852,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,2.977531,1.873911,2.229242,0,2.229242,5.290123,88.16853,0.2091165,0.07540581,0.6793938,1.7,2.723153
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.399669,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.019669,1.259635,1.293971,1.452632,1.38,0,0,0.748289,3.880229,0,0.1586608,-0.1586608,5.12288,85.38116,0.2091165,2.639636,1.035177,0,5.1742
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.6734589,0,0,1.598038,0,0,0,0,0.9245788,3.721568,0.9245788,0,0.9245788,6.000012,100,0.2089807,0,1.27843,0,5.319606
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7001978,0.7001978,0,0,0,0.7001978,276.7669,1.200865,0,0,1.937915,0.7370502,0.7001978,0,0,0,4.553689,0,0,0,6.000012,100,0.2089807,0.7702175,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089807,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.03275,2.03275,0.6527498,0,0.2343007,2.03275,80.00986,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089807,2.236025,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.407101,0.407101,0,-1,0,0.407101,278.6084,0.7056901,0,0,1.134217,0.4285274,0.407101,0,0,0,4.553689,0,0,0,6.000012,100,0.2089807,0.4478111,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8832409,0.8832409,0,0,0,0.8832409,103.8961,0.0000000000000001110223,0,0,0.9176524,0.9297273,0.8832409,0,0,0,4.553689,0,0.01207481,-0.01207481,5.987284,99.78786,0.2089807,0.9715649,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8269734,0.8269734,0,0,0,0.8269734,79.92013,0,0,0,0.6609182,0.8704984,0.8269734,0,0,0.01341645,4.541614,0,0.2095801,-0.2095801,5.766367,96.10593,0.2089807,0.9096708,0.5287346,0,5.202532
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.09487959,0,0,0.3411628,0,0,0,0,0.2462832,4.332034,0.2462832,0,0.2462832,6.000012,100,0.2089445,0,0.2729303,0,4.673197
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089445,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.524982,1.38,0,-1,0,1.38,0,0,0.1449824,0.2974807,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2089445,1.677481,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.179978,1.38,0,-1,0,1.38,0,0,0.799978,1.017976,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2089445,2.397976,0,0,3.101057
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.777872,1.38,0,-1,0,1.38,0,0,1.397872,1.675659,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2089445,3.055659,0,0,1.648426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3721142,0.1860045,0,-1,0,0.1860045,0,0,0.1861098,0.2233212,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2089445,0.4093257,0,0,0.1957942
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1843022,0,0,-1,0,0,0,0,0.1843022,0.2027324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.2027324,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02819116,0,0,-1,0,0,0,0,0.02819116,0.03101027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.03101027,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2862409,0,0,-1,0,0,0,0,0.2862409,0.314865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.314865,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4155592,0,0,-1,0,0,0,0,0.4155592,0.4571151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.4571151,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1222252,0,0,-1,0,0,0,0,0.1222252,0.1344477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.1344477,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5078454,0,0,-1,0,0,0,0,0.5078454,0.5586299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089445,0.5586299,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3293377,0.3293377,1.7,0,0.5202,0.3293377,0,0,0,0,0,0,0,1.370662,1.302129,5.059654,0,1.302129,0,1.302129,2.435311,40.58843,0.209025,0.3622715,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6673847,0.6673847,1.7,0,0.5202,0.6673847,3.262638,0,0,0,0.02177435,0,0,1.032615,0.9809845,3.757525,1.171916,1.002759,0,1.002759,3.386611,56.44341,0.209102,0.7341232,0.01741948,1.7,1.193691
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.534688,2.534688,1.7,0,0.5202,2.534688,12.43451,0,0,0,0.3151759,0.8786185,0.8346876,0,0,2.754766,2.074399,0,0.5634426,-0.5634426,2.792691,46.54475,0.209102,2.788156,0.2521407,1.7,2.389575
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.152292,2.152292,1.7,0,0.5202,2.152292,39.21582,0,0,0,0.8440391,0.476097,0.4522922,0,0,3.380814,1.510957,0.3679421,0,0.3679421,3.141751,52.36241,0.2091224,2.367521,0.6752313,1.7,2.354996
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.096794,1.096794,0,-1,0,1.096794,116.1223,0,0,0,1.273622,1.154519,1.096794,0,0,3.012872,1.842104,0.1191021,0,0.1191021,3.254741,54.24558,0.209105,1.206473,1.018897,0,3.115726
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.225137,2.225137,1.7,0,0.5202,2.225137,72.88902,0,0,0,1.621881,0.5527756,0.5251368,0,0,2.89377,1.949296,1.069105,0,1.069105,4.268983,71.14958,0.20913,2.44765,1.297504,1.7,3.571177
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.55116,1.55116,1.429695,0,0.4464067,1.55116,125.875,0.0000000000000002220446,0,0,1.952523,0.1278586,0.1214657,0,0,1.824665,2.911491,1.824665,0,1.824665,6.000012,100,0.2090763,1.706277,1.562019,1.7,4.864014
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.957814,0.957814,0,0,0,0.957814,214.6899,1.048105,0,0,2.05633,1.008225,0.957814,0,0,0,4.553689,0,0,0,6.000012,100,0.2090763,1.053595,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.08552,2.08552,0.7055202,0,0.248707,2.08552,83.88505,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090763,2.294072,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.344731,1.344731,0,-1,0,1.344731,92.0108,0,0,0.09920377,1.237297,1.415506,1.344731,0,0,0,4.553689,0,0.1782086,-0.1782086,5.812164,96.8692,0.2090763,1.479204,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2920779,0.2920779,0,0,0,0.2920779,272.4574,0.2903279,0,0,0.795788,0.3074505,0.2920779,0,0,0.1980096,4.37548,0.1980096,0,0.1980096,6.000012,100,0.2090473,0.3212857,0.6366304,0,5.171268
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.386697,2.386697,1.7,0,0.5202,2.386697,24.82701,0,0,0,0.5925455,0.7228389,0.686697,0,0,0,4.553689,0,0.1302934,-0.1302934,5.862671,97.71098,0.2090473,2.625367,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.209473,2.209473,1.7,0,0.5202,2.209473,12.54107,0.0000000000000001110223,0,0,0.2770915,0.5362873,0.5094729,0,0,0.1447705,4.423396,0,0.2591958,-0.2591958,5.589454,93.15739,0.2090473,2.43042,0.2216732,1.7,4.700487
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7203573,0.7203573,0,0,0,0.7203573,4.092877,0,0,0,0.02948334,0.7582709,0.7203573,0,0,0.4327658,4.1642,0,0.7287875,-0.7287875,4.821245,80.35392,0.2090473,0.792393,0.02358668,0,4.193683
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.622029,1.38,0,-1,0,1.38,0,0,0.2420295,0.4042324,0,1.452632,1.38,0,0,1.24253,3.435412,0,1.452632,-1.452632,3.290037,54.83384,0.2090473,1.784232,0,0,3.435412
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2119822,0.2119822,0,-1,0,0.2119822,0,0,0.00000000000000002775558,0,0,0.2231391,0.2119822,0,0,2.856565,1.982781,0,0.2231391,-0.2231391,3.054827,50.91369,0.2090473,0.2331804,0,0,1.982781
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0605469,0.0605469,0,-1,0,0.0605469,0,0,0,0,0,0.06373359,0.0605469,0,0,3.104497,1.759641,0,0.06373359,-0.06373359,2.987646,49.79401,0.2090473,0.0666016,0,0,1.759641
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3086693,0.3086693,0,-1,0,0.3086693,0,0,0,0,0,0.324915,0.3086693,0,0,3.175312,1.695908,0,0.324915,-0.324915,2.645156,44.08584,0.2090473,0.3395362,0,0,1.695908
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5472056,0.5472056,0,-1,0,0.5472056,0,0,0.0000000000000001110223,0,0,0.5760059,0.5472056,0,0,3.536329,1.370993,0,0.5760059,-0.5760059,2.037992,33.96647,0.2090473,0.6019261,0,0,1.370993
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.255324,0.255324,0,-1,0,0.255324,0,0,0.00000000000000005551115,0,0,0.2687621,0.255324,0,0,4.176335,0.794987,0,0.2687621,-0.2687621,1.754692,29.24481,0.2090473,0.2808565,0,0,0.794987
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.47496,0.5262249,0,0,0,1.754692,29.24481,0.2090473,0,0,0,0.5262249
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2644547,0.2644547,0,-1,0,0.2644547,0,0,0,0,0,0.2783733,0.2644547,0,0,4.47496,0.5262249,0,0.2783733,-0.2783733,1.461261,24.3543,0.2090473,0.2909001,0,0,0.5262249
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4227464,0.2354589,0,-1,0,0.2354589,0,0,0.1872874,0.2295621,0,0.2478515,0.2354589,0,0,4.784264,0.2478515,0,0.2478515,-0.2478515,1.200002,20,0.2090473,0.465021,0,0,0.2478515
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3221748,0,0,-1,0,0,0,0,0.3221748,0.3543922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090473,0.3543922,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090473,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3732033,0.3732033,1.7,0,0.5202,0.3732033,2.655819,0,0,0,0.009911606,0,0,1.326797,1.260457,5.059654,0,1.270368,0,1.270368,2.40518,40.08625,0.209132,0.4105237,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.789286,1.143332,1.509873,0,1.509873,3.837571,63.9594,0.2091292,0,0.1038988,1.7,1.273205
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4757744,0.4757744,1.7,0,0.5202,0.4757744,24.69556,0,0,0,0.1174951,0,0,1.224226,1.163014,2.279413,2.502218,1.280509,0,1.280509,5.05237,84.20599,0.2092121,0.5233518,0.09399611,1.7,2.619713
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.183006,1.183006,0,-1,0,1.183006,33.58823,0,0,0,0.3973508,1.245269,1.183006,0,0,0.998903,3.654676,0,0.8479187,-0.8479187,4.158585,69.30961,0.2092121,1.301307,0.3178806,0,4.052027
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.254155,1.254155,0,0,0,1.254155,16.02671,0,0.0000000000000002220446,0,0.2009998,1.320163,1.254155,0,0,1.941035,2.806757,0,1.119164,-1.119164,2.978883,49.64795,0.2092121,1.379571,0.1607998,0,3.007757
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.652521,2.652521,1.7,0,0.5202,2.652521,4.095367,0,0,0,0.1086305,1.002654,0.9525209,0,0,3.18455,1.687594,0,0.8940231,-0.8940231,2.0365,33.94159,0.2092121,2.917773,0.08690438,1.7,1.796224
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.288409,2.288409,1.7,0,0.5202,2.288409,5.953558,0,0,0.03747158,0.1362417,0.6193778,0.5884089,0,0,4.177909,0.7935709,0,0.4831361,-0.4831361,1.527229,25.45377,0.2092121,2.51725,0.1089934,1.7,0.9298126
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.369882,1.369882,1.7,0,0.5202,1.369882,10.8866,0,0,0,0.1491335,0,0,0.3301185,0.3136126,4.714727,0.3104348,0.4627461,0,0.4627461,1.966229,32.77042,0.2092444,1.50687,0.1193068,1.7,0.4595683
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.379398,0.8344498,0,-1,0,0.8344498,18.15111,0,1.544948,1.897999,0.1514619,0.8783682,0.8344498,0,0,4.251981,0.7269063,0,0.7269063,-0.7269063,1.200002,20,0.2092444,2.617338,0.1211695,0,0.8783682
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8761854,0.8761854,1.7,0,0.5202,0.8761854,28.84338,0,0,0,0.2527215,0,0,0.8238146,0.7826238,5.059654,0,1.035345,0,1.035345,2.182217,36.37021,0.2093183,0.9638039,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.164954,1.164954,1.7,0,0.5202,1.164954,6.739487,0,0,0,0.07851192,0,0,0.5350461,0.5082937,4.024309,0.9318108,0.5868057,0,0.5868057,2.73891,45.64841,0.2093616,1.281449,0.06280953,1.7,1.010323
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.447901,2.447901,1.7,0,0.5202,2.447901,1.752003,0,0,0,0.04288729,0.7872639,0.7479007,0,0,3.437503,1.459936,0,0.7443767,-0.7443767,1.954268,32.57107,0.2093616,2.692691,0.03430983,1.7,1.502823
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.264588,0.7155592,1.400564,0,1.400564,3.28296,54.71589,0.2093744,0,0.01645122,1.7,0.7361233
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.137492,1.137492,0,-1,0,1.137492,0,0,0.0000000000000002220446,0,0,1.19736,1.137492,0,0,2.864024,1.976067,0,1.19736,-1.19736,2.020832,33.68047,0.2093744,1.251241,0,0,1.976067
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.497539,0.739772,0,-1,0,0.739772,0,0,0.7577666,0.9075204,0,0.7787073,0.739772,0,0,4.194424,0.7787073,0,0.7787073,-0.7787073,1.200002,20,0.2093744,1.647292,0,0,0.7787073
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.853391,0,0,-1,0,0,0,0,1.853391,2.03873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,2.03873,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4130627,0,0,-1,0,0,0,0,0.4130627,0.454369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.454369,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02468042,0,0,-1,0,0,0,0,0.02468042,0.02714847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.02714847,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4434299,0,0,-1,0,0,0,0,0.4434299,0.4877729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.4877729,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.202743,0,0,-1,0,0,0,0,0.202743,0.2230173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.2230173,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08363104,0,0,-1,0,0,0,0,0.08363104,0.09199414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.09199414,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.199709,0,0,-1,0,0,0,0,0.199709,0.21968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093744,0.21968,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6043481,0.6043481,1.7,0,0.5202,0.6043481,0,0,0,0,0,0,0,1.095652,1.040869,5.059654,0,1.040869,0,1.040869,2.187458,36.45755,0.209454,0.6647829,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.018785,0.9367824,1.394092,0,1.394092,3.510009,58.50003,0.2094676,0,0.01127329,1.7,0.950874
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7897239,0.7897239,1.7,0,0.5202,0.7897239,15.73472,0,0,0,0.1242608,0,0,0.9102761,0.8647623,2.624693,2.191465,0.9890231,0,0.9890231,4.448279,74.13783,0.2095404,0.8686963,0.09940867,1.7,2.315726
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.3775,0,0.4321575,0,0,0,0,0,0.3270454,0,0,1.3775,1.308625,1.63567,3.081586,1.63567,0,1.63567,6.000012,100,0.2095031,0,0.2616363,1.7,3.408631
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5829011,0.5829011,0,-1,0,0.5829011,77.54243,0,0,0,0.4519957,0.6135801,0.5829011,0,0,0,4.553689,0,0.1615844,-0.1615844,5.829687,97.16125,0.2095031,0.6411912,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6249207,0.6249207,0,0,0,0.6249207,92.49841,0,0,0,0.5780417,0.6578112,0.6249207,0,0,0.1795382,4.392105,0,0.07976951,-0.07976951,5.745603,95.75985,0.2095031,0.6874127,0.4624334,0,4.970146
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7455916,0.7455916,0,0,0,0.7455916,19.06614,0,0,0,0.1421555,0.7848333,0.7455916,0,0,0.268171,4.312335,0,0.6426777,-0.6426777,5.068161,84.46918,0.2095031,0.8201507,0.1137244,0,4.454491
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7577593,0.7577593,0,0,0,0.7577593,26.66874,0,0.0000000000000001110223,0,0.2020848,0.7976414,0.7577593,0,0,0.9822574,3.669657,0,0.5955566,-0.5955566,4.440389,74.00634,0.2095031,0.8335353,0.1616679,0,3.871742
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.208711,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.1287114,0.4495825,0.3717429,1.452632,1.38,0,0,1.643987,3.074101,0,1.080889,-1.080889,3.301032,55.0171,0.2095031,3.529583,0.2973943,1.7,3.445844
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7603176,0.7603176,0,-1,0,0.7603176,45.07816,0,0,0,0.3427372,0.8003344,0.7603176,0,0,2.844974,1.993212,0,0.4575971,-0.4575971,2.818683,46.97795,0.2095031,0.8363494,0.2741898,0,2.335949
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5759561,0.5759561,0,0,0,0.5759561,42.77748,0,0,0,0.2463795,0.6062695,0.5759561,0,0,3.353415,1.535615,0,0.3598901,-0.3598901,2.439325,40.65534,0.2095031,0.6335517,0.1971036,0,1.781994
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.624853,1.624853,1.7,0,0.5202,1.624853,14.86277,0,0,0,0.2414982,0,0,0.07514673,0.07138939,3.753294,1.175725,0.3128876,0,0.3128876,2.736156,45.60252,0.2095217,1.787339,0.1931986,1.7,1.417223
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4248827,0.4248827,1.7,0,0.5202,0.4248827,33.53608,0,0,0,0.142489,0,0,1.275117,1.211361,3.440406,1.457324,1.35385,0,1.35385,4.020532,67.00873,0.209593,0.467371,0.1139912,1.7,1.599813
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.021986,1.021986,1.7,0,0.5202,1.021986,1.541508,0,0,0,0.015754,0,0,0.6780135,0.6441128,2.086555,2.675789,0.6598668,0,0.6598668,4.646536,77.44212,0.2096428,1.124185,0.0126032,1.7,2.691543
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.015952,1.015952,0,-1,0,1.015952,0,0,0.0000000000000002220446,0,0,1.069423,1.015952,0,0,1.426689,3.269669,0,1.069423,-1.069423,3.519266,58.65431,0.2096428,1.117547,0,0,3.269669
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8796941,0.8796941,0,-1,0,0.8796941,0,0,0.0000000000000001110223,0,0,0.9259938,0.8796941,0,0,2.614936,2.200246,0,0.9259938,-0.9259938,2.543183,42.38629,0.2096428,0.9676635,0,0,2.200246
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.599871,1.21054,0,-1,0,1.21054,0,0,1.389331,1.649318,0,1.274253,1.21054,0,0,3.643818,1.274253,0,1.274253,-1.274253,1.200002,20,0.2096428,2.859858,0,0,1.274253
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1122524,0,0,-1,0,0,0,0,0.1122524,0.1234776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.1234776,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2686626,0,0,-1,0,0,0,0,0.2686626,0.2955289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.2955289,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2980718,0,0,-1,0,0,0,0,0.2980718,0.327879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.327879,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2449473,0,0,-1,0,0,0,0,0.2449473,0.2694421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.2694421,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.554478,0,0,-1,0,0,0,0,0.554478,0.6099259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.6099259,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05442854,0,0,-1,0,0,0,0,0.05442854,0.05987139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.05987139,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5387373,0,0,-1,0,0,0,0,0.5387373,0.592611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096428,0.592611,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6397949,0.6397949,1.7,0,0.5202,0.6397949,0,0,0,0,0,0,0,1.060205,1.007195,5.059654,0,1.007195,0,1.007195,2.155511,35.92512,0.2097192,0.7037745,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2365329,0.2365329,1.689164,0,0.5172419,0.2365329,12.90925,0,0,0,0.03053461,0,0,1.452632,1.38,4.05246,0.9064753,1.410535,0,1.410535,3.493662,58.22758,0.2097798,0.2601862,0.02442769,1.7,0.9370099
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6898125,0.6898125,1.7,0,0.5202,0.6898125,28.66536,0,0,0,0.1977372,0,0,1.010188,0.9596781,2.641925,2.175956,1.157415,0,1.157415,4.591682,76.52789,0.209863,0.7587938,0.1581898,1.7,2.373694
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4888014,0.4888014,1.307593,0,0.4130728,0.4888014,127.3777,0,0,0,0.6226242,0,0,0.8187912,0.7778516,1.48451,3.21763,1.400476,0,1.400476,5.92029,98.67131,0.209845,0.5376815,0.4980994,1.7,3.840255
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7484209,0.7484209,0,-1,0,0.7484209,118.2075,0.0128446,0,0,0.8846899,0.7878115,0.7484209,0,0,0.08403383,4.478058,0.08403383,0,0.08403383,6.000012,100,0.2098328,0.8232629,0.7077519,0,5.362748
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098328,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.041778,1.041778,0,0,0,1.041778,120.6507,0.1603041,0,0,1.256912,1.096608,1.041778,0,0,0,4.553689,0,0,0,6.000012,100,0.2098328,1.145956,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098328,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098328,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098328,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.230356,1.230356,0,0,0,1.230356,53.66604,0,0.0000000000000002220446,0,0.6602833,1.295112,1.230356,0,0,0,4.553689,0,0.6348283,-0.6348283,5.330844,88.84723,0.2098328,1.353392,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.027022,1.027022,0,0,0,1.027022,51.08933,0,0.0000000000000002220446,0,0.5246988,1.081076,1.027022,0,0,0.7053648,3.918861,0,0.5563772,-0.5563772,4.744371,79.07269,0.2098328,1.129724,0.419759,0,4.44356
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.040147,2.040147,1.7,0,0.5202,2.040147,19.41854,0,0,0,0.3961666,0.3580493,0.3401469,0,0,1.323562,3.362484,0.03811728,0,0.03811728,4.780532,79.67538,0.2098349,2.244162,0.3169333,1.7,3.75865
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,1.329428,0,0.4190338,0,0,0,0,0,0.02248804,0,0,1.329428,1.262956,1.285444,3.396789,1.285444,0,1.285444,6.000012,100,0.209838,0,0.01799043,1.7,3.419277
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2500355,0.2500355,0,-1,0,0.2500355,0,0,0.00000000000000005551115,0,0,0.2631952,0.2500355,0,0,0,4.553689,0,0.2631952,-0.2631952,5.72258,95.37614,0.209838,0.275039,0,0,4.553689
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.34931,1.34931,0,-1,0,1.34931,0,0,0,0.1042407,0,1.420326,1.34931,0,0,0.2924392,4.290493,0,1.420326,-1.420326,4.225425,70.42361,0.209838,1.484241,0,0,4.290493
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.466475,1.38,0,-1,0,1.38,0,0,1.086475,1.333123,0,1.452632,1.38,0,0,1.870579,2.870168,0,1.452632,-1.452632,2.694217,44.90352,0.209838,2.713123,0,0,2.870168
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3189461,0.3189461,0,-1,0,0.3189461,0,0,0,0,0,0.3357327,0.3189461,0,0,3.484614,1.417536,0,0.3357327,-0.3357327,2.340323,39.00531,0.209838,0.3508407,0,0,1.417536
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3496475,0.3496475,0,-1,0,0.3496475,0,0,0.00000000000000005551115,0,0,0.36805,0.3496475,0,0,3.857651,1.081803,0,0.36805,-0.36805,1.952365,32.53934,0.209838,0.3846123,0,0,1.081803
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.346922,0.346922,0,-1,0,0.346922,0,0,0,0,0,0.365181,0.346922,0,0,4.266595,0.7137533,0,0.365181,-0.365181,1.56743,26.12378,0.209838,0.3816141,0,0,0.7137533
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3707882,0.3311438,0,-1,0,0.3311438,0,0,0.0396445,0.07672332,0,0.3485724,0.3311438,0,0,4.672352,0.3485724,0,0.3485724,-0.3485724,1.200002,20,0.209838,0.4078671,0,0,0.3485724
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209838,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209838,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.109463,0,0,-1,0,0,0,0,0.109463,0.1204093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209838,0.1204093,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4209897,0.4209897,1.7,0,0.5202,0.4209897,0,0,0,0,0,0,0,1.27901,1.21506,5.059654,0,1.21506,0,1.21506,2.352709,39.21174,0.2099288,0.4630887,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1367548,0.1367548,1.589386,0,0.4900025,0.1367548,10.74374,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.844595,1.093554,1.394693,0,1.394693,3.675831,61.26373,0.2099703,0.1504303,0.01175406,1.7,1.108246
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.789262,0.789262,1.7,0,0.5202,0.789262,39.97139,0,0,0,0.315479,0,0,0.9107381,0.8652011,2.449902,2.348777,1.18068,0,1.18068,4.795922,79.93188,0.2100523,0.8681882,0.2523832,1.7,2.664256
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.4429,1.4429,1.7,0,0.5202,1.4429,36.50891,0,0,0,0.526787,0,0,0.2571001,0.2442451,1.269222,3.411389,0.7710321,0,0.7710321,5.527388,92.12294,0.2100989,1.58719,0.4214296,1.7,3.938176
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.4981898,4.105318,0.4163233,0,0.4163233,5.922347,98.70558,0.2100388,0,0.3330586,0,4.521641
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.116541,1.116541,0,0,0,1.116541,75.46075,0,0,0,0.8425505,1.175307,1.116541,0,0,0.08186649,4.480009,0,0.3327562,-0.3327562,5.571591,92.85966,0.2100388,1.228195,0.6740404,0,5.32256
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.5078354,0,0,0.9594311,0,0,0,0,0.4515955,4.147253,0.4515955,0,0.4515955,6.000012,100,0.2099737,0,0.7675448,0,5.106684
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5524862,0.5524862,0,0,0,0.5524862,182.7016,0.4278368,0,0,1.009401,0.5815645,0.5524862,0,0,0,4.553689,0,0,0,6.000012,100,0.2099737,0.6077349,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8432138,0.8432138,0,0,0,0.8432138,98.57398,0,0.0000000000000001110223,0,0.8311895,0.8875935,0.8432138,0,0,0,4.553689,0,0.05640402,-0.05640402,5.940557,99.00909,0.2099737,0.9275352,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.317567,1.317567,0,-1,0,1.317567,26.25152,0,0,0.06932312,0.3458812,1.386912,1.317567,0,0,0.06267114,4.497285,0,1.041031,-1.041031,4.843214,80.72007,0.2099737,1.449323,0.2767049,0,4.843166
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5603286,0.5603286,0,0,0,0.5603286,56.93531,0,0,0,0.3190248,0.5898196,0.5603286,0,0,1.219372,3.456254,0,0.2707948,-0.2707948,4.557771,75.9627,0.2099737,0.6163615,0.2552199,0,3.775279
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.828433,1.828433,1.7,0,0.5202,1.828433,21.62913,0,0,0,0.395474,0.1351923,0.1284326,0,0,1.520255,3.185459,0.2602817,0,0.2602817,4.804696,80.07811,0.2099877,2.011276,0.3163792,1.7,3.580933
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.831045,1.831045,1.7,0,0.5202,1.831045,4.79543,0,0,0,0.0878065,0.1379425,0.1310453,0,0,1.259974,3.419713,0,0.05013596,-0.05013596,4.751848,79.19731,0.2099877,2.01415,0.0702452,1.7,3.507519
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2806031,0.2806031,1.665529,0,0.5107896,0.2806031,0,0,0,0,0,0,0,1.384926,1.31568,1.31568,3.369577,1.31568,0,1.31568,6.000012,100,0.2100563,0.3086634,0,1.7,3.369577
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7830543,0.7830543,0,-1,0,0.7830543,0,0,0,0,0,0.8242676,0.7830543,0,0,0,4.553689,0,0.8242676,-0.8242676,5.131157,85.51912,0.2100563,0.8613597,0,0,4.553689
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6022595,0.6022595,0,-1,0,0.6022595,0,0,0,0,0,0.6339573,0.6022595,0,0,0.915853,3.729421,0,0.6339573,-0.6339573,4.462908,74.38165,0.2100563,0.6624854,0,0,3.729421
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.075172,1.075172,0,-1,0,1.075172,0,0,0,0,0,1.13176,1.075172,0,0,1.62025,3.095464,0,1.13176,-1.13176,3.269928,54.4987,0.2100563,1.182689,0,0,3.095464
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3015879,0.3015879,0,-1,0,0.3015879,0,0,0,0,0,0.3174609,0.3015879,0,0,2.877761,1.963704,0,0.3174609,-0.3174609,2.935295,48.92149,0.2100563,0.3317467,0,0,1.963704
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3768919,0.3768919,0,-1,0,0.3768919,0,0,0.00000000000000005551115,0,0,0.3967283,0.3768919,0,0,3.230495,1.646243,0,0.3967283,-0.3967283,2.517107,41.95169,0.2100563,0.4145811,0,0,1.646243
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2907581,0.2907581,0,-1,0,0.2907581,0,0,0,0,0,0.3060612,0.2907581,0,0,3.671304,1.249515,0,0.3060612,-0.3060612,2.19449,36.57476,0.2100563,0.3198339,0,0,1.249515
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09989835,0.09989835,0,-1,0,0.09989835,0,0,0.00000000000000001387779,0,0,0.1051562,0.09989835,0,0,4.011373,0.9434537,0,0.1051562,-0.1051562,2.083646,34.72736,0.2100563,0.1098882,0,0,0.9434537
