Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.128212,0.8382975,0,0,0,2.083646,34.72736,0.2100563,0,0,0,0.8382975
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2990463,0.2990463,0,-1,0,0.2990463,0,0,0.00000000000000005551115,0,0,0.3147856,0.2990463,0,0,4.128212,0.8382975,0,0.3147856,-0.3147856,1.751832,29.19715,0.2100563,0.328951,0,0,0.8382975
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477974,0.5235119,0,0,0,1.751832,29.19715,0.2100563,0,0,0,0.5235119
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2730378,0.2730378,0,0,0,0.2730378,0,0,0.00000000000000005551115,0,0,0.2874082,0.2730378,0,0,4.477974,0.5235119,0,0.2874082,-0.2874082,1.448878,24.14791,0.2100563,0.3003416,0,0,0.5235119
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1431445,0.1431445,0,0,0,0.1431445,29.65549,0,0,0,0.04245021,0.1506784,0.1431445,0,0,4.797317,0.2361037,0,0.1082282,-0.1082282,1.334795,22.24654,0.2100563,0.1574589,0.03396016,0,0.2785539
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7839429,0.7839429,1.7,0,0.5202,0.7839429,57.72056,0,0,0,0.4524962,0,0,0.9160571,0.8702543,4.917571,0.1278755,1.32275,0,1.32275,2.589666,43.16102,0.2101309,0.8623372,0.361997,1.7,0.5803717
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.991892,0,0,1.452632,1.38,3.59482,1.318351,2.371892,0,2.371892,4.839841,80.66385,0.2100032,0,0.7935137,1.7,2.310243
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.15016,1.15016,0,-1,0,1.15016,105.8682,0,0,0,1.217653,1.210695,1.15016,0,0,1.222928,3.453054,0.006958432,0,0.006958432,4.846442,80.77387,0.2100022,1.265176,0.9741224,0,4.670707
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.786292,1.786292,1.398663,0,0.4379351,1.786292,90.91457,0,0,0,1.624,0.4080305,0.3876289,0,0,1.21597,3.459316,1.21597,0,1.21597,6.000012,100,0.2100295,1.964921,1.2992,1.7,5.083316
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.662682,1.662682,0.425,0,0.172125,1.662682,114.551,0.6017956,0,0,1.904619,1.302824,1.237682,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,1.828951,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9679565,0.9679565,0,0,0,0.9679565,197.799,0.8957067,0,0,1.914608,1.018902,0.9679565,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,1.064752,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.256195,1.256195,0,-1,0,1.256195,106.985,0.02162947,0,0.001814125,1.34394,1.32231,1.256195,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,1.381814,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.095953,1.095953,0,0,0,1.095953,109.4972,0.04640304,0,0,1.200038,1.153635,1.095953,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,1.205549,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.399274,0.399274,0,0,0,0.399274,184.6535,0.316985,0,0,0.7372734,0.4202884,0.399274,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,0.4392014,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1447169,0.1447169,0,0,0,0.1447169,167.8488,0.090572,0,0,0.2429056,0.1523336,0.1447169,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,0.1591886,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100295,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8632467,0.8632467,0,-1,0,0.8632467,0,0,0.0000000000000001110223,0,0,0.9086807,0.8632467,0,0,0,4.553689,0,0.9086807,-0.9086807,5.042179,84.03614,0.2100295,0.9495713,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.654765,1.38,0,-1,0,1.38,0,0,0.2747646,0.4402411,0,1.452632,1.38,0,0,1.009645,3.645008,0,1.452632,-1.452632,3.51097,58.51606,0.2100295,1.820241,0,0,3.645008
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.210183,1.38,0,-1,0,1.38,0,0,0.8301831,1.051201,0,1.452632,1.38,0,0,2.62368,2.192377,0,1.452632,-1.452632,1.979762,32.99597,0.2100295,2.431201,0,0,2.192377
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001090754,0.0001090754,0,-1,0,0.0001090754,0,0,0.00000000000000000001355253,0,0,0.0001148162,0.0001090754,0,0,4.237715,0.7397451,0,0.0001148162,-0.0001148162,1.979641,32.99395,0.2100295,0.0001199829,0,0,0.7397451
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237843,0.7396303,0,0,0,1.979641,32.99395,0.2100295,0,0,0,0.7396303
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1292635,0.1292635,0,-1,0,0.1292635,0,0,0,0,0,0.1360669,0.1292635,0,0,4.237843,0.7396303,0,0.1360669,-0.1360669,1.836214,30.60351,0.2100295,0.1421899,0,0,0.7396303
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2636651,0.2636651,0,-1,0,0.2636651,0,0,0,0,0,0.2775422,0.2636651,0,0,4.389029,0.6035634,0,0.2775422,-0.2775422,1.543659,25.7276,0.2100295,0.2900316,0,0,0.6035634
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697409,0.3260212,0,0,0,1.543659,25.7276,0.2100295,0,0,0,0.3260212
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1979178,0.1979178,0,-1,0,0.1979178,0,0,0.00000000000000002775558,0,0,0.2083346,0.1979178,0,0,4.697409,0.3260212,0,0.2083346,-0.2083346,1.324055,22.06754,0.2100295,0.2177096,0,0,0.3260212
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5778591,0.1118023,0,-1,0,0.1118023,0,0,0.4660568,0.5238427,0,0.1176866,0.1118023,0,0,4.928892,0.1176866,0,0.1176866,-0.1176866,1.200002,20,0.2100295,0.635645,0,0,0.1176866
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1895575,0.1895575,1.642189,0,0.5044176,0.1895575,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2100837,0.2085132,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4282014,0.4282014,1.7,0,0.5202,0.4282014,12.49492,0,0,0,0.0535034,0,0,1.271799,1.208209,3.679654,1.242,1.261712,0,1.261712,3.706151,61.76905,0.2101667,0.4710215,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2238062,0.2238062,1.676438,0,0.5137675,0.2238062,176.6292,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.417942,2.377541,1.775307,0,1.775307,5.390355,89.83907,0.2101711,0.2461868,0.3162457,1.7,2.772848
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.095344,1.095344,0,0,0,1.095344,63.48026,0,0,0,0.695327,1.152993,1.095344,0,0,0.6426352,3.975317,0,0.4576664,-0.4576664,4.907932,81.79871,0.2101711,1.204878,0.5562616,0,4.670644
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.905902,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.5259022,0.7164924,0.9572229,1.452632,1.38,0,0,1.151153,3.517651,0,0.4954087,-0.4954087,4.385725,73.09528,0.2101711,2.096492,0.7657783,0,4.474874
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9904547,0.9904547,0,0,0,0.9904547,121.9112,0,0,0,1.207476,1.042584,0.9904547,0,0,1.701607,3.022242,0.1648917,0,0.1648917,4.542155,75.70244,0.2101475,1.0895,0.9659805,0,4.229718
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.042024,1.042024,0,0,0,1.042024,124.4846,0,0,0,1.297159,1.096868,1.042024,0,0,1.536716,3.170645,0.2002916,0,0.2002916,4.732169,78.86932,0.2101189,1.146227,1.037727,0,4.467804
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3877402,0.3877402,0,0,0,0.3877402,395.4286,0,0,0,1.533236,0.4081475,0.3877402,0,0,1.336424,3.350907,1.125088,0,1.125088,5.799521,96.65849,0.2099579,0.4265142,1.226588,0,4.884143
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5323661,0.5323661,0,0,0,0.5323661,274.4745,0.6894878,0,0,1.461209,0.5603853,0.5323661,0,0,0.2113363,4.363486,0.2113363,0,0.2113363,6.000012,100,0.2099277,0.5856027,1.168967,0,5.824696
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.424863,1.38,0,-1,0,1.38,108.5292,0.04507098,0.04486277,0.187349,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099277,1.567349,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.26823,2.26823,1.117011,0,0.3610441,2.26823,53.42531,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2099277,2.495053,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099277,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.326712,1.326712,0.9988791,0,0.328794,1.326712,26.01069,0.0000000000000001665335,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2099277,1.459383,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.50255,1.50255,1.50255,0,0.4662962,1.50255,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099277,1.652805,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6984448,0.6984448,0,-1,0,0.6984448,0,0,0.0000000000000001110223,0,0,0.7352051,0.6984448,0,0,0,4.553689,0,0.7352051,-0.7352051,5.225038,87.08379,0.2099277,0.7682893,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9444414,0.9444414,0,-1,0,0.9444414,0,0,0.0000000000000001110223,0,0,0.9941488,0.9444414,0,0,0.8168945,3.818484,0,0.9941488,-0.9941488,4.177113,69.61841,0.2099277,1.038885,0,0,3.818484
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.921504,2.824335,0,0,0,4.177113,69.61841,0.2099277,0,0,0,2.824335
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1244349,0.1244349,0,-1,0,0.1244349,0,0,0.00000000000000001387779,0,0,0.1309841,0.1244349,0,0,1.921504,2.824335,0,0.1309841,-0.1309841,4.039043,67.31726,0.2099277,0.1368784,0,0,2.824335
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.24605,0.24605,0,-1,0,0.24605,0,0,0.00000000000000002775558,0,0,0.259,0.24605,0,0,2.067042,2.693351,0,0.259,-0.259,3.766034,62.7671,0.2099277,0.270655,0,0,2.693351
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35482,2.434351,0,0,0,3.766034,62.7671,0.2099277,0,0,0,2.434351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2149488,0.2149488,0,-1,0,0.2149488,0,0,0.00000000000000002775558,0,0,0.2262619,0.2149488,0,0,2.35482,2.434351,0,0.2262619,-0.2262619,3.527533,58.79209,0.2099277,0.2364437,0,0,2.434351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08656093,0.08656093,0,-1,0,0.08656093,0,0,0.00000000000000001387779,0,0,0.09111676,0.08656093,0,0,2.606222,2.208089,0,0.09111676,-0.09111676,3.431487,57.19134,0.2099277,0.09521702,0,0,2.208089
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07268175,0.07268175,0,-1,0,0.07268175,0,0,0.00000000000000001387779,0,0,0.07650711,0.07268175,0,0,2.707463,2.116972,0,0.07650711,-0.07650711,3.350842,55.84725,0.2099277,0.07994992,0,0,2.116972
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2251963,0.2251963,0,-1,0,0.2251963,0,0,0.00000000000000002775558,0,0,0.2370488,0.2251963,0,0,2.792471,2.040465,0,0.2370488,-0.2370488,3.10097,51.68273,0.2099277,0.247716,0,0,2.040465
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.188458,0.188458,0,0,0,0.188458,0,0,0,0,0,0.1983768,0.188458,0,0,3.055858,1.803416,0,0.1983768,-0.1983768,2.891863,48.19761,0.2099277,0.2073038,0,0,1.803416
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1873207,0.1873207,0,0,0,0.1873207,20.3442,0,0,0,0.03810889,0.1971797,0.1873207,0,0,3.276277,1.605039,0,0.1590708,-0.1590708,2.724187,45.40303,0.2099277,0.2060528,0.03048712,0,1.643148
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.435011,1.435011,1.7,0,0.5202,1.435011,7.268008,0,0,0,0.1042967,0,0,0.2649888,0.2517394,3.453022,1.445969,0.3560361,0,0.3560361,3.061953,51.03244,0.209952,1.578512,0.08343738,1.7,1.550265
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5103567,0.5103567,1.7,0,0.5202,0.5103567,56.59931,0,0,0,0.2888583,0,0,1.189643,1.130161,3.096986,1.766401,1.41902,0,1.41902,4.408153,73.46907,0.2100124,0.5613923,0.2310867,1.7,2.055259
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.269951,1.269951,0,-1,0,1.269951,15.0041,0,0,0.01694628,0.1905447,1.336791,1.269951,0,0,1.677967,3.043519,0,1.146246,-1.146246,3.199903,53.33162,0.2100124,1.396946,0.1524358,0,3.234063
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.290301,2.290301,1.7,0,0.5202,2.290301,18.72092,0.0000000000000001110223,0,0,0.4287656,0.6213698,0.5903013,0,0,2.951574,1.897273,0,0.1926042,-0.1926042,2.996881,49.94791,0.2100124,2.519331,0.3430125,1.7,2.326038
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.479925,1.479925,1.7,0,0.5202,1.479925,34.79301,0,0,0,0.5149105,0,0,0.2200751,0.2090714,3.165578,1.704669,0.7239819,0,0.7239819,3.68371,61.39505,0.2100553,1.627917,0.4119284,1.7,2.219579
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5001477,0.5001477,1.482164,0,0.4607307,0.5001477,281.4958,0,0,0,1.407895,0,0,0.9820162,0.9329154,2.441596,2.356252,2.340811,0,2.340811,5.904398,98.40644,0.2099393,0.5501625,1.126316,1.7,3.764147
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.592407,2.592407,1.574433,0,0.4859201,2.592407,45.22199,0.00000000000000006938894,0,0,1.172338,1.071552,1.017975,0,0,0.1007859,4.462982,0.1007859,0,0.1007859,6.000012,100,0.2099446,2.851648,0.9378705,1.7,5.63532
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.424723,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.04472328,0.1871956,0.7111192,1.452632,1.38,0,0,0,4.553689,0,0.7415124,-0.7415124,5.21839,86.97298,0.2099446,1.567196,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.613041,0.613041,0,0,0,0.613041,70.74467,0,0,0,0.4336939,0.6453063,0.613041,0,0,0.8239027,3.812176,0,0.2116125,-0.2116125,4.99533,83.25533,0.2099446,0.6743451,0.3469551,0,4.245871
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.925326,1.925326,1.7,0,0.5202,1.925326,26.07232,0,0,0,0.5019773,0.2371856,0.2253263,0,0,1.059028,3.600564,0.2647918,0,0.2647918,5.246533,87.44205,0.2099586,2.117859,0.4015819,1.7,4.102541
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.449241,1.449241,1.7,0,0.5202,1.449241,21.72862,0,0,0,0.3149,0,0,0.2507594,0.2382214,0.7942359,3.838876,0.5531214,0,0.5531214,5.771271,96.18765,0.209993,1.594165,0.25192,1.7,4.153777
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.493516,1.493516,1.7,0,0.5202,1.493516,0,0,0,0,0,0,0,0.2064844,0.1961602,0.2411145,4.336686,0.1961602,0,0.1961602,5.957365,99.28921,0.2100075,1.642867,0,1.7,4.336686
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.033881,1.033881,0,-1,0,1.033881,0,0,0.0000000000000002220446,0,0,1.088296,1.033881,0,0,0.04495434,4.51323,0,1.088296,-1.088296,4.8102,80.16983,0.2100075,1.137269,0,0,4.51323
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6461651,0.6461651,0,-1,0,0.6461651,0,0,0.0000000000000001110223,0,0,0.6801738,0.6461651,0,0,1.254172,3.424934,0,0.6801738,-0.6801738,4.093234,68.22042,0.2100075,0.7107816,0,0,3.424934
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3163283,0.3163283,0,-1,0,0.3163283,0,0,0.00000000000000005551115,0,0,0.3329772,0.3163283,0,0,2.009921,2.74476,0,0.3329772,-0.3329772,3.742245,62.37062,0.2100075,0.3479612,0,0,2.74476
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1108141,0.1108141,0,-1,0,0.1108141,0,0,0,0,0,0.1166464,0.1108141,0,0,2.379896,2.411783,0,0.1166464,-0.1166464,3.619289,60.32136,0.2100075,0.1218955,0,0,2.411783
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6571139,0.6571139,0,-1,0,0.6571139,0,0,0,0,0,0.6916988,0.6571139,0,0,2.509503,2.295136,0,0.6916988,-0.6916988,2.890174,48.16947,0.2100075,0.7228253,0,0,2.295136
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4192924,0.4192924,0,-1,0,0.4192924,0,0,0.00000000000000005551115,0,0,0.4413604,0.4192924,0,0,3.278057,1.603438,0,0.4413604,-0.4413604,2.424939,40.41558,0.2100075,0.4612216,0,0,1.603438
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3726979,0.3726979,0,-1,0,0.3726979,0,0,0.00000000000000005551115,0,0,0.3923135,0.3726979,0,0,3.768457,1.162077,0,0.3923135,-0.3923135,2.011405,33.52334,0.2100075,0.4099676,0,0,1.162077
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1694583,0.1694583,0,-1,0,0.1694583,0,0,0.00000000000000002775558,0,0,0.1783771,0.1694583,0,0,4.204361,0.7697637,0,0.1783771,-0.1783771,1.823379,30.38958,0.2100075,0.1864041,0,0,0.7697637
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3014727,0.3014727,0,-1,0,0.3014727,0,0,0.00000000000000005551115,0,0,0.3173397,0.3014727,0,0,4.402558,0.5913866,0,0.3173397,-0.3173397,1.488873,24.8145,0.2100075,0.33162,0,0,0.5913866
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2318249,0.2318249,0,-1,0,0.2318249,0,0,0.00000000000000002775558,0,0,0.2440262,0.2318249,0,0,4.755158,0.2740469,0,0.2440262,-0.2440262,1.231647,20.52741,0.2100075,0.2550074,0,0,0.2740469
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1306381,0.1306381,1.58327,0,0.4883326,0.1306381,0,0,0,0,0,0,0,1.452632,1.38,5.026298,0.03002068,1.38,0,1.38,2.54083,42.34708,0.2100492,0.1437019,0,1.7,0.03002068
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2623209,0.2623209,1.7,0,0.5202,0.2623209,24.95358,0,0,0,0.06545847,0,0,1.437679,1.365795,3.646298,1.272021,1.431254,0,1.431254,3.898636,64.97714,0.2101075,0.288553,0.05236677,1.7,1.337479
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.082096,2.082096,1.7,0,0.5202,2.082096,20.37099,0,0,0,0.4241435,0.4022062,0.3820959,0,0,2.215044,2.560149,0.0219373,0,0.0219373,3.919448,65.324,0.2101086,2.290306,0.3393148,1.7,2.984293
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4970555,0.4970555,1.69902,0,0.5199325,0.4970555,186.6756,0,0,0,0.9278811,0,0,1.201965,1.141867,2.193107,2.579892,2.069748,0,2.069748,5.882983,98.04951,0.2100759,0.546761,0.7423049,1.7,3.507774
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1471371,0.1471371,0,-1,0,0.1471371,915.9504,1.069462,0,0,1.347703,0.1548812,0.1471371,0,0,0.1233595,4.442666,0.1233595,0,0.1233595,6.000012,100,0.2100584,0.1618508,1.078162,0,5.790369
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.089605,1.089605,0,0,0,1.089605,132.5497,0.2973157,0,0,1.444269,1.146953,1.089605,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,1.198566,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08010992,0.08010992,0,0,0,0.08010992,2215.603,1.690592,0,0,1.774918,0.08432624,0.08010992,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,0.08812092,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1599142,0.1599142,0,0,0,0.1599142,1076.678,1.553431,0,0,1.721762,0.1683308,0.1599142,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,0.1759056,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6823809,0.6823809,0,0,0,0.6823809,247.1958,0.9685213,0,0,1.686817,0.7182957,0.6823809,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,0.750619,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9816998,0.9816998,0,-1,0,0.9816998,145.5815,0.3958046,0,0,1.429173,1.033368,0.9816998,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,1.07987,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100584,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.245183,1.245183,0,0,0,1.245183,70.44656,0,0,0,0.8771889,1.310719,1.245183,0,0,0,4.553689,0,0.4335304,-0.4335304,5.543031,92.38366,0.2100584,1.369702,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0,0,0,0.3593082,0,0,0,0,0.4817005,4.120159,0.3593082,0,0.3593082,5.883901,98.06481,0.2100074,0,0.2874465,0,4.479466
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1223923,4.443536,0,0,0,5.883901,98.06481,0.2100074,0,0,0,4.443536
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03880493,0.03880493,0,-1,0,0.03880493,0,0,0,0,0,0.04084729,0.03880493,0,0,0.1223923,4.443536,0,0.04084729,-0.04084729,5.840844,97.3472,0.2100074,0.04268542,0,0,4.443536
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.81879,1.38,0,-1,0,1.38,0,0,0.4387904,0.6206694,0,1.452632,1.38,0,0,0.1677782,4.402689,0,1.452632,-1.452632,4.309636,71.82712,0.2100074,2.000669,0,0,4.402689
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781813,2.950057,0,0,0,4.309636,71.82712,0.2100074,0,0,0,2.950057
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.15664,0.15664,0,-1,0,0.15664,0,0,0.00000000000000002775558,0,0,0.1648842,0.15664,0,0,1.781813,2.950057,0,0.1648842,-0.1648842,4.135832,68.9304,0.2100074,0.172304,0,0,2.950057
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2663405,0.2663405,0,-1,0,0.2663405,0,0,0,0,0,0.2803584,0.2663405,0,0,1.965018,2.785173,0,0.2803584,-0.2803584,3.840308,64.00501,0.2100074,0.2929745,0,0,2.785173
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276527,2.504814,0,0,0,3.840308,64.00501,0.2100074,0,0,0,2.504814
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3889516,0.3889516,0,-1,0,0.3889516,0,0,0,0,0,0.4094227,0.3889516,0,0,2.276527,2.504814,0,0.4094227,-0.4094227,3.408739,56.81221,0.2100074,0.4278468,0,0,2.504814
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731441,2.095392,0,0,0,3.408739,56.81221,0.2100074,0,0,0,2.095392
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2490816,0.2490816,0,-1,0,0.2490816,0,0,0.00000000000000002775558,0,0,0.2621911,0.2490816,0,0,2.731441,2.095392,0,0.2621911,-0.2621911,3.132365,52.20599,0.2100074,0.2739897,0,0,2.095392
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4378134,0.4378134,0,-1,0,0.4378134,0,0,0,0,0,0.4608562,0.4378134,0,0,3.022765,1.8332,0,0.4608562,-0.4608562,2.64658,44.10958,0.2100074,0.4815947,0,0,1.8332
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2753118,0.2753118,0,0,0,0.2753118,0,0,0,0,0,0.2898019,0.2753118,0,0,3.534827,1.372344,0,0.2898019,-0.2898019,2.341102,39.01829,0.2100074,0.302843,0,0,1.372344
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1532283,0.1532283,0,0,0,0.1532283,33.62829,0,0.00000000000000002775558,0,0.05152804,0.1612929,0.1532283,0,0,3.85683,1.082542,0,0.1097649,-0.1097649,2.2254,37.08992,0.2100074,0.1685511,0.04122243,0,1.13407
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.016943,2.925997,1.7,0,0.5202,2.925997,10.85942,0,0.09094493,0.6341263,0.3177462,1.290524,1.225997,0,0,3.978791,0.9727775,0,0.9727775,-0.9727775,1.200002,20,0.2100074,3.318637,0.254197,1.7,1.290524
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.670506,1.670506,1.7,0,0.5202,1.670506,43.25692,0,0,0.0002609291,0.7226096,0,0,0.02949387,0.02801917,5.059654,0,0.7506287,0,0.7506287,1.912111,31.86846,0.2100476,1.837557,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4008798,0.4008798,0,-1,0,0.4008798,321.45,0,0,0,1.288628,0.4219788,0.4008798,0,0,4.309026,0.6755658,0.8666493,0,0.8666493,2.734287,45.57136,0.2099248,0.4409678,1.030902,0,1.964194
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.62724,1.62724,1.7,0,0.5202,1.62724,102.5419,0,0,0,1.668602,0,0,0.07276004,0.06912204,3.442376,1.45555,1.737725,0,1.737725,4.382837,73.04714,0.2099396,1.789964,1.334882,1.7,3.124153
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8789775,0.8789775,1.095728,0,0.3552338,0.8789775,167.9785,0,0,0,1.476493,0,0,0.2167505,0.205913,1.704652,3.019502,1.682406,0,1.682406,5.978908,99.64827,0.2098388,0.9668753,1.181195,1.7,4.495996
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5301848,0.5301848,0,0,0,0.5301848,271.7303,0.8603384,0,0,1.440673,0.5580893,0.5301848,0,0,0.02224545,4.533668,0.02224545,0,0.02224545,6.000012,100,0.2098357,0.5832033,1.152539,0,5.974341
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.521847,1.521847,0.425,0,0.172125,1.521847,112.8779,0.5632526,0,0,1.717829,1.154576,1.096848,0,0,0,4.553689,0,0,0,6.000012,100,0.2098357,1.674032,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.763844,1.38,0,-1,0,1.38,123.6374,0.253565,1.383844,1.660228,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098357,3.040228,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.620469,1.620469,0.425,0,0.172125,1.620469,80.25941,0.04219033,0,0,1.300579,1.258389,1.195469,0,0,0,4.553689,0,0,0,6.000012,100,0.2098357,1.782516,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.704553,1.704553,0.9695748,0,0.3207939,1.704553,45.38792,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2098357,1.875008,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4535218,0.4535218,0,0,0,0.4535218,94.83195,0,0,0,0.4300835,0.4773913,0.4535218,0,0,0,4.553689,0,0.0473078,-0.0473078,5.950145,99.16889,0.2098357,0.4988739,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.042374,2.042374,1.7,0,0.5202,2.042374,0,0,0,0,0,0.3603936,0.3423739,0,0,0.05256422,4.506381,0,0.3603936,-0.3603936,5.570257,92.83743,0.2098357,2.246611,0,1.7,4.506381
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5881955,0.5881955,0,-1,0,0.5881955,0,0,0.0000000000000001110223,0,0,0.6191531,0.5881955,0,0,0.4530015,4.145988,0,0.6191531,-0.6191531,4.917612,81.96004,0.2098357,0.647015,0,0,4.145988
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2595537,0.2595537,0,-1,0,0.2595537,0,0,0.00000000000000005551115,0,0,0.2732144,0.2595537,0,0,1.140949,3.526834,0,0.2732144,-0.2732144,4.629619,77.16016,0.2098357,0.285509,0,0,3.526834
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6749159,0.6749159,0,-1,0,0.6749159,0,0,0.0000000000000001110223,0,0,0.7104378,0.6749159,0,0,1.444521,3.25362,0,0.7104378,-0.7104378,3.880752,64.67907,0.2098357,0.7424074,0,0,3.25362
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4522151,0.4522151,0,-1,0,0.4522151,0,0,0,0,0,0.4760159,0.4522151,0,0,2.233896,2.543182,0,0.4760159,-0.4760159,3.378987,56.31634,0.2098357,0.4974366,0,0,2.543182
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3663074,0.3663074,0,-1,0,0.3663074,0,0,0.00000000000000005551115,0,0,0.3855867,0.3663074,0,0,2.762803,2.067166,0,0.3855867,-0.3855867,2.972543,49.54228,0.2098357,0.4029382,0,0,2.067166
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1170728,0.1170728,0,-1,0,0.1170728,0,0,0.00000000000000001387779,0,0,0.1232346,0.1170728,0,0,3.191233,1.68158,0,0.1232346,-0.1232346,2.842642,47.37728,0.2098357,0.1287801,0,0,1.68158
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2144968,0.2144968,0,-1,0,0.2144968,0,0,0.00000000000000002775558,0,0,0.2257861,0.2144968,0,0,3.32816,1.558345,0,0.2257861,-0.2257861,2.604643,43.41063,0.2098357,0.2359464,0,0,1.558345
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2041323,0.2041323,0,-1,0,0.2041323,0,0,0.00000000000000002775558,0,0,0.2148761,0.2041323,0,0,3.579033,1.332559,0,0.2148761,-0.2148761,2.378144,39.63565,0.2098357,0.2245455,0,0,1.332559
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09501721,0.09501721,0,-1,0,0.09501721,0,0,0.00000000000000001387779,0,0,0.1000181,0.09501721,0,0,3.817785,1.117683,0,0.1000181,-0.1000181,2.272715,37.87851,0.2098357,0.1045189,0,0,1.117683
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3995139,0.3995139,0,-1,0,0.3995139,0,0,0.00000000000000005551115,0,0,0.420541,0.3995139,0,0,3.928916,1.017665,0,0.420541,-0.420541,1.829426,30.49038,0.2098357,0.4394653,0,0,1.017665
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1783985,0.1783985,0,0,0,0.1783985,0,0,0.00000000000000002775558,0,0,0.1877879,0.1783985,0,0,4.396183,0.5971238,0,0.1877879,-0.1877879,1.63148,27.19128,0.2098357,0.1962384,0,0,0.5971238
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2940167,0.2940167,0,0,0,0.2940167,18.45978,0,0,0,0.05427484,0.3094912,0.2940167,0,0,4.604836,0.4093359,0,0.2552164,-0.2552164,1.362459,22.7076,0.2098357,0.3234183,0.04341987,0,0.4636107
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.898956,1.898956,1.7,0,0.5202,1.898956,13.28491,0,0,0.1945058,0.2522746,0.2094273,0.198956,0,0,4.888411,0.1541195,0.04284729,0,0.04284729,1.403107,23.38507,0.2098379,2.088851,0.2018197,1.7,0.4063942
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4058384,0.4058384,1.7,0,0.5202,0.4058384,191.9785,0,0,0,0.7791226,0,0,1.294162,1.229453,4.845563,0.1926821,2.008576,0,2.008576,3.30861,55.14339,0.2098146,0.4464223,0.623298,1.7,0.9718047
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.654777,0.654777,0,-1,0,0.654777,119.0964,0,0,0,0.7798156,0.689239,0.654777,0,0,2.836987,2.000401,0.09057663,0,0.09057663,3.394538,56.57552,0.2098018,0.7202547,0.6238525,0,2.780216
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.13053,1.13053,0,0,0,1.13053,120.4521,0,0,0,1.361747,1.190031,1.13053,0,0,2.74641,2.081919,0.1717159,0,0.1717159,3.557442,59.29058,0.2097776,1.243583,1.089398,0,3.443667
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.849184,1.849184,1.7,0,0.5202,1.849184,79.36646,0,0,0,1.467632,0.1570361,0.1491843,0,0,2.574695,2.236464,1.310596,0,1.310596,4.800783,80.01289,0.2098437,2.034103,1.174106,1.7,3.704096
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.639709,1.639709,1.214749,0,0.3877265,1.639709,104.3737,0,0,0,1.711425,0.4473266,0.4249603,0,0,1.264099,3.416,1.264099,0,1.264099,6.000012,100,0.2098264,1.80368,1.36914,1.7,5.127425
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6588022,0.6588022,0,0,0,0.6588022,206.8019,0.6689398,0,0,1.362416,0.693476,0.6588022,0,0,0,4.553689,0,0,0,6.000012,100,0.2098264,0.7246825,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.587938,0.587938,0,-1,0,0.587938,146.4711,0.242277,0,0,0.861159,0.6188821,0.587938,0,0,0,4.553689,0,0,0,6.000012,100,0.2098264,0.6467317,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.047204,1.047204,0,0,0,1.047204,65.40422,0,0,0,0.6849156,1.10232,1.047204,0,0,0,4.553689,0,0.4174044,-0.4174044,5.560029,92.66697,0.2098264,1.151924,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.930462,1.930462,1.7,0,0.5202,1.930462,9.784384,0,0,0,0.1888838,0.2425913,0.2304617,0,0,0.4637827,4.136284,0,0.05370749,-0.05370749,5.503417,91.72343,0.2098264,2.123508,0.151107,1.7,4.325168
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.388028,1.388028,1.7,0,0.5202,1.388028,6.113209,0,0,0,0.08485302,0,0,0.3119725,0.2963738,0.5234576,4.082577,0.3812269,0,0.3812269,5.86508,97.75114,0.2098527,1.52683,0.06788242,1.7,4.16743
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.319295,0.319295,0,0,0,0.319295,0,0,0.00000000000000005551115,0,0,0.3361,0.319295,0,0,0.1422308,4.425681,0,0.3361,-0.3361,5.510799,91.84647,0.2098527,0.3512245,0,0,4.425681
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.926206,1.38,0,-1,0,1.38,0,0,0.5462055,0.738826,0,1.452632,1.38,0,0,0.5156752,4.089581,0,1.452632,-1.452632,3.979591,66.32639,0.2098527,2.118826,0,0,4.089581
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.380739,1.38,0,-1,0,1.38,0,0,1.000739,1.238813,0,1.452632,1.38,0,0,2.12971,2.63695,0,1.452632,-1.452632,2.448383,40.8063,0.2098527,2.618813,0,0,2.63695
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.345141,1.125102,0,-1,0,1.125102,0,0,2.220039,2.554553,0,1.184318,1.125102,0,0,3.743745,1.184318,0,1.184318,-1.184318,1.200002,20,0.2098527,3.679655,0,0,1.184318
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5131949,0,0,-1,0,0,0,0,0.5131949,0.5645144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.5645144,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4016172,0,0,-1,0,0,0,0,0.4016172,0.4417789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.4417789,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.364952,0,0,-1,0,0,0,0,0.364952,0.4014472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.4014472,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2078338,0,0,-1,0,0,0,0,0.2078338,0.2286172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.2286172,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3532937,0,0,-1,0,0,0,0,0.3532937,0.388623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.388623,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09970919,0,0,-1,0,0,0,0,0.09970919,0.1096801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.1096801,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03547536,0,0,-1,0,0,0,0,0.03547536,0.03902289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098527,0.03902289,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3873116,0.3873116,1.7,0,0.5202,0.3873116,0,0,0,0,0,0,0,1.312688,1.247054,5.059654,0,1.247054,0,1.247054,2.383062,39.71761,0.2099365,0.4260428,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.8126,1.122349,1.430046,0,1.430046,3.739722,62.32858,0.2099442,0,0.04003665,1.7,1.172394
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.382555,2.40939,1.636163,0,1.636163,5.291922,88.19852,0.2099229,0,0.20493,1.7,2.665552
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7463921,3.881936,0.5793834,0,0.5793834,5.841574,97.35937,0.2098416,0,0.4635067,0,4.461319
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4764105,0.4764105,0,-1,0,0.4764105,208.4435,0.3245535,0,0,0.9930469,0.5014848,0.4764105,0,0,0.1670087,4.403381,0.1670087,0,0.1670087,6.000012,100,0.2098182,0.5240515,0.7944375,0,5.396428
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3019829,0.3019829,0,0,0,0.3019829,419.9487,0.9502965,0,0,1.268173,0.3178767,0.3019829,0,0,0,4.553689,0,0,0,6.000012,100,0.2098182,0.3321812,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.040549,2.040549,0.6605484,0,0.2364297,2.040549,82.73366,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098182,2.244603,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.115751,2.115751,0.8550683,0,0.2895336,2.115751,62.72168,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2098182,2.327326,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.727751,2.727751,1.7,0,0.5202,2.727751,20.78275,0,0.0000000000000004440892,0,0.5669018,1.081843,1.027751,0,0,0,4.553689,0,0.5149418,-0.5149418,5.457216,90.95341,0.2098182,3.000526,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.063046,1.063046,0,-1,0,1.063046,86.60537,0,0,0,0.9206547,1.118996,1.063046,0,0,0.5721575,4.038747,0,0.1983408,-0.1983408,5.248146,87.46893,0.2098182,1.16935,0.7365238,0,4.959402
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5326715,0.5326715,0,0,0,0.5326715,188.8013,0,0,0,1.00569,0.5607068,0.5326715,0,0,0.7925362,3.840406,0.4449836,0,0.4449836,5.670295,94.50472,0.2097558,0.5859386,0.8045524,0,4.846097
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8415369,0.8415369,0,0,0,0.8415369,108.0276,0,0,0,0.9090919,0.8858284,0.8415369,0,0,0.3475526,4.240891,0.02326352,0,0.02326352,5.692364,94.87255,0.2097525,0.9256907,0.7272735,0,5.149983
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.348938,1.348938,1.315685,0,0.415282,1.348938,26.63516,0,0,0,0.3592916,0.0350026,0.03325247,0,0,0.3242891,4.261829,0.3242891,0,0.3242891,6.000012,100,0.2097695,1.483831,0.2874333,1.7,4.62112
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3273625,0.3273625,0,0,0,0.3273625,0,0,0.00000000000000005551115,0,0,0.3445921,0.3273625,0,0,0,4.553689,0,0.3445921,-0.3445921,5.63678,93.94614,0.2097695,0.3600987,0,0,4.553689
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.141855,1.141855,0,-1,0,1.141855,0,0,0,0,0,1.201952,1.141855,0,0,0.3828801,4.209097,0,1.201952,-1.201952,4.369811,72.83004,0.2097695,1.25604,0,0,4.209097
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1239175,0.1239175,0,-1,0,0.1239175,0,0,0.00000000000000001387779,0,0,0.1304395,0.1239175,0,0,1.718383,3.007144,0,0.1304395,-0.1304395,4.232316,70.53845,0.2097695,0.1363093,0,0,3.007144
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863316,2.876705,0,0,0,4.232316,70.53845,0.2097695,0,0,0,2.876705
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09844329,0.09844329,0,-1,0,0.09844329,0,0,0,0,0,0.1036245,0.09844329,0,0,1.863316,2.876705,0,0.1036245,-0.1036245,4.123086,68.71796,0.2097695,0.1082876,0,0,2.876705
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2433127,0.2433127,0,-1,0,0.2433127,0,0,0.00000000000000002775558,0,0,0.2561187,0.2433127,0,0,1.978454,2.77308,0,0.2561187,-0.2561187,3.853113,64.21842,0.2097695,0.267644,0,0,2.77308
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26303,2.516962,0,0,0,3.853113,64.21842,0.2097695,0,0,0,2.516962
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4706905,0.4706905,0,-1,0,0.4706905,0,0,0.00000000000000005551115,0,0,0.4954638,0.4706905,0,0,2.26303,2.516962,0,0.4954638,-0.4954638,3.330848,55.51403,0.2097695,0.5177596,0,0,2.516962
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3583463,0.3583463,0,-1,0,0.3583463,0,0,0.00000000000000005551115,0,0,0.3772067,0.3583463,0,0,2.813545,2.021498,0,0.3772067,-0.3772067,2.933238,48.8872,0.2097695,0.394181,0,0,2.021498
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6268577,0.6268577,0,-1,0,0.6268577,0,0,0,0,0,0.6598502,0.6268577,0,0,3.232664,1.644291,0,0.6598502,-0.6598502,2.237695,37.29483,0.2097695,0.6895435,0,0,1.644291
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2353677,0.2353677,0,-1,0,0.2353677,0,0,0.00000000000000002775558,0,0,0.2477554,0.2353677,0,0,3.965831,0.9844411,0,0.2477554,-0.2477554,1.976537,32.94222,0.2097695,0.2589044,0,0,0.9844411
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4514591,0.4514591,0,0,0,0.4514591,0,0,0.00000000000000005551115,0,0,0.4752201,0.4514591,0,0,4.241115,0.7366857,0,0.4752201,-0.4752201,1.475611,24.59347,0.2097695,0.496605,0,0,0.7366857
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4349612,0.4349612,1.7,0,0.5202,0.4349612,14.53078,0,0,0,0.06320325,0,0,1.265039,1.201787,4.769137,0.2614656,1.26499,0,1.26499,2.675686,44.59468,0.2098505,0.4784573,0.0505626,1.7,0.3246689
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.504147,1.399957,1.790219,0,1.790219,4.374037,72.90047,0.2098079,0,0.3281749,1.7,1.810175
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.725176,1.725176,1.7,0,0.5202,1.725176,46.60978,0,0,0,0.8041007,0.02650098,0.02517593,0,0,1.713928,3.011153,0.7775997,0,0.7775997,5.111732,85.19537,0.2098485,1.897694,0.6432805,1.7,3.815254
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.373018,1.373018,0,-1,0,1.373018,60.11309,0,0,0.1303193,0.8253633,1.445282,1.373018,0,0,0.9363286,3.710993,0,0.6199183,-0.6199183,4.458282,74.30454,0.2098485,1.510319,0.6602907,0,4.536356
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,1.625127,3.091075,1.344677,0,1.344677,5.733954,95.56571,0.2096606,0,1.075742,0,4.435752
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.22419,1.22419,0,0,0,1.22419,91.33624,0,0,0,1.118129,1.288621,1.22419,0,0,0.2804497,4.301284,0,0.1704919,-0.1704919,5.55424,92.57048,0.2096606,1.346609,0.894503,0,5.419413
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6216908,0.6216908,0,0,0,0.6216908,286.6988,0.6580834,0,0,1.78238,0.6544113,0.6216908,0,0,0.4698852,4.130792,0.4698852,0,0.4698852,6.000012,100,0.209595,0.6838598,1.425904,0,5.913172
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209595,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209595,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.257942,1.257942,0.425,0,0.172125,1.257942,91.39581,0.2729251,0,0,1.149707,0.8767815,0.8329425,0,0,0,4.553689,0,0,0,6.000012,100,0.209595,1.383737,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.171427,1.171427,0,0,0,1.171427,47.42715,0.0000000000000002220446,0,0,0.5555747,1.233081,1.171427,0,0,0,4.553689,0,0.6775068,-0.6775068,5.285857,88.09744,0.209595,1.28857,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.7527853,3.876182,0.2699485,0,0.2699485,5.541953,92.36569,0.2095574,0,0.2159588,0,4.146131
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4828368,4.119136,0,0,0,5.541953,92.36569,0.2095574,0,0,0,4.119136
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4828368,4.119136,0,0,0,5.541953,92.36569,0.2095574,0,0,0,4.119136
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.904301,1.38,0,-1,0,1.38,0,0,0.5243009,0.714731,0,1.452632,1.38,0,0,0.4828368,4.119136,0,1.452632,-1.452632,4.010745,66.84561,0.2095574,2.094731,0,0,4.119136
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4021583,0.4021583,0,-1,0,0.4021583,0,0,0,0,0,0.4233245,0.4021583,0,0,2.096872,2.666504,0,0.4233245,-0.4233245,3.564521,59.40857,0.2095574,0.4423741,0,0,2.666504
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1605806,0.1605806,0,-1,0,0.1605806,0,0,0.00000000000000002775558,0,0,0.1690322,0.1605806,0,0,2.567232,2.24318,0,0.1690322,-0.1690322,3.386346,56.43898,0.2095574,0.1766386,0,0,2.24318
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.067489,0.067489,0,-1,0,0.067489,0,0,0,0,0,0.07104106,0.067489,0,0,2.755046,2.074147,0,0.07104106,-0.07104106,3.311462,55.19092,0.2095574,0.0742379,0,0,2.074147
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833981,2.003106,0,0,0,3.311462,55.19092,0.2095574,0,0,0,2.003106
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3889737,0.3889737,0,-1,0,0.3889737,0,0,0,0,0,0.409446,0.3889737,0,0,2.833981,2.003106,0,0.409446,-0.409446,2.879868,47.9977,0.2095574,0.4278711,0,0,2.003106
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1498318,0.1498318,0,-1,0,0.1498318,0,0,0,0,0,0.1577177,0.1498318,0,0,3.288921,1.59366,0,0.1577177,-0.1577177,2.713619,45.22689,0.2095574,0.164815,0,0,1.59366
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1164463,0.1164463,0,-1,0,0.1164463,0,0,0.00000000000000001387779,0,0,0.122575,0.1164463,0,0,3.464163,1.435943,0,0.122575,-0.122575,2.584414,43.07347,0.2095574,0.1280909,0,0,1.435943
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2086475,0.2086475,0,-1,0,0.2086475,0,0,0.00000000000000002775558,0,0,0.219629,0.2086475,0,0,3.600357,1.313368,0,0.219629,-0.219629,2.352904,39.21499,0.2095574,0.2295123,0,0,1.313368
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3140755,0.3140755,0,0,0,0.3140755,0,0,0.00000000000000005551115,0,0,0.3306058,0.3140755,0,0,3.844389,1.093739,0,0.3306058,-0.3306058,2.004415,33.40685,0.2095574,0.345483,0,0,1.093739
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3345914,0.3345914,0,0,0,0.3345914,1.461607,0,0.00000000000000005551115,0,0.004890412,0.3522015,0.3345914,0,0,4.211729,0.7631329,0,0.347311,-0.347311,1.638317,27.30523,0.2095574,0.3680505,0.003912329,0,0.7680233
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.333457,2.134305,1.7,0,0.5202,2.134305,1.93698,0,0.199152,0.4639169,0.04134107,0.4571629,0.4343047,0,0,4.59763,0.4158218,0,0.4158218,-0.4158218,1.200002,20,0.2095574,2.566803,0.03307285,1.7,0.4571629
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.096402,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.3875929,0.6042803,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.2095574,2.306042,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.795108,0.07225233,0,-1,0,0.07225233,105.2632,0,1.722856,1.960168,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2095574,1.974619,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2095173,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7429373,0.7429373,1.7,0,0.5202,0.7429373,28.00389,0,0,0,0.2080514,0,0,0.9570627,0.9092095,4.77243,0.258502,1.117261,0,1.117261,2.532414,42.20682,0.2095946,0.8172311,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.170486,1.170486,1.7,0,0.5202,1.170486,27.94198,0,0,0,0.3270569,0,0,0.5295144,0.5030386,3.655169,1.264037,0.8300955,0,0.8300955,3.319912,55.33176,0.2096483,1.287534,0.2616455,1.7,1.591094
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.827041,0.827041,1.7,0,0.5202,0.827041,21.0426,0,0,0,0.1740309,0,0,0.872959,0.829311,2.825073,2.011123,1.003342,0,1.003342,4.271766,71.19595,0.2097178,0.9097452,0.1392248,1.7,2.185154
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07644034,0.07644034,0,-1,0,0.07644034,96.83694,0,0,0,0.07402249,0.08046352,0.07644034,0,0,1.821732,2.91413,0,0.006441026,-0.006441026,4.264977,71.08279,0.2097178,0.08408438,0.059218,0,2.988153
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.183749,1.183749,0,0,0,1.183749,24.00221,0,0,0,0.284126,1.246052,1.183749,0,0,1.828888,2.90769,0,0.961926,-0.961926,3.251017,54.18351,0.2097178,1.302124,0.2273008,0,3.191816
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.159216,1.159216,0,0,0,1.159216,13.20372,0,0.0000000000000002220446,0,0.1530596,1.220228,1.159216,0,0,2.897695,1.945764,0,1.067168,-1.067168,2.126123,35.43532,0.2097178,1.275138,0.1224477,0,2.098823
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,4.083437,0.8785956,0.09643095,0,0.09643095,2.217606,36.96003,0.2097044,0,0.07714476,0,0.9750265
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.091848,2.091848,1.7,0,0.5202,2.091848,0,0,0,0,0,0.4124719,0.3918483,0,0,3.987006,0.9653835,0,0.4124719,-0.4124719,1.782822,29.71365,0.2097044,2.301033,0,1.7,0.9653835
