Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.214634,1.214634,0,-1,0,1.214634,0,0,0.0000000000000002220446,0,0,1.278562,1.214634,0,0,1.49342,3.209611,0,1.278562,-1.278562,3.235507,53.92502,0.2098287,1.336097,0,0,3.209611
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.044133,1.38,0,-1,0,1.38,0,0,0.6641328,0.8685461,0,1.452632,1.38,0,0,2.914044,1.93105,0,1.452632,-1.452632,1.704299,28.40493,0.2098287,2.248546,0,0,1.93105
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1601441,0.1601441,0,-1,0,0.1601441,0,0,0.00000000000000002775558,0,0,0.1685727,0.1601441,0,0,4.528079,0.4784181,0,0.1685727,-0.1685727,1.526608,25.44342,0.2098287,0.1761585,0,0,0.4784181
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.152168,0.152168,0,-1,0,0.152168,0,0,0.00000000000000002775558,0,0,0.1601768,0.152168,0,0,4.715382,0.3098454,0,0.1601768,-0.1601768,1.357767,22.6294,0.2098287,0.1673848,0,0,0.3098454
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6938735,0.1421852,0,-1,0,0.1421852,0,0,0.5516883,0.6210757,0,0.1496686,0.1421852,0,0,4.893356,0.1496686,0,0.1496686,-0.1496686,1.200002,20,0.2098287,0.7632608,0,0,0.1496686
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098287,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098287,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04427211,0,0,-1,0,0,0,0,0.04427211,0.04869932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098287,0.04869932,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4025778,0,0,-1,0,0,0,0,0.4025778,0.4428356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098287,0.4428356,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098287,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2098144,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2097518,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.333904,1.333904,1.7,0,0.5202,1.333904,55.45372,-0.00000000000000005551115,0,0,0.7396992,0,0,0.3660964,0.3477916,4.48948,0.5131564,1.087491,0,1.087491,2.772601,46.20993,0.2098135,1.467294,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.551548,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.1715479,0.3267026,1.253293,1.452632,1.38,0,0,3.40199,1.491898,0,0.1993386,-0.1993386,2.56248,42.70791,0.2098135,1.706703,1.002634,0,2.745191
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.163788,2.163788,1.7,0,0.5202,2.163788,44.71566,0,0,0,0.9675524,0.4881983,0.4637884,0,0,3.623477,1.29256,0.4793541,0,0.4793541,3.017235,50.28715,0.2098376,2.380167,0.7740419,1.7,2.260112
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.11183,2.11183,1.7,0,0.5202,2.11183,56.01077,0,0,0,1.182853,0.4335058,0.4118305,0,0,3.144123,1.723978,0.7493467,0,0.7493467,3.728128,62.13534,0.2098753,2.323014,0.946282,1.7,2.906831
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.286205,1.286205,1.7,0,0.5202,1.286205,122.5452,0,0,0,1.576183,0,0,0.4137948,0.393105,2.394776,2.39839,1.969288,0,1.969288,5.596358,93.27245,0.2098583,1.414826,1.260946,1.7,3.974573
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.418412,1.418412,0.425,0,0.172125,1.418412,104.1761,0.006461123,0,0,1.477646,1.045696,0.9934116,0,0,0.4254886,4.170749,0.4254886,0,0.4254886,6.000012,100,0.2098011,1.560253,1.182117,1.7,5.648396
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6251988,0.6251988,0,-1,0,0.6251988,259.4104,0.9637265,0,0,1.621831,0.658104,0.6251988,0,0,0,4.553689,0,0,0,6.000012,100,0.2098011,0.6877187,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098011,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.808924,1.808924,1.022812,0,0.3353276,1.808924,45.74469,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2098011,1.989816,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9920652,0.9920652,0,0,0,0.9920652,33.95974,0,0.0000000000000001110223,0,0.3369028,1.044279,0.9920652,0,0,0,4.553689,0,0.7073764,-0.7073764,5.254372,87.57269,0.2098011,1.091272,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7859737,3.846313,0,0,0,5.254372,87.57269,0.2098011,0,0,0,3.846313
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3523947,0.3523947,0,-1,0,0.3523947,0,0,0,0,0,0.3709418,0.3523947,0,0,0.7859737,3.846313,0,0.3709418,-0.3709418,4.863365,81.05592,0.2098011,0.3876341,0,0,3.846313
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4639924,0.4639924,0,-1,0,0.4639924,0,0,0.00000000000000005551115,0,0,0.488413,0.4639924,0,0,1.198131,3.475371,0,0.488413,-0.488413,4.348532,72.4754,0.2098011,0.5103916,0,0,3.475371
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.736637,1.38,0,-1,0,1.38,0,0,0.3566375,0.5303012,0,1.452632,1.38,0,0,1.740812,2.986958,0,1.452632,-1.452632,2.817324,46.95531,0.2098011,1.910301,0,0,2.986958
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4538487,0.4538487,0,-1,0,0.4538487,0,0,0.00000000000000005551115,0,0,0.4777354,0.4538487,0,0,3.354847,1.534326,0,0.4777354,-0.4777354,2.313747,38.56237,0.2098011,0.4992335,0,0,1.534326
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2309034,0.2309034,0,-1,0,0.2309034,0,0,0.00000000000000002775558,0,0,0.2430562,0.2309034,0,0,3.885665,1.056591,0,0.2430562,-0.2430562,2.057543,34.29232,0.2098011,0.2539937,0,0,1.056591
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2990004,0.2990004,0,-1,0,0.2990004,0,0,0,0,0,0.3147373,0.2990004,0,0,4.155727,0.8135346,0,0.3147373,-0.3147373,1.725781,28.76296,0.2098011,0.3289005,0,0,0.8135346
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2224223,0.2224223,0,-1,0,0.2224223,0,0,0.00000000000000002775558,0,0,0.2341287,0.2224223,0,0,4.505435,0.4987973,0,0.2341287,-0.2341287,1.478988,24.64974,0.2098011,0.2446645,0,0,0.4987973
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05867631,0.05867631,0,-1,0,0.05867631,0,0,0.000000000000000006938894,0,0,0.06176453,0.05867631,0,0,4.765578,0.2646686,0,0.06176453,-0.06176453,1.413882,23.56465,0.2098011,0.06454394,0,0,0.2646686
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1580606,0.1580606,0,-1,0,0.1580606,0,0,0,0,0,0.1663795,0.1580606,0,0,4.834206,0.202904,0,0.1663795,-0.1663795,1.238503,20.64167,0.2098011,0.1738666,0,0,0.202904
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1681349,0.03469828,0,-1,0,0.03469828,0,0,0.1334366,0.1502501,0,0.03652451,0.03469828,0,0,5.019072,0.03652451,0,0.03652451,-0.03652451,1.200002,20,0.2098011,0.1849484,0,0,0.03652451
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1605368,0.1605368,1.613168,0,0.496495,0.1605368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2098465,0.1765905,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1084443,0.1084443,1.561076,0,0.4822737,0.1084443,27.79821,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2098776,0.1192888,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2510727,0.2510727,1.7,0,0.5202,0.2510727,107.114,0,0,0,0.2689341,0,0,1.448927,1.376481,2.269509,2.511131,1.645415,0,1.645415,5.407945,90.13223,0.2099041,0.27618,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.907763,1.907763,1.7,0,0.5202,1.907763,38.00982,0,0,0,0.7251372,0.2186978,0.2077629,0,0,0.6240938,3.992005,0.5064394,0,0.5064394,5.888395,98.13972,0.2099294,2.098539,0.5801098,1.7,4.717142
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.23476,1.23476,0,-1,0,1.23476,96.10259,0,0,0,1.186637,1.299748,1.23476,0,0,0.1176544,4.4478,0,0.113111,-0.113111,5.769166,96.15257,0.2099294,1.358236,0.9493093,0,5.634437
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.569791,1.569791,0.4384672,0,0.1758015,1.569791,91.36251,0,0,0,1.434201,1.190868,1.131324,0,0,0.2433333,4.334689,0.2433333,0,0.2433333,6.000012,100,0.2098994,1.726771,1.147361,1.7,5.76889
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.573155,0.573155,0,0,0,0.573155,298.4777,1.107419,0,0,1.71074,0.6033211,0.573155,0,0,0,4.553689,0,0,0,6.000012,100,0.2098994,0.6304705,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5818362,0.5818362,0,0,0,0.5818362,282.7756,1.032831,0,0,1.64529,0.6124591,0.5818362,0,0,0,4.553689,0,0,0,6.000012,100,0.2098994,0.6400198,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098994,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2017626,0.2017626,0,-1,0,0.2017626,655.0385,1.109241,0,0,1.321623,0.2123817,0.2017626,0,0,0,4.553689,0,0,0,6.000012,100,0.2098994,0.2219388,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.409899,1.409899,0.5694033,0,0.2115471,1.409899,62.75147,0.0000000000000001110223,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2098994,1.550889,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.656301,0.656301,0,0,0,0.656301,54.91257,0,0,0,0.3603917,0.6908431,0.656301,0,0,0,4.553689,0,0.3304514,-0.3304514,5.651686,94.19457,0.2098994,0.721931,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7231625,0.7231625,0,0,0,0.7231625,34.56524,0,0.0000000000000001110223,0,0.2499629,0.7612237,0.7231625,0,0,0.3671682,4.223238,0,0.5112608,-0.5112608,5.11277,85.21265,0.2098994,0.7954788,0.1999703,0,4.4732
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4099905,0.4099905,0,0,0,0.4099905,0,0,0.00000000000000005551115,0,0,0.431569,0.4099905,0,0,0.9352357,3.711977,0,0.431569,-0.431569,4.657856,77.63078,0.2098994,0.4509895,0,0,3.711977
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2233273,0.2233273,0,-1,0,0.2233273,0,0,0.00000000000000002775558,0,0,0.2350813,0.2233273,0,0,1.414757,3.280408,0,0.2350813,-0.2350813,4.410058,73.50082,0.2098994,0.24566,0,0,3.280408
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.675958,3.045326,0,0,0,4.410058,73.50082,0.2098994,0,0,0,3.045326
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3447203,0.3447203,0,-1,0,0.3447203,0,0,0.00000000000000005551115,0,0,0.3628635,0.3447203,0,0,1.675958,3.045326,0,0.3628635,-0.3628635,4.027567,67.12598,0.2098994,0.3791923,0,0,3.045326
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1975703,0.1975703,0,-1,0,0.1975703,0,0,0.00000000000000002775558,0,0,0.2079687,0.1975703,0,0,2.07914,2.682463,0,0.2079687,-0.2079687,3.808348,63.47235,0.2098994,0.2173273,0,0,2.682463
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1125421,0.1125421,0,-1,0,0.1125421,0,0,0.00000000000000001387779,0,0,0.1184654,0.1125421,0,0,2.310216,2.474494,0,0.1184654,-0.1184654,3.683475,61.39112,0.2098994,0.1237963,0,0,2.474494
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3339911,0.3339911,0,-1,0,0.3339911,0,0,0,0,0,0.3515696,0.3339911,0,0,2.441844,2.356029,0,0.3515696,-0.3515696,3.312888,55.21469,0.2098994,0.3673902,0,0,2.356029
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1210872,0.1210872,0,-1,0,0.1210872,0,0,0.00000000000000002775558,0,0,0.1274602,0.1210872,0,0,2.832477,2.004459,0,0.1274602,-0.1274602,3.178533,52.97545,0.2098994,0.1331959,0,0,2.004459
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1930469,0.1930469,0,-1,0,0.1930469,0,0,0,0,0,0.2032072,0.1930469,0,0,2.9741,1.876999,0,0.2032072,-0.2032072,2.964334,49.40547,0.2098994,0.2123516,0,0,1.876999
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04934262,0.04934262,0,-1,0,0.04934262,0,0,0.000000000000000006938894,0,0,0.0519396,0.04934262,0,0,3.199886,1.673792,0,0.0519396,-0.0519396,2.909585,48.49298,0.2098994,0.05427688,0,0,1.673792
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4510782,0.4510782,0,-1,0,0.4510782,0,0,0.00000000000000005551115,0,0,0.4748192,0.4510782,0,0,3.257596,1.621852,0,0.4748192,-0.4748192,2.409081,40.15128,0.2098994,0.496186,0,0,1.621852
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1911443,0.1911443,0,0,0,0.1911443,0,0,0.00000000000000002775558,0,0,0.2012045,0.1911443,0,0,3.785173,1.147033,0,0.2012045,-0.2012045,2.196993,36.61648,0.2098994,0.2102587,0,0,1.147033
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1453604,0.1453604,0,0,0,0.1453604,31.5828,0,0,0,0.0459089,0.153011,0.1453604,0,0,4.008734,0.9458286,0,0.1071021,-0.1071021,2.084098,34.73489,0.2098994,0.1598965,0.03672712,0,0.9917375
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.7838536,0.7838536,0,0,0,0.7838536,47.08364,0,0.0000000000000001110223,0,0.3690668,0.825109,0.7838536,0,0,4.127736,0.8387266,0,0.4560422,-0.4560422,1.603387,26.72307,0.2098994,0.8622389,0.2952535,0,1.207793
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.526564,1.526564,1.7,0,0.5202,1.526564,55.80357,-0.00000000000000002775558,0,0,0.8518771,0,0,0.173436,0.1647642,4.634449,0.3826844,1.016641,0,1.016641,2.567858,42.79754,0.2099534,1.67922,0.6815017,1.7,1.234561
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.492776,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.1127757,0.2620533,1.182324,1.452632,1.38,0,0,3.617808,1.297662,0,0.2703077,-0.2703077,2.282928,38.04873,0.2099534,1.642053,0.9458591,0,2.479985
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.275433,1.275433,1.7,0,0.5202,1.275433,101.6412,0,0,0,1.296365,0,0,0.4245674,0.403339,3.91815,1.027354,1.699704,0,1.699704,3.895409,64.92336,0.2099725,1.402976,1.037092,1.7,2.323719
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.88209,2.88209,1.7,0,0.5202,2.88209,46.27917,0,0,0.0902985,1.333807,1.244305,1.18209,0,0,2.218446,2.557087,0.0895024,0,0.0895024,3.980318,66.33851,0.209977,3.170299,1.067046,1.7,3.890894
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.124839,1.124839,1.7,0,0.5202,1.124839,109.7537,0,0,0,1.234553,0,0,0.5751606,0.5464026,2.128944,2.637639,1.780956,0,1.780956,5.669881,94.49783,0.2099851,1.237323,0.9876426,1.7,3.872193
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.6852137,0,0,1.033202,0,0,0,0,0.3479882,4.240499,0.3479882,0,0.3479882,6.000012,100,0.2099386,0,0.8265615,0,5.273702
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099386,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099386,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.194734,2.194734,1.689744,0,0.5174002,2.194734,24.22014,0.0000000000000001110223,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.2099386,2.414207,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.463949,1.463949,1.184059,0,0.379348,1.463949,20.12513,0.00000000000000005551115,0,0,0.2946216,0.2946216,0.2798905,0,0,0,4.553689,0,0,0,6.000012,100,0.2099386,1.610344,0.2356973,1.7,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099386,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3849588,0.3849588,0,-1,0,0.3849588,0,0,0.00000000000000005551115,0,0,0.4052198,0.3849588,0,0,0,4.553689,0,0.4052198,-0.4052198,5.572873,92.88103,0.2099386,0.4234547,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.633555,1.38,0,-1,0,1.38,0,0,0.2535554,0.4169109,0,1.452632,1.38,0,0,0.4502442,4.148469,0,1.452632,-1.452632,4.041665,67.36095,0.2099386,1.796911,0,0,4.148469
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.072078,1.072078,0,-1,0,1.072078,0,0,0.0000000000000002220446,0,0,1.128503,1.072078,0,0,2.064279,2.695837,0,1.128503,-1.128503,2.852118,47.53521,0.2099386,1.179286,0,0,2.695837
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08169241,0.08169241,0,-1,0,0.08169241,0,0,0,0,0,0.085992,0.08169241,0,0,3.318172,1.567335,0,0.085992,-0.085992,2.761475,46.02448,0.2099386,0.08986164,0,0,1.567335
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01364575,0.01364575,0,-1,0,0.01364575,0,0,0.000000000000000001734723,0,0,0.01436395,0.01364575,0,0,3.413718,1.481343,0,0.01436395,-0.01436395,2.746334,45.77213,0.2099386,0.01501032,0,0,1.481343
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1219683,0.1219683,0,-1,0,0.1219683,0,0,0.00000000000000001387779,0,0,0.1283877,0.1219683,0,0,3.429678,1.466979,0,0.1283877,-0.1283877,2.611001,43.5166,0.2099386,0.1341652,0,0,1.466979
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2514215,0.2514215,0,-1,0,0.2514215,0,0,0.00000000000000005551115,0,0,0.2646542,0.2514215,0,0,3.572331,1.338591,0,0.2646542,-0.2646542,2.332031,38.8671,0.2099386,0.2765637,0,0,1.338591
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2917766,0.2917766,0,-1,0,0.2917766,0,0,0,0,0,0.3071332,0.2917766,0,0,3.866391,1.073937,0,0.3071332,-0.3071332,2.008284,33.47134,0.2099386,0.3209542,0,0,1.073937
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.484195,0.484195,0,-1,0,0.484195,0,0,0.0000000000000001110223,0,0,0.509679,0.484195,0,0,4.207651,0.7668034,0,0.509679,-0.509679,1.471035,24.51721,0.2099386,0.5326145,0,0,0.7668034
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1824075,0.1824075,0,-1,0,0.1824075,0,0,0.00000000000000002775558,0,0,0.1920078,0.1824075,0,0,4.773961,0.2571244,0,0.1920078,-0.1920078,1.268641,21.14398,0.2099386,0.2006482,0,0,0.2571244
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5746709,0.5746709,1.7,0,0.5202,0.5746709,0,0,0,0,0,0,0,1.125329,1.069063,4.987303,0.06511657,1.069063,0,1.069063,2.282843,38.04731,0.210013,0.632138,0,1.7,0.06511657
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1768403,0.1768403,1.629472,0,0.5009458,0.1768403,25.15787,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,3.91824,1.027273,1.424489,0,1.424489,3.634232,60.57042,0.2100551,0.1945244,0.0355914,1.7,1.071762
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4331444,0.4331444,1.7,0,0.5202,0.4331444,102.4526,0,0,0,0.4437678,0,0,1.266856,1.203513,2.493751,2.309313,1.647281,0,1.647281,5.19698,86.61616,0.2100809,0.4764589,0.3550142,1.7,2.753081
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.227826,1.227826,0,0,0,1.227826,63.6725,0,0,0,0.7817873,1.292448,1.227826,0,0,0.8464701,3.791866,0,0.5106608,-0.5106608,4.658696,77.64478,0.2100809,1.350608,0.6254298,0,4.573653
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.413871,3.281205,0.7837306,0,0.7837306,5.402208,90.03662,0.2099764,0,0.6269844,0,4.064936
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.130948,0,0,0.7610885,0,0,0,0,0.6301405,3.986562,0.6301405,0,0.6301405,6.000012,100,0.2098925,0,0.6088707,0,4.747651
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.068339,1.068339,0,0,0,1.068339,111.5228,0.06687444,0,0,1.191441,1.124567,1.068339,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,1.175172,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9984971,0.9984971,0,0,0,0.9984971,189.0007,0.8361164,0,0,1.887166,1.051049,0.9984971,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,1.098347,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.151639,1.151639,0,0,0,1.151639,145.5733,0.4642277,0,0,1.676479,1.212251,1.151639,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,1.266803,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.153997,1.153997,0,-1,0,1.153997,143.2481,0.4383454,0,0,1.653079,1.214734,1.153997,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,1.269397,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.609013,1.609013,1.039912,0,0.3399961,1.609013,37.23112,0.0000000000000001110223,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,1.769915,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1240092,0.1240092,0,0,0,0.1240092,204.8444,0.1234899,0,0,0.254026,0.130536,0.1240092,0,0,0,4.553689,0,0,0,6.000012,100,0.2098925,0.1364102,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.932331,2.932331,1.7,0,0.5202,2.932331,0,0,0,0.1455637,0,1.29719,1.232331,0,0,0,4.553689,0,1.29719,-1.29719,4.632654,77.21074,0.2098925,3.225564,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.476259,1.38,0,-1,0,1.38,0,0,0.09625917,0.2438851,0,1.452632,1.38,0,0,1.441322,3.256499,0,1.452632,-1.452632,3.101445,51.69065,0.2098925,1.623885,0,0,3.256499
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.759881,1.38,0,-1,0,1.38,0,0,1.379881,1.655869,0,1.452632,1.38,0,0,3.055357,1.803867,0,1.452632,-1.452632,1.570237,26.17057,0.2098925,3.035869,0,0,1.803867
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4350696,0.3336739,0,-1,0,0.3336739,0,0,0.1013957,0.1449026,0,0.3512357,0.3336739,0,0,4.669393,0.3512357,0,0.3512357,-0.3512357,1.200002,20,0.2098925,0.4785765,0,0,0.3512357
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4434431,0,0,-1,0,0,0,0,0.4434431,0.4877874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.4877874,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1063352,0,0,-1,0,0,0,0,0.1063352,0.1169688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.1169688,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1862162,0,0,-1,0,0,0,0,0.1862162,0.2048379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.2048379,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02109477,0,0,-1,0,0,0,0,0.02109477,0.02320425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.02320425,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2526402,0,0,-1,0,0,0,0,0.2526402,0.2779042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.2779042,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2182746,0,0,-1,0,0,0,0,0.2182746,0.2401021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098925,0.2401021,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1517661,0.1517661,1.604398,0,0.4941006,0.1517661,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099356,0.1669427,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3374702,0.3374702,1.7,0,0.5202,0.3374702,5.487958,0,0,0,0.01852023,0,0,1.36253,1.294403,3.679654,1.242,1.312924,0,1.312924,3.754734,62.57877,0.210006,0.3712173,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01092257,0.01092257,1.463554,0,0.4556503,0.01092257,1415.29,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.366731,2.423631,1.534586,0,1.534586,5.21057,86.84266,0.2100014,0.01201482,0.1236688,1.7,2.578217
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.451905,2.451905,1.7,0,0.5202,2.451905,4.7329,0,0,0,0.1160462,0.7914792,0.7519053,0,0,0.8321449,3.804759,0,0.675433,-0.675433,4.498601,74.97653,0.2100014,2.697096,0.09283698,1.7,3.920805
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2169802,0.2169802,0,-1,0,0.2169802,189.3809,0,0,0,0.410919,0.2284002,0.2169802,0,0,1.582626,3.129326,0.1825188,0,0.1825188,4.671754,77.8624,0.2099772,0.2386782,0.3287352,0,3.540245
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.400107,3.293592,0.2730808,0,0.2730808,4.930821,82.18018,0.2099409,0,0.2184646,0,3.566673
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.315625,1.315625,1.7,0,0.5202,1.315625,35.80558,0,0,0,0.4710672,0,0,0.3843747,0.365156,1.127026,3.539365,0.8362232,0,0.8362232,5.724132,95.40201,0.2099894,1.447188,0.3768538,1.7,4.010432
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.2908032,4.291966,0.2079356,0,0.2079356,5.921397,98.68975,0.2099618,0,0.1663485,0,4.499902
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2826045,0.2826045,0,0,0,0.2826045,139.5697,0.01408425,0,0,0.3944303,0.2974784,0.2826045,0,0,0.08286761,4.479108,0.08286761,0,0.08286761,6.000012,100,0.2099508,0.310865,0.3155442,0,4.873538
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099508,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.155642,0.155642,0,0,0,0.155642,165.5866,0.09388871,0,0,0.2577224,0.1638337,0.155642,0,0,0,4.553689,0,0,0,6.000012,100,0.2099508,0.1712063,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.7513,1.7513,1.459893,0,0.4546509,1.7513,17.51522,0.0000000000000001665335,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2099508,1.92643,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.273974,1.273974,1.100883,0,0.3566411,1.273974,14.30179,0.00000000000000008326673,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2099508,1.401372,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099508,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5458395,0.5458395,0,-1,0,0.5458395,0,0,0,0,0,0.5745679,0.5458395,0,0,0,4.553689,0,0.5745679,-0.5745679,5.394364,89.90589,0.2099508,0.6004235,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.735733,1.38,0,-1,0,1.38,0,0,1.355733,1.629306,0,1.452632,1.38,0,0,0.6384088,3.979121,0,1.452632,-1.452632,3.863156,64.3858,0.2099508,3.009306,0,0,3.979121
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.719365,1.38,0,-1,0,1.38,0,0,0.3393649,0.5113014,0,1.452632,1.38,0,0,2.252444,2.526489,0,1.452632,-1.452632,2.331948,38.86572,0.2099508,1.891301,0,0,2.526489
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2128184,0.2128184,0,-1,0,0.2128184,0,0,0,0,0,0.2240193,0.2128184,0,0,3.866479,1.073858,0,0.2240193,-0.2240193,2.095811,34.93011,0.2099508,0.2341002,0,0,1.073858
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2715232,0.2715232,0,-1,0,0.2715232,0,0,0,0,0,0.2858139,0.2715232,0,0,4.115389,0.8498386,0,0.2858139,-0.2858139,1.794537,29.90888,0.2099508,0.2986755,0,0,0.8498386
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5676211,0.5358234,0,-1,0,0.5358234,0,0,0.03179768,0.08855978,0,0.5640246,0.5358234,0,0,4.432961,0.5640246,0,0.5640246,-0.5640246,1.200002,20,0.2099508,0.6243832,0,0,0.5640246
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3172117,0,0,-1,0,0,0,0,0.3172117,0.3489328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099508,0.3489328,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3848839,0,0,-1,0,0,0,0,0.3848839,0.4233723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099508,0.4233723,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4463657,0,0,-1,0,0,0,0,0.4463657,0.4910023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099508,0.4910023,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3553591,0,0,-1,0,0,0,0,0.3553591,0.390895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099508,0.390895,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4282241,0.4282241,1.7,0,0.5202,0.4282241,0,0,0,0,0,0,0,1.271776,1.208187,5.059654,0,1.208187,0,1.208187,2.346189,39.10308,0.2100343,0.4710465,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2657074,0.2657074,1.7,0,0.5202,0.2657074,9.461706,-0.0000000000000002220446,0,0,0.02514046,0,0,1.434293,1.362578,3.851467,1.087368,1.387718,0,1.387718,3.662695,61.04479,0.2100944,0.2922782,0.02011237,1.7,1.112509
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.132857,1.132857,1.7,0,0.5202,1.132857,17.5173,0,0,0,0.198446,0,0,0.5671425,0.5387854,2.463749,2.336315,0.7372314,0,0.7372314,4.362094,72.70142,0.2101413,1.246143,0.1587568,1.7,2.534761
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009015232,0.009015232,1.461647,0,0.4551296,0.009015232,3569.332,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,1.726517,2.999823,1.701784,0,1.701784,5.976547,99.60892,0.2101141,0.009916755,0.2574269,1.7,3.321607
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.296205,1.296205,0,-1,0,1.296205,55.31911,0,0,0.04582527,0.7170489,1.364426,1.296205,0,0,0.02473389,4.531428,0,0.6473772,-0.6473772,5.294152,88.23569,0.2101141,1.425825,0.5736392,0,5.248477
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.703664,1.703664,1.507094,0,0.4675367,1.703664,55.81837,0,0,0,0.9509577,0.2069158,0.19657,0,0,0.7440419,3.884051,0.7440419,0,0.7440419,6.000012,100,0.2101507,1.874031,0.7607661,1.7,4.835009
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101507,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101507,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.262417,2.262417,1.070426,0,0.3483262,2.262417,55.45961,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2101507,2.488659,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7742523,0.7742523,0,-1,0,0.7742523,71.07304,0,0,0,0.5502847,0.8150024,0.7742523,0,0,0,4.553689,0,0.2647177,-0.2647177,5.720975,95.3494,0.2101507,0.8516775,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.3598107,0,0,0.6539416,0,0,0,0,0.2941308,4.288971,0.2941308,0,0.2941308,6.000012,100,0.2101118,0,0.5231532,0,4.942913
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101118,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6724638,0.6724638,0,0,0,0.6724638,46.62063,0,0,0,0.3135068,0.7078566,0.6724638,0,0,0,4.553689,0,0.3943498,-0.3943498,5.584331,93.07199,0.2101118,0.7397102,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7894738,0.7894738,0,0,0,0.7894738,0,0,0,0,0,0.831025,0.7894738,0,0,0.4381664,4.159339,0,0.831025,-0.831025,4.708354,78.4724,0.2101118,0.8684211,0,0,4.159339
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.374311,1.38,0,-1,0,1.38,0,0,0.9943109,1.231742,0,1.452632,1.38,0,0,1.361528,3.328314,0,1.452632,-1.452632,3.177145,52.95232,0.2101118,2.611742,0,0,3.328314
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4567524,0.4567524,0,-1,0,0.4567524,0,0,0.00000000000000005551115,0,0,0.4807921,0.4567524,0,0,2.975563,1.875683,0,0.4807921,-0.4807921,2.670346,44.50568,0.2101118,0.5024277,0,0,1.875683
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509776,1.394891,0,0,0,2.670346,44.50568,0.2101118,0,0,0,1.394891
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3760993,0.3760993,0,-1,0,0.3760993,0,0,0.00000000000000005551115,0,0,0.395894,0.3760993,0,0,3.509776,1.394891,0,0.395894,-0.395894,2.253037,37.55054,0.2101118,0.4137092,0,0,1.394891
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1943406,0.1943406,0,-1,0,0.1943406,0,0,0.00000000000000002775558,0,0,0.204569,0.1943406,0,0,3.949658,0.9989965,0,0.204569,-0.204569,2.037402,33.95664,0.2101118,0.2137747,0,0,0.9989965
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1717353,0.1717353,0,-1,0,0.1717353,0,0,0.00000000000000002775558,0,0,0.180774,0.1717353,0,0,4.176957,0.7944275,0,0.180774,-0.180774,1.84685,30.78077,0.2101118,0.1889088,0,0,0.7944275
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2797325,0.2797325,0,-1,0,0.2797325,0,0,0.00000000000000005551115,0,0,0.2944553,0.2797325,0,0,4.377817,0.6136535,0,0.2944553,-0.2944553,1.536467,25.60773,0.2101118,0.3077057,0,0,0.6136535
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2276982,0.2276982,0,-1,0,0.2276982,0,0,0.00000000000000002775558,0,0,0.2396823,0.2276982,0,0,4.70499,0.3191982,0,0.2396823,-0.2396823,1.28382,21.39695,0.2101118,0.250468,0,0,0.3191982
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1260989,0.0755401,0,-1,0,0.0755401,0,0,0.05055877,0.06316866,0,0.0795159,0.0755401,0,0,4.971303,0.0795159,0,0.0795159,-0.0795159,1.200002,20,0.2101118,0.1387088,0,0,0.0795159
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101118,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2786288,0.2786288,1.7,0,0.5202,0.2786288,0,0,0,0,0,0,0,1.421371,1.350303,5.059654,0,1.350303,0,1.350303,2.481012,41.35012,0.2101766,0.3064917,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06022201,0.06022201,1.512854,0,0.469109,0.06022201,197.9235,0.0000000000000002220446,0,0,0.1191935,0,0,1.452632,1.38,3.709352,1.215272,1.499194,0,1.499194,3.903272,65.0544,0.210186,0.06624421,0.09535481,1.7,1.334466
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8898625,0.8898625,1.7,0,0.5202,0.8898625,59.10494,0,0,0,0.5259527,0,0,0.8101375,0.7696306,2.210158,2.564547,1.295583,0,1.295583,5.13237,85.53933,0.2102578,0.9788488,0.4207622,1.7,3.090499
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.121166,1.121166,0,0,0,1.121166,86.02467,0,0,0,0.9644794,1.180175,1.121166,0,0,0.9145749,3.730572,0,0.2156954,-0.2156954,4.905007,81.74995,0.2102578,1.233283,0.7715836,0,4.695051
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.52872,1.38,0,-1,0,1.38,106.5472,0,0.1487198,0.3015918,1.470351,1.452632,1.38,0,0,1.154236,3.514876,0.01771989,0,0.01771989,4.921818,82.03013,0.2102555,1.681592,1.176281,0,4.985228
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.3706716,0,0,1.507188,0,0,0,0,1.136517,3.530824,1.136517,0,1.136517,6.000012,100,0.2101055,0,1.205751,0,5.038012
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.493062,2.493062,1.113062,0,0.359966,2.493062,74.04916,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101055,2.742368,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4507807,0.4507807,0,0,0,0.4507807,424.8866,1.440801,0,0,1.915307,0.4745059,0.4507807,0,0,0,4.553689,0,0,0,6.000012,100,0.2101055,0.4958587,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.573337,1.573337,0.425,0,0.172125,1.573337,113.5097,0.5771148,0,0,1.78589,1.208776,1.148337,0,0,0,4.553689,0,0,0,6.000012,100,0.2101055,1.73067,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.043508,1.38,0,-1,0,1.38,97.7715,0,0.663508,0.8678588,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2101055,2.247859,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.001905,1.001905,0,0,0,1.001905,114.399,0,0,0,1.146169,1.054637,1.001905,0,0,0.1148721,4.450304,0.09153238,0,0.09153238,5.97787,99.63097,0.2100935,1.102096,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.949028,0.949028,0,0,0,0.949028,83.98183,0,0,0,0.7970111,0.9989768,0.949028,0,0,0.02333969,4.532683,0,0.2019657,-0.2019657,5.764979,96.0828,0.2100935,1.043931,0.6376089,0,5.329694
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.289051,3.08,1.7,0,0.5202,3.08,9.457155,0,0.2090505,0.5379555,0.2912804,1.452632,1.38,0,0,0.2477461,4.330718,0,1.161351,-1.161351,4.540808,75.67998,0.2100935,3.617955,0.2330243,1.7,4.621998
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.293493,1.293493,1.7,0,0.5202,1.293493,0,0,0,0,0,0,0,0.4065072,0.3861818,1.538136,3.169366,0.3861818,0,0.3861818,4.907172,81.78603,0.2101199,1.422842,0,1.7,3.169366
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6473531,0.6473531,0,-1,0,0.6473531,0,0,0.0000000000000001110223,0,0,0.6814244,0.6473531,0,0,1.151955,3.51693,0,0.6814244,-0.6814244,4.188888,69.81465,0.2101199,0.7120885,0,0,3.51693
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.878393,1.38,0,-1,0,1.38,0,0,1.498393,1.786233,0,1.452632,1.38,0,0,1.909093,2.835505,0,1.452632,-1.452632,2.65768,44.29457,0.2101199,3.166233,0,0,2.835505
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.523128,1.382874,0,0,0,2.65768,44.29457,0.2101199,0,0,0,1.382874
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1389089,0.1389089,0,-1,0,0.1389089,0,0,0.00000000000000002775558,0,0,0.1462199,0.1389089,0,0,3.523128,1.382874,0,0.1462199,-0.1462199,2.50355,41.72575,0.2101199,0.1527998,0,0,1.382874
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3547119,0.3547119,0,-1,0,0.3547119,0,0,0,0,0,0.373381,0.3547119,0,0,3.685594,1.236654,0,0.373381,-0.373381,2.109972,35.16613,0.2101199,0.3901831,0,0,1.236654
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2230963,0.2230963,0,-1,0,0.2230963,0,0,0.00000000000000002775558,0,0,0.2348382,0.2230963,0,0,4.100462,0.8632731,0,0.2348382,-0.2348382,1.862431,31.04045,0.2101199,0.2454059,0,0,0.8632731
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1151225,0.1151225,0,-1,0,0.1151225,0,0,0.00000000000000001387779,0,0,0.1211816,0.1151225,0,0,4.361393,0.6284349,0,0.1211816,-0.1211816,1.734694,28.91151,0.2101199,0.1266348,0,0,0.6284349
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2813606,0.2813606,0,-1,0,0.2813606,0,0,0.00000000000000005551115,0,0,0.2961691,0.2813606,0,0,4.49604,0.5072532,0,0.2961691,-0.2961691,1.422505,23.70836,0.2101199,0.3094967,0,0,0.5072532
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3686006,0.20053,0,-1,0,0.20053,0,0,0.1680706,0.2049306,0,0.2110842,0.20053,0,0,4.825117,0.2110842,0,0.2110842,-0.2110842,1.200002,20,0.2101199,0.4054606,0,0,0.2110842
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2408635,0,0,-1,0,0,0,0,0.2408635,0.2649499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101199,0.2649499,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.307844,0.307844,1.7,0,0.5202,0.307844,0,-0.0000000000000002220446,0,0,0,0,0,1.392156,1.322548,5.059654,0,1.322548,0,1.322548,2.454682,40.91128,0.2101882,0.3386284,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2962112,0.2962112,1.7,0,0.5202,0.2962112,30.86538,0,0,0,0.09142672,0,0,1.403789,1.333599,3.737106,1.190293,1.425026,0,1.425026,3.80658,63.44287,0.2102428,0.3258324,0.07314137,1.7,1.28172
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.31208,2.472817,1.761667,0,1.761667,5.477844,91.29722,0.2102061,0,0.3053335,1.7,2.854484
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2741403,0.2741403,0,0,0,0.2741403,175.9551,0,0,0,0.482364,0.2885688,0.2741403,0,0,0.5504133,4.058317,0.1937952,0,0.1937952,5.661695,94.36138,0.2101806,0.3015544,0.3858912,0,4.540681
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.2393309,0,0,0.595949,0,0,0,0,0.3566181,4.232733,0.3566181,0,0.3566181,6.000012,100,0.2101337,0,0.4767592,0,4.828681
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.257712,1.257712,0.4282859,0,0.173022,1.257712,69.41813,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2101337,1.383483,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.685498,1.685498,1.114624,0,0.3603923,1.685498,35.65237,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2101337,1.854047,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101337,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7733518,0.7733518,0,0,0,0.7733518,81.82869,0,0,0,0.6328236,0.8140545,0.7733518,0,0,0,4.553689,0,0.1812309,-0.1812309,5.808978,96.8161,0.2101337,0.850687,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.287565,1.287565,0,-1,0,1.287565,63.65203,0,0,0.03632113,0.819561,1.355331,1.287565,0,0,0.2013676,4.372458,0,0.5357702,-0.5357702,5.244226,87.4036,0.2101337,1.416321,0.6556488,0,5.192019
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4713805,0.4713805,0,0,0,0.4713805,160.3825,0,0,0,0.7560117,0.49619,0.4713805,0,0,0.7966679,3.836688,0.2598218,0,0.2598218,5.490715,91.51173,0.2100996,0.5185185,0.6048094,0,4.5927
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.5368461,4.070528,0.299255,0,0.299255,5.774613,96.24336,0.2100603,0,0.239404,0,4.369782
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.2375912,4.339857,0.08811621,0,0.08811621,5.858208,97.6366,0.2100487,0,0.07049298,0,4.427973
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.815268,1.815268,1.7,0,0.5202,1.815268,0,0,0,0,0,0.121335,0.1152683,0,0,0.1494749,4.419161,0,0.121335,-0.121335,5.730309,95.50497,0.2100487,1.996795,0,1.7,4.419161
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.939091,1.38,0,-1,0,1.38,0,0,0.5590909,0.7529999,0,1.452632,1.38,0,0,0.2842917,4.297826,0,1.452632,-1.452632,4.199101,69.98488,0.2100487,2.133,0,0,4.297826
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898327,2.845195,0,0,0,4.199101,69.98488,0.2100487,0,0,0,2.845195
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898327,2.845195,0,0,0,4.199101,69.98488,0.2100487,0,0,0,2.845195
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4285451,0.4285451,0,-1,0,0.4285451,0,0,0.00000000000000005551115,0,0,0.4511001,0.4285451,0,0,1.898327,2.845195,0,0.4511001,-0.4511001,3.7236,62.05987,0.2100487,0.4713997,0,0,2.845195
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4037657,0.4037657,0,-1,0,0.4037657,0,0,0.00000000000000005551115,0,0,0.4250166,0.4037657,0,0,2.399549,2.394095,0,0.4250166,-0.4250166,3.275593,54.59311,0.2100487,0.4441423,0,0,2.394095
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1220546,0.1220546,0,-1,0,0.1220546,0,0,0.00000000000000001387779,0,0,0.1284785,0.1220546,0,0,2.87179,1.969078,0,0.1284785,-0.1284785,3.140165,52.33598,0.2100487,0.13426,0,0,1.969078
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07418144,0.07418144,0,-1,0,0.07418144,0,0,0,0,0,0.07808572,0.07418144,0,0,3.014544,1.8406,0,0.07808572,-0.07808572,3.057855,50.96415,0.2100487,0.08159958,0,0,1.8406
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4887708,0.4887708,0,-1,0,0.4887708,0,0,0,0,0,0.5144956,0.4887708,0,0,3.101305,1.762514,0,0.5144956,-0.5144956,2.515529,41.9254,0.2100487,0.5376478,0,0,1.762514
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002804681,0.002804681,0,-1,0,0.002804681,0,0,0.0000000000000000004336809,0,0,0.002952296,0.002804681,0,0,3.672967,1.248018,0,0.002952296,-0.002952296,2.512417,41.87354,0.2100487,0.003085149,0,0,1.248018
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05820654,0.05820654,0,-1,0,0.05820654,0,0,0.000000000000000006938894,0,0,0.06127005,0.05820654,0,0,3.676248,1.245066,0,0.06127005,-0.06127005,2.447833,40.79713,0.2100487,0.0640272,0,0,1.245066
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.187234,0.187234,0,0,0,0.187234,0,0,0,0,0,0.1970884,0.187234,0,0,3.744325,1.183796,0,0.1970884,-0.1970884,2.240084,37.33465,0.2100487,0.2059574,0,0,1.183796
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2951656,0.2951656,0,0,0,0.2951656,14.34389,0,0,0,0.04233821,0.3107007,0.2951656,0,0,3.963313,0.9867077,0,0.2683624,-0.2683624,1.957205,32.62001,0.2100487,0.3246822,0.03387057,0,1.029046
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4128414,0.4128414,0,0,0,0.4128414,52.56824,0,0,0,0.2170235,0.4345699,0.4128414,0,0,4.261493,0.7183452,0,0.2175464,-0.2175464,1.727891,28.79812,0.2100487,0.4541256,0.1736188,0,0.9353687
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.368301,1.368301,1.7,0,0.5202,1.368301,30.94332,0,0,0,0.4233979,0,0,0.3316987,0.3151138,4.503211,0.5007988,0.7385116,0,0.7385116,2.428504,40.47499,0.2100909,1.505131,0.3387183,1.7,0.9241967
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4170808,0.4170808,0,-1,0,0.4170808,180.9809,0,0,0,0.7548365,0.4390324,0.4170808,0,0,3.7647,1.165459,0.3158041,0,0.3158041,2.728102,45.46828,0.2100494,0.4587889,0.6038692,0,1.920296
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.644549,1.644549,1.7,0,0.5202,1.644549,53.09716,0,0,0,0.8732089,0,0,0.05545056,0.05267803,3.448895,1.449683,0.925887,0,0.925887,3.606476,60.10781,0.2100956,1.809004,0.6985672,1.7,2.322892
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.542893,1.542893,1.7,0,0.5202,1.542893,72.20247,0,0,0,1.114007,0,0,0.1571067,0.1492514,2.523009,2.282981,1.263258,0,1.263258,4.804908,80.08164,0.21016,1.697183,0.8912056,1.7,3.396988
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,1.25975,3.419914,0.8399591,0,0.8399591,5.601763,93.36253,0.21005,0,0.6719673,0,4.259873
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.843088,1.843088,1.207364,0,0.3857104,1.843088,59.08422,0.0000000000000001665335,0,0,1.088974,0.6691834,0.6357242,0,0,0.419791,4.175877,0.419791,0,0.419791,6.000012,100,0.2100704,2.027397,0.8711795,1.7,5.264852
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.516806,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.1368062,0.2884868,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.2100704,1.668487,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.382641,1.382641,0.8980924,0,0.3012792,1.382641,78.33577,0,0,0,1.083102,0.5100511,0.4845486,0,0,0.5730513,4.037943,0.5730513,0,0.5730513,6.000012,100,0.2100848,1.520905,0.866482,1.7,5.121045
