Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.779138,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.3991378,0.5770516,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2091696,1.957052,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.54025,1.54025,0.425,0,0.172125,1.54025,105.1382,0.3305551,0,0,1.619391,1.173948,1.11525,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2091558,1.694275,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2880059,0.2880059,0,0,0,0.2880059,689.1583,1.681653,0,0,1.984817,0.3031642,0.2880059,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,0.3168066,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.093697,1.093697,0,0,0,1.093697,153.9958,0.5329872,0,0,1.684247,1.15126,1.093697,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,1.203067,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5926427,0.5926427,0,-1,0,0.5926427,253.1539,0.8764637,0,0,1.500298,0.6238344,0.5926427,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,0.651907,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8840296,0.8840296,0,0,0,0.8840296,145.5532,0.3561756,0,0,1.286733,0.9305574,0.8840296,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,0.9724325,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.312269,1.312269,0.6414349,0,0.2312117,1.312269,53.8107,0.0000000000000001110223,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2091558,1.443496,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.186095,1.186095,0,0,0,1.186095,23.55765,0,0.0000000000000002220446,0,0.279416,1.248521,1.186095,0,0,0,4.553689,0,0.9691046,-0.9691046,4.978486,82.9746,0.2091558,1.304704,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5048824,0.5048824,0,0,0,0.5048824,0,0,0,0,0,0.5314552,0.5048824,0,0,1.076783,3.584584,0,0.5314552,-0.5314552,4.418283,73.6379,0.2091558,0.5553706,0,0,3.584584
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1334894,0.1334894,0,-1,0,0.1334894,0,0,0,0,0,0.1405152,0.1334894,0,0,1.667289,3.053129,0,0.1405152,-0.1405152,4.270167,71.16931,0.2091558,0.1468384,0,0,3.053129
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.542208,1.38,0,-1,0,1.38,0,0,0.1622083,0.3164291,0,1.452632,1.38,0,0,1.823417,2.912614,0,1.452632,-1.452632,2.738959,45.64922,0.2091558,1.696429,0,0,2.912614
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.760321,1.38,0,-1,0,1.38,0,0,0.3803211,0.5563533,0,1.452632,1.38,0,0,3.437452,1.459982,0,1.452632,-1.452632,1.207751,20.12914,0.2091558,1.936353,0,0,1.459982
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2745216,0.006983266,0,-1,0,0.006983266,0,0,0.2675383,0.2949905,0,0.007350807,0.006983266,0,0,5.051487,0.007350807,0,0.007350807,-0.007350807,1.200002,20,0.2091558,0.3019738,0,0,0.007350807
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1921823,0,0,-1,0,0,0,0,0.1921823,0.2114005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0.2114005,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2122934,0,0,-1,0,0,0,0,0.2122934,0.2335227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0.2335227,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2495106,0,0,-1,0,0,0,0,0.2495106,0.2744617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0.2744617,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1099671,0,0,-1,0,0,0,0,0.1099671,0.1209638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0.1209638,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091558,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1864183,0.1864183,1.63905,0,0.5035606,0.1864183,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092013,0.2050602,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1381383,0.1381383,1.59077,0,0.4903802,0.1381383,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2092383,0.1519521,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2092215,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4638255,0.4638255,0,0,0,0.4638255,117.7854,0,0,0,0.5463188,0.4882374,0.4638255,0,0,0.6689141,3.951666,0.0580814,0,0.0580814,5.420525,90.3419,0.2092146,0.5102081,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.217828,1.38,0,-1,0,1.38,32.07281,0,0.8378275,1.05961,0.4426048,1.452632,1.38,0,0,0.6108328,4.00394,0,1.010027,-1.010027,4.355864,72.59758,0.2092146,2.43961,0.3540838,0,4.446544
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.493856,2.493856,1.7,0,0.5202,2.493856,21.0491,0,0.0000000000000004440892,0,0.5249342,0.8356376,0.7938557,0,0,1.733085,2.993913,0,0.3107034,-0.3107034,4.028353,67.13909,0.2092146,2.743241,0.4199474,1.7,3.518847
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02393919,0.02393919,1.0826,0,0.3516497,0.02393919,4480.449,0,0,0,1.072583,0,0,1.058661,1.005728,2.078311,2.683209,2.078311,0,2.078311,6.000012,100,0.2090807,0.02633311,0.8580666,1.7,3.755793
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.127009,3.08,1.7,0,0.5202,3.08,54.30004,0.2198097,0.04700884,0.3597097,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,3.43971,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.167613,1.167613,0,0,0,1.167613,142.9058,0.4395201,0,0,1.668586,1.229066,1.167613,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,1.284374,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8061323,0.8061323,0,-1,0,0.8061323,149.8479,0.3594121,0,0,1.207972,0.8485603,0.8061323,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,0.8867455,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6306077,0.6306077,0,0,0,0.6306077,150.0579,0.2824793,0,0,0.9462769,0.6637976,0.6306077,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,0.6936685,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.805786,1.805786,1.065188,0,0.3468962,1.805786,43.17107,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,1.986364,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090807,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3709219,0.3709219,0,0,0,0.3709219,0,0,0,0,0,0.3904442,0.3709219,0,0,0,4.553689,0,0.3904442,-0.3904442,5.588448,93.14061,0.2090807,0.4080141,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8643537,0.8643537,0,-1,0,0.8643537,0,0,0.0000000000000001110223,0,0,0.9098459,0.8643537,0,0,0.4338268,4.163245,0,0.9098459,-0.9098459,4.629386,77.15628,0.2090807,0.950789,0,0,4.163245
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7442437,0.7442437,0,-1,0,0.7442437,0,0,0,0,0,0.7834144,0.7442437,0,0,1.444767,3.253399,0,0.7834144,-0.7834144,3.803595,63.39312,0.2090807,0.818668,0,0,3.253399
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.579815,1.38,0,-1,0,1.38,0,0,0.1998147,0.3577962,0,1.452632,1.38,0,0,2.315227,2.469985,0,1.452632,-1.452632,2.272387,37.87303,0.2090807,1.737796,0,0,2.469985
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2105156,0.2105156,0,-1,0,0.2105156,0,0,0.00000000000000002775558,0,0,0.2215954,0.2105156,0,0,3.929262,1.017353,0,0.2215954,-0.2215954,2.038805,33.98001,0.2090807,0.2315671,0,0,1.017353
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1395704,0.1395704,0,-1,0,0.1395704,0,0,0.00000000000000002775558,0,0,0.1469162,0.1395704,0,0,4.175479,0.7957575,0,0.1469162,-0.1469162,1.883941,31.39896,0.2090807,0.1535275,0,0,0.7957575
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004377471,0.004377471,0,-1,0,0.004377471,0,0,0.0000000000000000008673617,0,0,0.004607864,0.004377471,0,0,4.338719,0.6488413,0,0.004607864,-0.004607864,1.879084,31.318,0.2090807,0.004815218,0,0,0.6488413
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2642531,0.2642531,0,-1,0,0.2642531,0,0,0.00000000000000005551115,0,0,0.2781612,0.2642531,0,0,4.34384,0.6442334,0,0.2781612,-0.2781612,1.585876,26.43122,0.2090807,0.2906784,0,0,0.6442334
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1481905,0.1481905,0,-1,0,0.1481905,0,0,0.00000000000000002775558,0,0,0.15599,0.1481905,0,0,4.652907,0.3660723,0,0.15599,-0.15599,1.421448,23.69076,0.2090807,0.1630096,0,0,0.3660723
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82623,0.2100822,0,0,0,1.421448,23.69076,0.2090807,0,0,0,0.2100822
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82623,0.2100822,0,0,0,1.421448,23.69076,0.2090807,0,0,0,0.2100822
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05789631,0.05789631,0,0,0,0.05789631,0,0,0.000000000000000006938894,0,0,0.06094348,0.05789631,0,0,4.82623,0.2100822,0,0.06094348,-0.06094348,1.357208,22.6201,0.2090807,0.06368594,0,0,0.2100822
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2396914,0.2396914,1.692323,0,0.5181042,0.2396914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.893945,0.1491388,1.38,0,1.38,2.666391,44.43977,0.2091352,0.2636606,0,1.7,0.1491388
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6137973,0.6137973,1.7,0,0.5202,0.6137973,87.58294,0,0,0,0.5375817,0,0,1.086203,1.031893,3.513945,1.391139,1.569474,0,1.569474,4.155325,69.25529,0.2091684,0.675177,0.4300654,1.7,1.92872
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.599786,1.599786,1.7,0,0.5202,1.599786,63.67474,0,0,0,1.01866,0,0,0.1002137,0.09520305,1.94447,2.803666,1.113863,0,1.113863,5.212029,86.86697,0.2092201,1.759765,0.8149278,1.7,3.822325
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0.4982851,0,0,1.328893,0,0,0,0,0.8306077,3.806142,0.8306077,0,0.8306077,6.000012,100,0.2091215,0,1.063114,0,5.135035
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.373572,1.373572,0.425,0,0.172125,1.373572,149.752,1.058454,0,0,2.056951,0.9984968,0.9485719,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,1.510929,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.205742,1.205742,0,0,0,1.205742,171.088,0.7936779,0,0,2.06288,1.269202,1.205742,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,1.326316,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.830176,1.38,0,-1,0,1.38,128.2272,0.3169038,0.4501759,0.6331935,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,2.013194,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.812459,1.812459,1.001322,0,0.3294609,1.812459,47.10884,0.0000000000000001110223,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,1.993705,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.227802,0.227802,0,0,0,0.227802,129.5643,0.05535853,0,0,0.2951501,0.2397916,0.227802,0,0,0,4.553689,0,0,0,6.000012,100,0.2091215,0.2505822,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.006766,2.006766,1.7,0,0.5202,2.006766,0,0,0,0,0,0.3229113,0.3067657,0,0,0,4.553689,0,0.3229113,-0.3229113,5.659634,94.32704,0.2091215,2.207442,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.445658,1.38,0,-1,0,1.38,0,0,1.065658,1.310224,0,1.452632,1.38,0,0,0.3587903,4.230778,0,1.452632,-1.452632,4.128426,68.80695,0.2091215,2.690223,0,0,4.230778
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.881094,1.38,0,-1,0,1.38,0,0,0.5010945,0.6892039,0,1.452632,1.38,0,0,1.972825,2.778146,0,1.452632,-1.452632,2.597217,43.28687,0.2091215,2.069204,0,0,2.778146
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58686,1.325514,0,0,0,2.597217,43.28687,0.2091215,0,0,0,1.325514
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3786547,0.3786547,0,-1,0,0.3786547,0,0,0.00000000000000005551115,0,0,0.3985839,0.3786547,0,0,3.58686,1.325514,0,0.3985839,-0.3985839,2.177073,36.28448,0.2091215,0.4165201,0,0,1.325514
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1004944,0.1004944,0,-1,0,0.1004944,0,0,0.00000000000000001387779,0,0,0.1057836,0.1004944,0,0,4.029731,0.9269306,0,0.1057836,-0.1057836,2.065567,34.42605,0.2091215,0.1105438,0,0,0.9269306
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147269,0.821147,0,0,0,2.065567,34.42605,0.2091215,0,0,0,0.821147
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2402944,0.2402944,0,-1,0,0.2402944,0,0,0.00000000000000002775558,0,0,0.2529414,0.2402944,0,0,4.147269,0.821147,0,0.2529414,-0.2529414,1.798944,29.98233,0.2091215,0.2643238,0,0,0.821147
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1137841,0.1137841,0,-1,0,0.1137841,0,0,0.00000000000000001387779,0,0,0.1197727,0.1137841,0,0,4.428315,0.5682056,0,0.1197727,-0.1197727,1.672692,27.87815,0.2091215,0.1251625,0,0,0.5682056
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1171803,0.1171803,0,-1,0,0.1171803,0,0,0.00000000000000001387779,0,0,0.1233477,0.1171803,0,0,4.561396,0.4484329,0,0.1233477,-0.1233477,1.542672,25.71115,0.2091215,0.1288983,0,0,0.4484329
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1012013,0.1012013,0,-1,0,0.1012013,0,0,0.00000000000000001387779,0,0,0.1065277,0.1012013,0,0,4.698449,0.3250852,0,0.1065277,-0.1065277,1.430382,23.83965,0.2091215,0.1113215,0,0,0.3250852
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816813,0.2185575,0,0,0,1.430382,23.83965,0.2091215,0,0,0,0.2185575
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3881035,0.3881035,1.7,0,0.5202,0.3881035,0,0,0,0,0,0,0,1.311897,1.246302,4.816813,0.2185575,1.246302,0,1.246302,2.612728,43.54538,0.209193,0.4269138,0,1.7,0.2185575
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.570511,1.340229,1.904346,0,1.904346,4.419349,73.65567,0.2091439,0,0.4194768,1.7,1.864575
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.800782,1.800782,1.7,0,0.5202,1.800782,58.40419,0,0,0,1.051732,0.1060861,0.1007818,0,0,1.666165,3.05414,0.9456459,0,0.9456459,5.316468,88.60761,0.2091862,1.98086,0.8413856,1.7,4.105873
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.344287,1.344287,0,-1,0,1.344287,110.9457,0,0,0.0987156,1.491429,1.415039,1.344287,0,0,0.7205191,3.905222,0.07638986,0,0.07638986,5.388937,89.81544,0.2091771,1.478716,1.193143,0,5.39665
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1911803,0.1911803,0,0,0,0.1911803,812.337,0.7076567,0,0,1.553028,0.2012424,0.1911803,0,0,0.6441293,3.973973,0.6441293,0,0.6441293,6.000012,100,0.2091009,0.2102983,1.242423,0,5.527001
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.247917,1.247917,0,0,0,1.247917,167.8369,0.7808685,0,0,2.094465,1.313596,1.247917,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,1.372708,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.104503,1.104503,0,0,0,1.104503,195.7228,0.9991295,0,0,2.161764,1.162634,1.104503,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,1.214953,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.876783,1.876783,0.4967831,0,0.1917218,1.876783,109.7329,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,2.064461,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3796179,0.3796179,0,-1,0,0.3796179,472.5845,1.394418,0,0,1.794015,0.3995978,0.3796179,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,0.4175797,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.023581,1.023581,0,0,0,1.023581,126.8651,0.2211131,0,0,1.298567,1.077454,1.023581,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,1.12594,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.288648,1.288648,0.5001662,0,0.1926454,1.288648,64.4071,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2091009,1.417513,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3259333,0.3259333,0,0,0,0.3259333,97.82687,0,0,0,0.3188503,0.3430876,0.3259333,0,0,0,4.553689,0,0.02423736,-0.02423736,5.974463,99.5742,0.2091009,0.3585266,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0269304,4.529451,0,0,0,5.974463,99.5742,0.2091009,0,0,0,4.529451
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.135301,1.135301,0,-1,0,1.135301,0,0,0,0,0,1.195053,1.135301,0,0,0.0269304,4.529451,0,1.195053,-1.195053,4.714767,78.57928,0.2091009,1.248831,0,0,4.529451
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8758223,0.8758223,0,-1,0,0.8758223,0,0,0.0000000000000001110223,0,0,0.9219182,0.8758223,0,0,1.354767,3.334398,0,0.9219182,-0.9219182,3.74298,62.38287,0.2091009,0.9634045,0,0,3.334398
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379121,2.41248,0,0,0,3.74298,62.38287,0.2091009,0,0,0,2.41248
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3058136,0.3058136,0,-1,0,0.3058136,0,0,0,0,0,0.321909,0.3058136,0,0,2.379121,2.41248,0,0.321909,-0.321909,3.403658,56.72752,0.2091009,0.336395,0,0,2.41248
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06125189,0.06125189,0,-1,0,0.06125189,0,0,0,0,0,0.06447567,0.06125189,0,0,2.736798,2.090571,0,0.06447567,-0.06447567,3.335694,55.5948,0.2091009,0.06737708,0,0,2.090571
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.175225,0.175225,0,-1,0,0.175225,0,0,0.00000000000000002775558,0,0,0.1844474,0.175225,0,0,2.808437,2.026095,0,0.1844474,-0.1844474,3.14127,52.35439,0.2091009,0.1927475,0,0,2.026095
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.013379,1.841648,0,0,0,3.14127,52.35439,0.2091009,0,0,0,1.841648
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7748042,0.7748042,0,-1,0,0.7748042,0,0,0.0000000000000001110223,0,0,0.8155833,0.7748042,0,0,3.013379,1.841648,0,0.8155833,-0.8155833,2.281569,38.02608,0.2091009,0.8522846,0,0,1.841648
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4038374,0.4038374,0,-1,0,0.4038374,0,0,0.00000000000000005551115,0,0,0.425092,0.4038374,0,0,3.919583,1.026065,0,0.425092,-0.425092,1.833483,30.55799,0.2091009,0.4442212,0,0,1.026065
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1744577,0.1744577,0,-1,0,0.1744577,0,0,0.00000000000000002775558,0,0,0.1836397,0.1744577,0,0,4.391907,0.6009725,0,0.1836397,-0.1836397,1.63991,27.33178,0.2091009,0.1919035,0,0,0.6009725
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3136539,0.3136539,0,0,0,0.3136539,0,0,0.00000000000000005551115,0,0,0.330162,0.3136539,0,0,4.595951,0.4173328,0,0.330162,-0.330162,1.291888,21.53143,0.2091009,0.3450193,0,0,0.4173328
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01273057,0.01273057,0,0,0,0.01273057,0,0,0,0,0,0.0134006,0.01273057,0,0,4.962798,0.08717079,0,0.0134006,-0.0134006,1.277763,21.29601,0.2091009,0.01400363,0,0,0.08717079
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.568047,2.30075,1.7,0,0.5202,2.30075,24.27898,0,0.2672964,0.9486361,0.5585987,0.6323689,0.6007504,0,0,4.977687,0.0737702,0,0.0737702,-0.0737702,1.200002,20,0.2091009,2.824852,0.446879,1.7,0.6323689
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.830231,1.830231,1.7,0,0.5202,1.830231,58.83316,0,0,0.1086654,1.076783,0.1370852,0.130231,0,0,5.059654,0,0.9396975,0,0.9396975,2.091478,34.85789,0.2091429,2.013254,0.8614262,1.7,1.076783
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5475577,0.5475577,0,-1,0,0.5475577,245.4259,0,0,0,1.343848,0.5763765,0.5475577,0,0,4.119957,0.8457277,0.7674718,0,0.7674718,2.819566,46.99266,0.2090522,0.6023135,1.075079,0,2.189576
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8726909,0.8726909,0,0,0,0.8726909,187.4227,0,0,0,1.635621,0.918622,0.8726909,0,0,3.352485,1.536452,0.7169988,0,0.7169988,3.49977,58.32939,0.2089675,0.95996,1.308497,0,3.172073
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1145163,0.1145163,0,0,0,0.1145163,1542.245,0,0,0,1.766122,0.1205435,0.1145163,0,0,2.635486,2.181751,1.645579,0,1.645579,5.060903,84.34822,0.2087734,0.1259679,1.412898,0,3.947873
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6196804,0.6196804,0,0,0,0.6196804,297.0425,0.1985115,0,0,1.840714,0.6522951,0.6196804,0,0,0.9899076,3.662772,0.9899076,0,0.9899076,6.000012,100,0.2086568,0.6816484,1.472571,0,5.503486
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086568,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4664907,0.4664907,0,-1,0,0.4664907,325.6268,1.027976,0,0,1.519019,0.4910428,0.4664907,0,0,0,4.553689,0,0,0,6.000012,100,0.2086568,0.5131398,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086568,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.062941,1.062941,0,0,0,1.062941,79.01173,0,0,0,0.8398483,1.118886,1.062941,0,0,0,4.553689,0,0.2790373,-0.2790373,5.705881,95.09782,0.2086568,1.169235,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.192577,2.192577,1.7,0,0.5202,2.192577,16.9285,0,0.0000000000000004440892,0,0.3711704,0.5185023,0.4925772,0,0,0.3100414,4.274652,0,0.1473318,-0.1473318,5.55058,92.50948,0.2086568,2.411835,0.2969364,1.7,4.645822
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.002463,2.002463,1.7,0,0.5202,2.002463,0,0,0,0,0,0.3183818,0.3024628,0,0,0.4737434,4.12732,0,0.3183818,-0.3183818,5.214976,86.91608,0.2086568,2.202709,0,1.7,4.12732
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.329819,1.329819,0,-1,0,1.329819,0,0,0,0.08280045,0,1.399809,1.329819,0,0,0.827501,3.808938,0,1.399809,-1.399809,3.739447,62.324,0.2086568,1.462801,0,0,3.808938
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4704586,0.4704586,0,-1,0,0.4704586,0,0,0.00000000000000005551115,0,0,0.4952196,0.4704586,0,0,2.382844,2.409129,0,0.4952196,-0.4952196,3.21744,53.62389,0.2086568,0.5175045,0,0,2.409129
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.136878,1.136878,0,-1,0,1.136878,0,0,0,0,0,1.196713,1.136878,0,0,2.933089,1.913909,0,1.196713,-1.196713,1.955993,32.59983,0.2086568,1.250565,0,0,1.913909
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1914688,0.1914688,0,-1,0,0.1914688,0,0,0.00000000000000002775558,0,0,0.2015461,0.1914688,0,0,4.26277,0.7171961,0,0.2015461,-0.2015461,1.743545,29.05903,0.2086568,0.2106157,0,0,0.7171961
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48671,0.51565,0,0,0,1.743545,29.05903,0.2086568,0,0,0,0.51565
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48671,0.51565,0,0,0,1.743545,29.05903,0.2086568,0,0,0,0.51565
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1762944,0.1762944,0,-1,0,0.1762944,0,0,0,0,0,0.185573,0.1762944,0,0,4.48671,0.51565,0,0.185573,-0.185573,1.547934,25.79885,0.2086568,0.1939238,0,0,0.51565
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4019718,0.3135731,0,-1,0,0.3135731,0,0,0.08839871,0.1285959,0,0.330077,0.3135731,0,0,4.692902,0.330077,0,0.330077,-0.330077,1.200002,20,0.2086568,0.442169,0,0,0.330077
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2888886,0,0,-1,0,0,0,0,0.2888886,0.3177775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086568,0.3177775,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2917283,0,0,-1,0,0,0,0,0.2917283,0.3209011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086568,0.3209011,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4072921,0.4072921,1.7,0,0.5202,0.4072921,0,0,0,0,0,0,0,1.292708,1.228073,5.059654,0,1.228073,0,1.228073,2.365054,39.41749,0.2087304,0.4480214,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.831582,1.105265,1.38,0,1.38,3.674237,61.23716,0.2087437,0,0,1.7,1.105265
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.174412,2.174412,1.7,0,0.5202,2.174412,20.97433,0.0000000000000002775558,0,0,0.4560683,0.4993805,0.4744115,0,0,2.451582,2.347265,0,0.04331222,-0.04331222,3.628582,60.47625,0.2087437,2.391853,0.3648546,1.7,2.803334
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.266973,1.266973,1.7,0,0.5202,1.266973,59.97924,0,0,0,0.759921,0,0,0.4330268,0.4113755,2.499707,2.303953,1.171296,0,1.171296,4.739771,78.99603,0.2088033,1.393671,0.6079367,1.7,3.063874
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.554102,0.554102,0,-1,0,0.554102,168.6419,0,0,0,0.9344482,0.5832652,0.554102,0,0,1.32841,3.35812,0.351183,0,0.351183,5.072933,84.54871,0.208762,0.6095122,0.7475586,0,4.292568
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.1944059,0,0,1.171633,0,0,0,0,0.9772272,3.674185,0.9772272,0,0.9772272,6.000012,100,0.2086473,0,0.9373065,0,4.845818
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.94843,1.94843,0.5684302,0,0.2112814,1.94843,89.8614,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,2.143273,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8151821,0.8151821,0,0,0,0.8151821,218.6738,0.9245035,0,0,1.78259,0.8580864,0.8151821,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,0.8967003,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9973564,0.9973564,0,0,0,0.9973564,143.796,0.3843101,0,0,1.434159,1.049849,0.9973564,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,1.097092,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1255163,0.1255163,0,-1,0,0.1255163,974.7518,1.09135,0,0,1.223473,0.1321225,0.1255163,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,0.138068,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.147353,2.147353,1.126422,0,0.3636131,2.147353,50.04602,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,2.362089,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086473,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9468241,0.9468241,0,0,0,0.9468241,30.84135,0,0.0000000000000002220446,0,0.2920134,0.996657,0.9468241,0,0,0,4.553689,0,0.7046435,-0.7046435,5.257253,87.6207,0.2086473,1.041507,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3113219,0.3113219,0,0,0,0.3113219,0,0,0,0,0,0.3277073,0.3113219,0,0,0.7829373,3.849045,0,0.3277073,-0.3277073,4.911819,81.86348,0.2086473,0.3424541,0,0,3.849045
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8420859,0.8420859,0,-1,0,0.8420859,0,0,0.0000000000000001110223,0,0,0.8864062,0.8420859,0,0,1.147056,3.521338,0,0.8864062,-0.8864062,3.977464,66.29094,0.2086473,0.9262945,0,0,3.521338
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.2086473,0,0,0,2.634932
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.2086473,0,0,0,2.634932
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2611998,0.2611998,0,-1,0,0.2611998,0,0,0,0,0,0.2749472,0.2611998,0,0,2.131952,2.634932,0,0.2749472,-0.2749472,3.687645,61.46062,0.2086473,0.2873198,0,0,2.634932
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437449,2.359985,0,0,0,3.687645,61.46062,0.2086473,0,0,0,2.359985
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07787118,0.07787118,0,-1,0,0.07787118,0,0,0,0,0,0.08196966,0.07787118,0,0,2.437449,2.359985,0,0.08196966,-0.08196966,3.601241,60.02057,0.2086473,0.0856583,0,0,2.359985
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4075685,0.4075685,0,-1,0,0.4075685,0,0,0.00000000000000005551115,0,0,0.4290195,0.4075685,0,0,2.528527,2.278015,0,0.4290195,-0.4290195,3.149015,52.48347,0.2086473,0.4483254,0,0,2.278015
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3895358,0.3895358,0,-1,0,0.3895358,0,0,0.00000000000000005551115,0,0,0.4100377,0.3895358,0,0,3.005215,1.848996,0,0.4100377,-0.4100377,2.716797,45.27986,0.2086473,0.4284894,0,0,1.848996
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2648822,0.2648822,0,-1,0,0.2648822,0,0,0,0,0,0.2788234,0.2648822,0,0,3.460812,1.438958,0,0.2788234,-0.2788234,2.422892,40.38144,0.2086473,0.2913704,0,0,1.438958
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2716012,0.2716012,0,-1,0,0.2716012,0,0,0,0,0,0.285896,0.2716012,0,0,3.770616,1.160135,0,0.285896,-0.285896,2.121531,35.35878,0.2086473,0.2987613,0,0,1.160135
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.088278,0.8742385,0,0,0,2.121531,35.35878,0.2086473,0,0,0,0.8742385
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.127383,0.127383,0,0,0,0.127383,0,0,0,0,0,0.1340874,0.127383,0,0,4.088278,0.8742385,0,0.1340874,-0.1340874,1.98019,33.00311,0.2086473,0.1401213,0,0,0.8742385
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.415442,2.415442,1.7,0,0.5202,2.415442,18.70765,0.0000000000000002220446,0,0.1679865,0.4518724,0.7530965,0.7154417,0,0,4.237264,0.7401512,0,0.3012241,-0.3012241,1.662672,27.71115,0.2086473,2.656986,0.3614979,1.7,1.192024
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7104582,0.7104582,1.7,0,0.5202,0.7104582,106.921,0,0,0,0.759629,0,0,0.9895418,0.9400647,4.571958,0.438927,1.699694,0,1.699694,3.275143,54.58561,0.2086653,0.781504,0.6077032,1.7,1.198556
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.441624,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.06162363,0.205786,1.335427,1.452632,1.38,0,0,2.872264,1.968651,0,0.1172042,-0.1172042,3.151599,52.52655,0.2086653,1.585786,1.068342,0,3.304079
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.511494,0.511494,0,0,0,0.511494,325.7037,0,0,0,1.665955,0.5384147,0.511494,0,0,3.002491,1.851447,1.12754,0,1.12754,4.221278,70.35448,0.2085332,0.5626434,1.332764,0,3.517402
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7002413,0.7002413,0,0,0,0.7002413,248.523,0,0,0,1.740261,0.7370962,0.7002413,0,0,1.874951,2.866233,1.003165,0,1.003165,5.172964,86.21588,0.2084158,0.7702655,1.392209,0,4.606494
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.409962,2.409962,1.647708,0,0.5059242,2.409962,69.46826,0,0,0,1.674159,0.8023728,0.7622541,0,0,0.8717858,3.769082,0.8717858,0,0.8717858,6.000012,100,0.208419,2.650958,1.339327,1.7,5.44324
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208419,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.384434,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.004433834,0.1428772,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.208419,1.522877,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1815684,0.1815684,0,0,0,0.1815684,584.725,0.650386,0,0,1.061676,0.1911247,0.1815684,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.2083932,0.1997253,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4567292,0.4567292,0,0,0,0.4567292,140.752,0.1620878,0,0,0.6428553,0.4807676,0.4567292,0,0,0,4.553689,0,0,0,6.000012,100,0.2083932,0.5024021,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2448749,0.2448749,0,0,0,0.2448749,90.44672,0,0,0,0.2214813,0.2577631,0.2448749,0,0,0,4.553689,0,0.03628175,-0.03628175,5.961768,99.36259,0.2083932,0.2693624,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.288501,1.288501,1.330936,0,0.4194456,1.288501,0,0,0,0,0,0,0,0.04243479,0.04031305,0.04031305,4.517407,0.04031305,0,0.04031305,6.000012,100,0.2083957,1.417351,0,1.7,4.517407
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.736678,1.38,0,-1,0,1.38,0,0,0.3566781,0.5303459,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2083957,1.910346,0,0,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.141909,0.141909,0,-1,0,0.141909,0,0,0,0,0,0.1493779,0.141909,0,0,1.614035,3.101057,0,0.1493779,-0.1493779,4.311346,71.85562,0.2083957,0.1560999,0,0,3.101057
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1841429,0.1841429,0,-1,0,0.1841429,0,0,0.00000000000000002775558,0,0,0.1938347,0.1841429,0,0,1.78001,2.951679,0,0.1938347,-0.1938347,4.107026,68.45029,0.2083957,0.2025572,0,0,2.951679
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3175373,0.3175373,0,-1,0,0.3175373,0,0,0.00000000000000005551115,0,0,0.3342498,0.3175373,0,0,1.995382,2.757845,0,0.3342498,-0.3342498,3.754696,62.57814,0.2083957,0.349291,0,0,2.757845
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366771,2.423595,0,0,0,3.754696,62.57814,0.2083957,0,0,0,2.423595
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366771,2.423595,0,0,0,3.754696,62.57814,0.2083957,0,0,0,2.423595
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2136806,0.2136806,0,-1,0,0.2136806,0,0,0.00000000000000002775558,0,0,0.2249269,0.2136806,0,0,2.366771,2.423595,0,0.2249269,-0.2249269,3.517602,58.62658,0.2083957,0.2350487,0,0,2.423595
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05416246,0.05416246,0,-1,0,0.05416246,0,0,0.000000000000000006938894,0,0,0.05701311,0.05416246,0,0,2.61669,2.198668,0,0.05701311,-0.05701311,3.457505,57.62497,0.2083957,0.05957871,0,0,2.198668
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.140103,0.140103,0,-1,0,0.140103,0,0,0,0,0,0.1474768,0.140103,0,0,2.680038,2.141655,0,0.1474768,-0.1474768,3.302051,55.03407,0.2083957,0.1541133,0,0,2.141655
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1796703,0.1796703,0,-1,0,0.1796703,0,0,0.00000000000000002775558,0,0,0.1891266,0.1796703,0,0,2.843901,1.994178,0,0.1891266,-0.1891266,3.102694,51.71146,0.2083957,0.1976373,0,0,1.994178
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054042,1.805052,0,0,0,3.102694,51.71146,0.2083957,0,0,0,1.805052
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09140859,0.09140859,0,0,0,0.09140859,0,0,0,0,0,0.09621956,0.09140859,0,0,3.054042,1.805052,0,0.09621956,-0.09621956,3.001269,50.02106,0.2083957,0.1005494,0,0,1.805052
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.160952,1.708832,0.3444591,0,0.3444591,3.328052,55.46742,0.2083555,0,0.2755673,0,2.053291
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2684001,0.2684001,0,0,0,0.2684001,100.6896,0,0.00000000000000005551115,0,0.2702511,0.2825265,0.2684001,0,0,2.816493,2.018845,0,0.01227536,-0.01227536,3.315113,55.25177,0.2083555,0.2952402,0.2162009,0,2.289096
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.260048,1.260048,0,-1,0,1.260048,54.55051,0,0,0.006052595,0.6873625,1.326366,1.260048,0,0,2.830132,2.00657,0,0.6390036,-0.6390036,2.641544,44.02564,0.2083555,1.386053,0.54989,0,2.693932
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.772402,1.772402,1.7,0,0.5202,1.772402,44.07098,0,0,0,0.7811151,0.0762127,0.07240207,0,0,3.540136,1.367566,0.7049024,0,0.7049024,3.310273,55.1711,0.208387,1.949642,0.6248921,1.7,2.148681
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.307161,2.307161,1.7,0,0.5202,2.307161,9.244774,0.0000000000000001110223,0,0,0.2132918,0.6391165,0.6071607,0,0,2.835234,2.001978,0,0.4258247,-0.4258247,2.861414,47.69014,0.208387,2.537877,0.1706334,1.7,2.21527
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.772857,2.772857,1.7,0,0.5202,2.772857,41.51338,0,0,0,1.151107,1.129324,1.072857,0,0,3.308373,1.576154,0.02178311,0,0.02178311,2.882079,48.03456,0.208388,3.050143,0.9208854,1.7,2.72726
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.406292,1.406292,1.7,0,0.5202,1.406292,45.19526,0,0,0,0.6355774,0,0,0.2937078,0.2790224,3.28659,1.595758,0.9145998,0,0.9145998,3.749745,62.49562,0.2084337,1.546921,0.508462,1.7,2.231336
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.400882,1.38,0,-1,0,1.38,40.79488,0.0000000000000002220446,0.02088246,0.1609707,0.5629693,1.452632,1.38,0,0,2.37199,2.418898,0,0.8896623,-0.8896623,2.811959,46.86588,0.2084337,1.540971,0.4503755,0,2.981868
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.234692,2.234692,1.7,0,0.5202,2.234692,7.275227,0,0,0,0.1625789,0.5628336,0.5346919,0,0,3.360503,1.529236,0,0.4002547,-0.4002547,2.390053,39.83414,0.2084337,2.458161,0.1300631,1.7,1.691815
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,3.805231,1.128981,1.541137,0,1.541137,3.852104,64.20161,0.2084284,0,0.1289098,1.7,1.290118
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4058833,0.4058833,1.7,0,0.5202,0.4058833,8.607758,0,0,0,0.03493745,0,0,1.294117,1.229411,2.264094,2.516005,1.264348,0,1.264348,5.05157,84.19267,0.2084973,0.4464716,0.02794996,1.7,2.550942
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8711409,0.8711409,0,0,0,0.8711409,0,0,0,0,0,0.9169904,0.8711409,0,0,0.9997452,3.653918,0,0.9169904,-0.9169904,4.084978,68.08282,0.2084973,0.9582549,0,0,3.653918
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6893679,0.6893679,0,-1,0,0.6893679,0,0,0.0000000000000001110223,0,0,0.7256504,0.6893679,0,0,2.018623,2.736928,0,0.7256504,-0.7256504,3.320075,55.33447,0.2084973,0.7583047,0,0,2.736928
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.824902,2.011277,0,0,0,3.320075,55.33447,0.2084973,0,0,0,2.011277
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.813429,1.38,0,-1,0,1.38,0,0,1.433429,1.714772,0,1.452632,1.38,0,0,2.824902,2.011277,0,1.452632,-1.452632,1.788867,29.81439,0.2084973,3.094772,0,0,2.011277
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438937,0.5586458,0,0,0,1.788867,29.81439,0.2084973,0,0,0,0.5586458
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1949535,0.1949535,0,-1,0,0.1949535,0,0,0.00000000000000002775558,0,0,0.2052142,0.1949535,0,0,4.438937,0.5586458,0,0.2052142,-0.2052142,1.572552,26.20915,0.2084973,0.2144489,0,0,0.5586458
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5665567,0.3357601,0,-1,0,0.3357601,0,0,0.2307967,0.2874523,0,0.3534316,0.3357601,0,0,4.666953,0.3534316,0,0.3534316,-0.3534316,1.200002,20,0.2084973,0.6232124,0,0,0.3534316
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1010514,0,0,-1,0,0,0,0,0.1010514,0.1111565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084973,0.1111565,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084973,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03029432,0,0,-1,0,0,0,0,0.03029432,0.03332375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084973,0.03332375,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084973,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6150011,0.6150011,1.7,0,0.5202,0.6150011,0,0,0,0,0,0,0,1.084999,1.030749,5.059654,0,1.030749,0,1.030749,2.177857,36.29754,0.2085612,0.6765013,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2187568,0.2187568,1.671388,0,0.512389,0.2187568,0,0,0,0,0,0,0,1.452632,1.38,4.028905,0.9276741,1.38,0,1.38,3.48704,58.11721,0.2086116,0.2406324,0,1.7,0.9276741
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.960954,1.960954,1.7,0,0.5202,1.960954,13.04636,0.0000000000000001665335,0,0,0.2558331,0.274688,0.2609536,0,0,2.648906,2.169674,0,0.01885488,-0.01885488,3.467165,57.78596,0.2086116,2.157049,0.2046665,1.7,2.425507
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.669855,2.150819,1.851474,0,1.851474,5.223628,87.06029,0.20857,0,0.3771794,1.7,2.622293
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.176283,1.176283,0,-1,0,1.176283,71.49905,0,0,0,0.8410311,1.238193,1.176283,0,0,0.818381,3.817146,0,0.3971614,-0.3971614,4.804983,80.08289,0.20857,1.293911,0.6728249,0,4.658177
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,1.259671,3.419985,1.253666,0,1.253666,5.994315,99.90505,0.2084242,0,1.002933,0,4.673651
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.32732,0,0,1.333325,0,0,0,0,0.006005085,4.548285,0.006005085,0,0.006005085,6.000012,100,0.2084235,0,1.06666,0,5.881609
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084235,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2187268,0.2187268,0,0,0,0.2187268,651.3723,1.194487,0,0,1.424726,0.2302387,0.2187268,0,0,0,4.553689,0,0,0,6.000012,100,0.2084235,0.2405995,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.91457,1.38,0,-1,0,1.38,106.8326,0.02165789,0.5345697,0.7260267,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084235,2.106027,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.8495364,0.8495364,0,0,0,0.8495364,133.8946,0.2432342,0,0,1.137483,0.8942488,0.8495364,0,0,0,4.553689,0,0,0,6.000012,100,0.2084235,0.93449,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.059044,1.059044,0,0,0,1.059044,48.15672,0,0,0,0.5100008,1.114783,1.059044,0,0,0,4.553689,0,0.6047823,-0.6047823,5.362515,89.37508,0.2084235,1.164948,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.206269,2.206269,1.7,0,0.5202,2.206269,10.66582,0,0,0,0.2353168,0.5329146,0.5062689,0,0,0.6719803,3.948907,0,0.2975979,-0.2975979,5.04882,84.14683,0.2084235,2.426896,0.1882534,1.7,4.184224
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.629688,2.629688,1.7,0,0.5202,2.629688,0,0,0,0,0,0.9786185,0.9296876,0,0,1.002645,3.651309,0,0.9786185,-0.9786185,4.017265,66.95429,0.2084235,2.892656,0,1.7,3.651309
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6354067,0.6354067,0,-1,0,0.6354067,0,0,0,0,0,0.6688492,0.6354067,0,0,2.089998,2.67269,0,0.6688492,-0.6688492,3.312236,55.20383,0.2084235,0.6989474,0,0,2.67269
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7775788,0.7775788,0,-1,0,0.7775788,0,0,0,0,0,0.818504,0.7775788,0,0,2.833164,2.003841,0,0.818504,-0.818504,2.449457,40.82421,0.2084235,0.8553367,0,0,2.003841
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6669989,0.6669989,0,-1,0,0.6669989,0,0,0,0,0,0.7021041,0.6669989,0,0,3.742613,1.185337,0,0.7021041,-0.7021041,1.709375,28.48952,0.2084235,0.7336988,0,0,1.185337
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1415513,0.1415513,0,-1,0,0.1415513,0,0,0.00000000000000002775558,0,0,0.1490013,0.1415513,0,0,4.522729,0.4832329,0,0.1490013,-0.1490013,1.552313,25.87184,0.2084235,0.1557064,0,0,0.4832329
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3225195,0.31752,0,-1,0,0.31752,0,0,0.004999529,0.03725148,0,0.3342316,0.31752,0,0,4.688286,0.3342316,0,0.3342316,-0.3342316,1.200002,20,0.2084235,0.3547715,0,0,0.3342316
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5531991,0,0,-1,0,0,0,0,0.5531991,0.608519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084235,0.608519,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2675379,0,0,-1,0,0,0,0,0.2675379,0.2942917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084235,0.2942917,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2326991,0,0,-1,0,0,0,0,0.2326991,0.255969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084235,0.255969,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1425377,0,0,-1,0,0,0,0,0.1425377,0.1567915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084235,0.1567915,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084235,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06872445,0.06872445,1.521356,0,0.4714302,0.06872445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084485,0.07559688,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07599793,0.07599793,1.52863,0,0.4734159,0.07599793,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2084748,0.08359773,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2084623,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.236185,1.236185,0,0,0,1.236185,27.28845,0,0,0,0.3373358,1.301247,1.236185,0,0,0.6972922,3.926126,0,0.9639117,-0.9639117,4.32245,72.0407,0.2084623,1.359804,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.212494,1.212494,0,-1,0,1.212494,37.52005,0,0.0000000000000002220446,0,0.4549281,1.276309,1.212494,0,0,1.768305,2.962214,0,0.8213809,-0.8213809,3.456639,57.61053,0.2084623,1.333743,0.3639425,0,3.417142
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8748734,0.8748734,0,0,0,0.8748734,25.51195,0,0,0,0.2231973,0.9209194,0.8748734,0,0,2.680951,2.140833,0,0.6977221,-0.6977221,2.721175,45.35283,0.2084623,0.9623607,0.1785578,0,2.364031
