Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.456198,1.443111,0.9732128,0,0.9732128,3.644446,60.74064,0.2083495,0,0.7785702,0,2.416324
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.361787,1.361787,1.7,0,0.5202,1.361787,47.73013,0,0,0,0.6499826,0,0,0.3382132,0.3213026,2.482985,2.319003,0.9712852,0,0.9712852,4.565888,76.09798,0.2083982,1.497965,0.5199861,1.7,2.968985
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.843052,1.843052,1.7,0,0.5202,1.843052,27.04416,0,0,0,0.4984379,0.1505811,0.143052,0,0,1.511699,3.193159,0.3478568,0,0.3478568,4.895894,81.59807,0.2084136,2.027357,0.3987503,1.7,3.691597
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,1.163843,3.506231,0.9430344,0,0.9430344,5.790535,96.50872,0.2083044,0,0.7544275,0,4.449265
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.448603,2.448603,1.7,0,0.5202,2.448603,30.64608,0.0000000000000002220446,0,0,0.7504009,0.7880036,0.7486035,0,0,0.2208083,4.354961,0,0.03760273,-0.03760273,5.750898,95.84811,0.2083044,2.693464,0.6003207,1.7,5.105362
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.01242,2.01242,1.7,0,0.5202,2.01242,18.34778,0,0,0,0.3692345,0.3288635,0.3124203,0,0,0.2625892,4.317358,0.04037102,0,0.04037102,5.789197,96.48643,0.2083062,2.213662,0.2953876,1.7,4.686593
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.120314,1.120314,0,0,0,1.120314,7.732144,0.0000000000000002220446,0,0,0.08662429,1.179278,1.120314,0,0,0.2222181,4.353693,0,1.092653,-1.092653,4.63744,77.2905,0.2083062,1.232345,0.06929943,0,4.440317
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.561521,1.561521,1.7,0,0.5202,1.561521,0,0,0,0,0,0,0,0.1384794,0.1315555,1.436278,3.261039,0.1315555,0,0.1315555,4.762244,79.37057,0.2083143,1.717673,0,1.7,3.261039
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304722,3.379439,0,0,0,4.762244,79.37057,0.2083143,0,0,0,3.379439
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8224325,0.8224325,0,-1,0,0.8224325,0,0,0.0000000000000001110223,0,0,0.8657184,0.8224325,0,0,1.304722,3.379439,0,0.8657184,-0.8657184,3.849697,64.16148,0.2083143,0.9046757,0,0,3.379439
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.144748,1.144748,0,-1,0,1.144748,0,0,0.0000000000000002220446,0,0,1.204998,1.144748,0,0,2.266631,2.513721,0,1.204998,-1.204998,2.579517,42.99187,0.2083143,1.259223,0,0,2.513721
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1036642,0.1036642,0,-1,0,0.1036642,0,0,0.00000000000000001387779,0,0,0.1091202,0.1036642,0,0,3.605518,1.308723,0,0.1091202,-0.1091202,2.464494,41.07483,0.2083143,0.1140306,0,0,1.308723
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3534849,0.3534849,0,-1,0,0.3534849,0,0,0.00000000000000005551115,0,0,0.3720893,0.3534849,0,0,3.726763,1.199602,0,0.3720893,-0.3720893,2.072278,34.5379,0.2083143,0.3888333,0,0,1.199602
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140195,0.8275131,0,0,0,2.072278,34.5379,0.2083143,0,0,0,0.8275131
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2051559,0.2051559,0,-1,0,0.2051559,0,0,0,0,0,0.2159536,0.2051559,0,0,4.140195,0.8275131,0,0.2159536,-0.2159536,1.844643,30.74398,0.2083143,0.2256715,0,0,0.8275131
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05847669,0.05847669,0,-1,0,0.05847669,0,0,0.000000000000000006938894,0,0,0.06155441,0.05847669,0,0,4.380144,0.6115595,0,0.06155441,-0.06155441,1.779759,29.66259,0.2083143,0.06432436,0,0,0.6115595
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2562574,0.2562574,0,-1,0,0.2562574,0,0,0.00000000000000005551115,0,0,0.2697446,0.2562574,0,0,4.448537,0.5500051,0,0.2697446,-0.2697446,1.495423,24.92366,0.2083143,0.2818832,0,0,0.5500051
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2489648,0.2489648,0,-1,0,0.2489648,0,0,0.00000000000000005551115,0.007613823,0,0.2620682,0.2489648,0,0,4.748254,0.2802605,0,0.2620682,-0.2620682,1.219179,20.3196,0.2083143,0.2738613,0,0,0.2802605
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07176378,0.07176378,1.524395,0,0.4722599,0.07176378,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.039441,0.01819227,1.38,0,1.38,2.528362,42.13928,0.2083399,0.07894015,0,1.7,0.01819227
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3385255,0.3385255,1.7,0,0.5202,0.3385255,0,0,0,0,0,0,0,1.361475,1.293401,3.659441,1.260192,1.293401,0,1.293401,3.755389,62.5897,0.2084049,0.3723781,0,1.7,1.260192
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01940423,0.01940423,1.472036,0,0.4579658,0.01940423,1113.055,0,0,0,0.2159798,0,0,1.452632,1.38,2.36604,2.424253,1.59598,0,1.59598,5.269469,87.8243,0.2083966,0.02134465,0.1727838,1.7,2.640233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6573215,0.6573215,0,0,0,0.6573215,69.86157,0,0,0,0.4592152,0.6919174,0.6573215,0,0,0.7700602,3.860635,0,0.2327022,-0.2327022,5.024179,83.73615,0.2083966,0.7230537,0.3673721,0,4.31985
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.088605,1.088605,0,-1,0,1.088605,36.57714,0,0,0,0.3981807,1.1459,1.088605,0,0,1.028618,3.627933,0,0.7477194,-0.7477194,4.236013,70.60008,0.2083966,1.197466,0.3185445,0,4.026113
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.08130894,0.08130894,0,0,0,0.08130894,884.9182,0,0,0,0.7195176,0.08558836,0.08130894,0,0,1.859418,2.880213,0.6339293,0,0.6339293,4.837412,80.62337,0.2083234,0.08943983,0.5756141,0,3.599731
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8029036,0.8029036,0,0,0,0.8029036,136.7505,0,0,0,1.097975,0.8451617,0.8029036,0,0,1.225488,3.450749,0.2528134,0,0.2528134,5.077251,84.62069,0.2082943,0.883194,0.8783801,0,4.548725
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.679632,1.679632,1.225023,0,0.3905312,1.679632,86.40052,0,0,0,1.451211,0.478536,0.4546092,0,0,0.9726749,3.678282,0.9726749,0,0.9726749,6.000012,100,0.2083164,1.847595,1.160969,1.7,5.129492
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.620464,1.620464,0.4640198,0,0.1827774,1.620464,75.12106,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2083164,1.782511,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.216274,1.216274,0,-1,0,1.216274,72.51212,0,0,0,0.8819464,1.280289,1.216274,0,0,0,4.553689,0,0.3983425,-0.3983425,5.580122,93.00185,0.2083164,1.337902,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7029419,0.7029419,0,0,0,0.7029419,131.4674,0,0,0,0.9241394,0.7399389,0.7029419,0,0,0.4426028,4.155346,0.1842005,0,0.1842005,5.75487,95.91431,0.2082952,0.7732361,0.7393115,0,5.079486
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.04897586,0,0,0.3073781,0,0,0,0,0.2584023,4.321127,0.2584023,0,0.2584023,6.000012,100,0.2082654,0,0.2459025,0,4.628505
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082654,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.698511,1.698511,1.698511,0,0.5197934,1.698511,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082654,1.868362,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.8949544,0.8949544,0,-1,0,0.8949544,0,0,0.0000000000000001110223,0,0,0.9420573,0.8949544,0,0,0,4.553689,0,0.9420573,-0.9420573,5.006996,83.44978,0.2082654,0.9844499,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.458795,1.38,0,-1,0,1.38,0,0,0.07879495,0.2246744,0,1.452632,1.38,0,0,1.04673,3.611632,0,1.452632,-1.452632,3.475788,57.92969,0.2082654,1.604674,0,0,3.611632
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8866844,0.8866844,0,-1,0,0.8866844,0,0,0,0,0,0.9333519,0.8866844,0,0,2.660765,2.159,0,0.9333519,-0.9333519,2.491949,41.5324,0.2082654,0.9753528,0,0,2.159
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2249835,0.2249835,0,-1,0,0.2249835,0,0,0.00000000000000002775558,0,0,0.2368247,0.2249835,0,0,3.697823,1.225648,0,0.2368247,-0.2368247,2.242314,37.37182,0.2082654,0.2474818,0,0,1.225648
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08638573,0.08638573,0,-1,0,0.08638573,0,0,0,0,0,0.09093235,0.08638573,0,0,3.960962,0.9888234,0,0.09093235,-0.09093235,2.146463,35.77431,0.2082654,0.09502431,0,0,0.9888234
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5611244,0.5611244,0,-1,0,0.5611244,0,0,0,0,0,0.5906573,0.5611244,0,0,4.061997,0.897891,0,0.5906573,-0.5906573,1.523855,25.39754,0.2082654,0.6172369,0,0,0.897891
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.247724,0.247724,0,-1,0,0.247724,0,0,0.00000000000000002775558,0,0,0.2607621,0.247724,0,0,4.718284,0.3072338,0,0.2607621,-0.2607621,1.248988,20.81642,0.2082654,0.2724964,0,0,0.3072338
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.24469,0.04414813,0,-1,0,0.04414813,0,0,0.2005419,0.2250109,0,0.04647171,0.04414813,0,0,5.008019,0.04647171,0,0.04647171,-0.04647171,1.200002,20,0.2082654,0.269159,0,0,0.04647171
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3319066,0,0,-1,0,0,0,0,0.3319066,0.3650973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082654,0.3650973,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5897685,0,0,-1,0,0,0,0,0.5897685,0.6487454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082654,0.6487454,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3419391,0.3419391,1.7,0,0.5202,0.3419391,0,0,0,0,0,0,0,1.358061,1.290158,5.059654,0,1.290158,0,1.290158,2.423954,40.39915,0.2083307,0.376133,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.769496,1.161142,1.38,0,1.38,3.733137,62.21882,0.2083441,0,0,1.7,1.161142
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.026052,2.026052,1.7,0,0.5202,2.026052,26.39193,0,0,0,0.5347143,0.343213,0.3260523,0,0,2.389497,2.403142,0.1915013,0,0.1915013,3.914811,65.24671,0.2083525,2.228657,0.4277714,1.7,2.937856
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.499862,2.499862,1.7,0,0.5202,2.499862,41.72598,0,0,0,1.043092,0.8419603,0.7998623,0,0,2.197995,2.575493,0.2011316,0,0.2011316,4.105621,68.42688,0.2083614,2.749849,0.8344736,1.7,3.618585
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.646796,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.2667961,0.4314757,1.441147,1.452632,1.38,0,0,1.996863,2.756512,0,0.01148463,-0.01148463,4.093515,68.22511,0.2083614,1.811476,1.152918,0,4.197659
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.07332,1.07332,0,0,0,1.07332,146.5552,0,0,0,1.573005,1.12981,1.07332,0,0,2.009624,2.745027,0.4431953,0,0.4431953,4.513967,75.23264,0.2083104,1.180652,1.258404,0,4.318033
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.5597,1.5597,1.7,0,0.5202,1.5597,86.29081,0,0,0,1.345878,0,0,0.1403002,0.1332852,1.566429,3.143903,1.479163,0,1.479163,5.917224,98.6202,0.2083538,1.71567,1.076702,1.7,4.48978
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.061303,2.061303,0.8390378,0,0.2851573,2.061303,66.65014,0.0000000000000001249001,0,0,1.373862,1.286595,1.222266,0,0,0.08726618,4.475149,0.08726618,0,0.08726618,6.000012,100,0.2083576,2.267434,1.099089,1.7,5.849011
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4363326,0.4363326,0,0,0,0.4363326,336.3932,1.008496,0,0,1.467793,0.4592975,0.4363326,0,0,0,4.553689,0,0,0,6.000012,100,0.2083576,0.4799659,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.625783,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.2457829,0.4083612,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.2083576,1.788361,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2083076,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.607012,0.607012,0,0,0,0.607012,94.68333,0,0,0,0.5747393,0.6389601,0.607012,0,0,0,4.553689,0,0.06422079,-0.06422079,5.932317,98.87176,0.2083076,0.6677132,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.530212,1.530212,1.284196,0,0.4066854,1.530212,21.58661,0.00000000000000004163336,0,0,0.3303208,0.2589644,0.2460162,0,0,0.07135643,4.489468,0.07135643,0,0.07135643,6.000012,100,0.2083108,1.683233,0.2642567,1.7,4.819789
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.367886,1.367886,1.367886,0,0.4295328,1.367886,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083108,1.504674,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.400544,1.38,0,-1,0,1.38,0,0,0.02054362,0.160598,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2083108,1.540598,0,0,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9139819,0.9139819,0,-1,0,0.9139819,0,0,0.0000000000000001110223,0,0,0.9620862,0.9139819,0,0,1.614035,3.101057,0,0.9620862,-0.9620862,3.454676,57.57782,0.2083108,1.00538,0,0,3.101057
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.395101,1.38,0,-1,0,1.38,0,0,0.01510106,0.1546112,0,1.452632,1.38,0,0,2.68302,2.138971,0,1.452632,-1.452632,1.923468,32.05773,0.2083108,1.534611,0,0,2.138971
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4888596,0.4888596,0,-1,0,0.4888596,0,0,0.00000000000000005551115,0,0,0.514589,0.4888596,0,0,4.297055,0.6863396,0,0.514589,-0.514589,1.381043,23.01734,0.2083108,0.5377455,0,0,0.6863396
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3653494,0.1631631,0,-1,0,0.1631631,0,0,0.2021864,0.2387213,0,0.1717506,0.1631631,0,0,4.86882,0.1717506,0,0.1717506,-0.1717506,1.200002,20,0.2083108,0.4018844,0,0,0.1717506
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083108,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6175342,0,0,-1,0,0,0,0,0.6175342,0.6792876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083108,0.6792876,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083108,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3022585,0,0,-1,0,0,0,0,0.3022585,0.3324843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083108,0.3324843,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4087586,0,0,-1,0,0,0,0,0.4087586,0.4496345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2083108,0.4496345,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1815611,0.1815611,1.634193,0,0.5022346,0.1815611,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083545,0.1997173,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2083678,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.930024,1.930024,1.7,0,0.5202,1.930024,24.94107,0,0,0,0.4813685,0.24213,0.2300235,0,0,2.299654,2.484,0.2392385,0,0.2392385,4.04533,67.42203,0.2083783,2.123026,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.461563,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.3815629,0.7277192,1.094658,1.452632,1.38,0,0,2.060416,2.699315,0,0.3579741,-0.3579741,3.667992,61.13308,0.2083783,3.807719,0.875726,1.7,3.793972
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7580317,0.7580317,0,-1,0,0.7580317,190.0839,0,0,0,1.440896,0.797928,0.7580317,0,0,2.458165,2.341341,0.6429681,0,0.6429681,4.277965,71.29928,0.2083046,0.8338348,1.152717,0,3.782237
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9177566,0.9177566,0,0,0,0.9177566,171.0802,0,0,0,1.5701,0.9660596,0.9177566,0,0,1.815197,2.920012,0.6040406,0,0.6040406,4.851008,80.84998,0.2082353,1.009532,1.25608,0,4.490112
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4844467,0.4844467,0,0,0,0.4844467,386.4167,0.150883,0,0,1.871983,0.5099438,0.4844467,0,0,1.211156,3.463648,1.211156,0,1.211156,6.000012,100,0.2080966,0.5328913,1.497586,0,5.335631
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.334095,2.334095,0.9540955,0,0.3165681,2.334095,87.62458,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2080966,2.567505,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6174958,0.6174958,0,0,0,0.6174958,321.719,1.336606,0,0,1.986601,0.6499956,0.6174958,0,0,0,4.553689,0,0,0,6.000012,100,0.2080966,0.6792454,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6262834,0.6262834,0,-1,0,0.6262834,270.2535,1.033307,0,0,1.692553,0.6592457,0.6262834,0,0,0,4.553689,0,0,0,6.000012,100,0.2080966,0.6889117,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.166876,1.166876,0,0,0,1.166876,112.9007,0.08912032,0,0,1.31741,1.22829,1.166876,0,0,0,4.553689,0,0,0,6.000012,100,0.2080966,1.283563,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6982834,0.6982834,0,0,0,0.6982834,116.157,0.07607007,0,0,0.8111052,0.7350351,0.6982834,0,0,0,4.553689,0,0,0,6.000012,100,0.2080966,0.7681117,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.11616,1.11616,0,0,0,1.11616,28.01076,0,0,0,0.312645,1.174906,1.11616,0,0,0,4.553689,0,0.8622605,-0.8622605,5.09111,84.85165,0.2080966,1.227776,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2655972,0.2655972,0,0,0,0.2655972,0,0,0,0,0,0.279576,0.2655972,0,0,0.9580672,3.691428,0,0.279576,-0.279576,4.796411,79.94002,0.2080966,0.2921569,0,0,3.691428
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.093112,1.093112,0,-1,0,1.093112,0,0,0.0000000000000002220446,0,0,1.150644,1.093112,0,0,1.268707,3.411852,0,1.150644,-1.150644,3.583525,59.7253,0.2080966,1.202423,0,0,3.411852
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6193869,0.6193869,0,-1,0,0.6193869,0,0,0.0000000000000001110223,0,0,0.6519862,0.6193869,0,0,2.547201,2.261208,0,0.6519862,-0.6519862,2.896271,48.27109,0.2080966,0.6813256,0,0,2.261208
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.049177,1.38,0,-1,0,1.38,0,0,0.6691774,0.8740952,0,1.452632,1.38,0,0,3.27163,1.609222,0,1.452632,-1.452632,1.365063,22.75101,0.2080966,2.254095,0,0,1.609222
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4755109,0.1487607,0,-1,0,0.1487607,0,0,0.3267501,0.3743012,0,0.1565903,0.1487607,0,0,4.885665,0.1565903,0,0.1565903,-0.1565903,1.200002,20,0.2080966,0.523062,0,0,0.1565903
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2579003,0,0,-1,0,0,0,0,0.2579003,0.2836904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0.2836904,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.448684,0,0,-1,0,0,0,0,0.448684,0.4935524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0.4935524,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4960521,0,0,-1,0,0,0,0,0.4960521,0.5456573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0.5456573,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.509812,0,0,-1,0,0,0,0,0.509812,0.5607932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0.5607932,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080966,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1695938,0.1695938,1.622225,0,0.4989675,0.1695938,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081384,0.1865532,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1683632,0.1683632,1.620995,0,0.4986316,0.1683632,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2081799,0.1851995,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.08525712,0.08525712,1.537889,0,0.4759436,0.08525712,713.7136,0,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.208138,0.09378283,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.912603,1.912603,1.123197,0,0.3627329,1.912603,59.71529,0,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2081516,2.103864,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.60973,1.38,0,-1,0,1.38,111.5205,0.08635183,0.2297299,0.3907028,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.770703,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.25309,1.25309,0,0,0,1.25309,150.4066,0.5656875,0,0,1.88473,1.319042,1.25309,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.378399,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3107288,0.3107288,0,0,0,0.3107288,647.7426,1.68564,0,0,2.012722,0.3270829,0.3107288,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,0.3418016,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.390638,1.390638,0.425,0,0.172125,1.390638,137.8176,0.9000823,0,0,1.916544,1.016461,0.9656384,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.529702,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.015685,2.015685,0.6356845,0,0.2296419,2.015685,87.08428,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,2.217253,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.635258,1.635258,0.5614477,0,0.2093752,1.635258,69.12222,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.798784,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.392763,1.392763,0.8394095,0,0.2852588,1.392763,41.82172,0.0000000000000001110223,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.532039,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.659655,1.659655,1.413167,0,0.4418947,1.659655,15.63342,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2081516,1.825621,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.386738,3.08,1.7,0,0.5202,3.08,0,0,1.306738,1.745412,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2081516,4.825412,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.376191,0.376191,0,-1,0,0.376191,0,0,0.00000000000000005551115,0,0,0.3959905,0.376191,0,0,1.614035,3.101057,0,0.3959905,-0.3959905,4.051393,67.52309,0.2081516,0.41381,0,0,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.011277,1.011277,0,-1,0,1.011277,0,0,0.0000000000000002220446,0,0,1.064502,1.011277,0,0,2.054024,2.705067,0,1.064502,-1.064502,2.92931,48.82173,0.2081516,1.112404,0,0,2.705067
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.730596,0.730596,0,-1,0,0.730596,0,0,0,0,0,0.7690485,0.730596,0,0,3.236804,1.640565,0,0.7690485,-0.7690485,2.118662,35.31096,0.2081516,0.8036556,0,0,1.640565
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.244227,0.244227,0,-1,0,0.244227,0,0,0,0,0,0.2570811,0.244227,0,0,4.091302,0.8715166,0,0.2570811,-0.2570811,1.847674,30.79451,0.2081516,0.2686497,0,0,0.8715166
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1907391,0.1907391,0,-1,0,0.1907391,0,0,0,0,0,0.200778,0.1907391,0,0,4.376948,0.6144356,0,0.200778,-0.200778,1.636036,27.26721,0.2081516,0.2098131,0,0,0.6144356
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2082499,0.2082499,0,-1,0,0.2082499,0,0,0.00000000000000002775558,0,0,0.2192104,0.2082499,0,0,4.600035,0.4136575,0,0.2192104,-0.2192104,1.404968,23.41608,0.2081516,0.2290749,0,0,0.4136575
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4440137,0.1847248,0,-1,0,0.1847248,0,0,0.2592889,0.3036903,0,0.1944471,0.1847248,0,0,4.843602,0.1944471,0,0.1944471,-0.1944471,1.200002,20,0.2081516,0.4884151,0,0,0.1944471
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.206672,0,0,-1,0,0,0,0,0.206672,0.2273392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081516,0.2273392,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1231758,0,0,-1,0,0,0,0,0.1231758,0.1354934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081516,0.1354934,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081516,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2964485,0.2964485,1.7,0,0.5202,0.2964485,0,0,0,0,0,0,0,1.403551,1.333374,5.059654,0,1.333374,0,1.333374,2.464952,41.08245,0.2082115,0.3260934,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3191258,0.3191258,1.7,0,0.5202,0.3191258,0,0,0,0,0,0,0,1.380874,1.311831,3.72628,1.200037,1.311831,0,1.311831,3.709464,61.82427,0.2082737,0.3510384,0,1.7,1.200037
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7570894,0.7570894,1.7,0,0.5202,0.7570894,60.73011,0,0,0,0.4597812,0,0,0.9429106,0.8957651,2.41445,2.380684,1.355546,0,1.355546,4.995448,83.25729,0.2083309,0.8327983,0.367825,1.7,2.840465
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.547131,1.547131,1.7,0,0.5202,1.547131,48.94684,0,0,0,0.7572718,0,0,0.1528689,0.1452255,1.058904,3.600676,0.9024972,0,0.9024972,5.851632,97.527,0.2083727,1.701844,0.6058174,1.7,4.357947
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3922722,0.3922722,0,-1,0,0.3922722,287.9744,0.5603191,0,0,1.129644,0.4129181,0.3922722,0,0,0.1564065,4.412923,0.1564065,0,0.1564065,6.000012,100,0.2083549,0.4314994,0.9037149,0,5.542567
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.536669,1.536669,0.425,0,0.172125,1.536669,107.0385,0.4746493,0,0,1.644827,1.170178,1.111669,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,1.690336,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3606041,0.3606041,0,0,0,0.3606041,476.1847,1.337558,0,0,1.717142,0.3795832,0.3606041,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,0.3966645,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.625147,1.625147,0.425,0,0.172125,1.625147,99.66045,0.3563162,0,0,1.619629,1.263313,1.200147,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,1.787662,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4166103,0.4166103,0,-1,0,0.4166103,395.3105,1.208367,0,0,1.646904,0.4385372,0.4166103,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,0.4582713,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.13926,1.13926,0,0,0,1.13926,109.6977,0.05052133,0,0,1.249743,1.199221,1.13926,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,1.253186,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083549,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5804179,0.5804179,0,0,0,0.5804179,57.48926,0,0,0,0.3336779,0.6109661,0.5804179,0,0,0,4.553689,0,0.2772883,-0.2772883,5.707725,95.12856,0.2083549,0.6384596,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.75648,1.75648,1.7,0,0.5202,1.75648,0,0,0,0,0,0.05945289,0.05648025,0,0,0.308098,4.276401,0,0.05945289,-0.05945289,5.645056,94.08408,0.2083549,1.932128,0,1.7,4.276401
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.499593,1.38,0,-1,0,1.38,0,0,1.119593,1.369552,0,1.452632,1.38,0,0,0.3741568,4.216948,0,1.452632,-1.452632,4.113848,68.56399,0.2083549,2.749552,0,0,4.216948
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5612561,0.5612561,0,-1,0,0.5612561,0,0,0,0,0,0.5907959,0.5612561,0,0,1.988192,2.764316,0,0.5907959,-0.5907959,3.491094,58.18478,0.2083549,0.6173817,0,0,2.764316
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644632,2.17352,0,0,0,3.491094,58.18478,0.2083549,0,0,0,2.17352
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2871185,0.2871185,0,-1,0,0.2871185,0,0,0.00000000000000005551115,0,0,0.30223,0.2871185,0,0,2.644632,2.17352,0,0.30223,-0.30223,3.172516,52.87515,0.2083549,0.3158304,0,0,2.17352
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.351732,0.351732,0,-1,0,0.351732,0,0,0.00000000000000005551115,0,0,0.3702441,0.351732,0,0,2.980443,1.87129,0,0.3702441,-0.3702441,2.782244,46.37064,0.2083549,0.3869051,0,0,1.87129
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3086032,0.3086032,0,-1,0,0.3086032,0,0,0,0,0,0.3248455,0.3086032,0,0,3.391825,1.501046,0,0.3248455,-0.3248455,2.439827,40.6637,0.2083549,0.3394635,0,0,1.501046
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5176076,0.5176076,0,-1,0,0.5176076,0,0,0,0,0,0.5448501,0.5176076,0,0,3.752765,1.176201,0,0.5448501,-0.5448501,1.865504,31.09168,0.2083549,0.5693683,0,0,1.176201
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.358154,0.6313506,0,0,0,1.865504,31.09168,0.2083549,0,0,0,0.6313506
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3081551,0.3081551,0,-1,0,0.3081551,0,0,0,0,0,0.3243738,0.3081551,0,0,4.358154,0.6313506,0,0.3243738,-0.3243738,1.523584,25.39302,0.2083549,0.3389706,0,0,0.6313506
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08785861,0.08785861,0,-1,0,0.08785861,0,0,0,0,0,0.09248275,0.08785861,0,0,4.718569,0.3069769,0,0.09248275,-0.09248275,1.426099,23.76827,0.2083549,0.09664447,0,0,0.3069769
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07242011,0.07242011,0,0,0,0.07242011,0,0,0.00000000000000001387779,0,0,0.07623169,0.07242011,0,0,4.821328,0.2144941,0,0.07623169,-0.07623169,1.345744,22.42902,0.2083549,0.07966211,0,0,0.2144941
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3478826,0.3478826,1.7,0,0.5202,0.3478826,0,0,0,0,0,0,0,1.352117,1.284512,4.906029,0.1382625,1.284512,0,1.284512,2.564338,42.73889,0.20842,0.3826709,0,1.7,0.1382625
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.588207,1.588207,1.7,0,0.5202,1.588207,24.74615,0,0,0,0.39302,0,0,0.1117935,0.1062038,3.621518,1.294323,0.4992238,0,0.4992238,3.037944,50.63229,0.2084436,1.747027,0.314416,1.7,1.687343
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8212216,0.8212216,1.7,0,0.5202,0.8212216,87.38718,0,0,0,0.7176424,0,0,0.8787783,0.8348394,3.122294,1.743624,1.552482,0,1.552482,4.510757,75.17914,0.208478,0.9033439,0.574114,1.7,2.461267
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7241766,0.7241766,0,-1,0,0.7241766,181.5981,0,0,0,1.315091,0.7622912,0.7241766,0,0,1.569812,3.140858,0.5527997,0,0.5527997,5.035189,83.91965,0.2084151,0.7965943,1.052073,0,4.455949
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9426338,0.9426338,0,0,0,0.9426338,111.6736,0,0,0,1.052673,0.9922462,0.9426338,0,0,1.017013,3.638378,0.06042696,0,0.06042696,5.092515,84.87508,0.2084083,1.036897,0.8421385,0,4.691051
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2251454,0.2251454,0,0,0,0.2251454,700.5999,0.3837878,0,0,1.577369,0.2369952,0.2251454,0,0,0.9565856,3.692762,0.9565856,0,0.9565856,6.000012,100,0.2082995,0.24766,1.261895,0,5.270131
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.564314,1.564314,0.425,0,0.172125,1.564314,97.79704,0.3305749,0,0,1.529853,1.199278,1.139314,0,0,0,4.553689,0,0,0,6.000012,100,0.2082995,1.720746,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.006143,1.006143,0,0,0,1.006143,173.2637,0.684182,0,0,1.74328,1.059098,1.006143,0,0,0,4.553689,0,0,0,6.000012,100,0.2082995,1.106757,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8118408,0.8118408,0,-1,0,0.8118408,187.5409,0.6679646,0,0,1.522534,0.8545693,0.8118408,0,0,0,4.553689,0,0,0,6.000012,100,0.2082995,0.8930249,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.436477,1.436477,0.425,0,0.172125,1.436477,92.07768,0.2579621,0,0,1.322675,1.064713,1.011477,0,0,0,4.553689,0,0,0,6.000012,100,0.2082995,1.580125,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8073196,0.8073196,0,0,0,0.8073196,110.9534,0.04593823,0,0,0.8957484,0.8498101,0.8073196,0,0,0,4.553689,0,0,0,6.000012,100,0.2082995,0.8880516,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.50269,0.50269,0,0,0,0.50269,54.49927,0,0,0,0.2739624,0.5291473,0.50269,0,0,0,4.553689,0,0.2551849,-0.2551849,5.731023,95.51687,0.2082995,0.552959,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7312922,0.7312922,0,0,0,0.7312922,0,0,0.0000000000000001110223,0,0,0.7697813,0.7312922,0,0,0.2835388,4.298504,0,0.7697813,-0.7697813,4.919603,81.99322,0.2082995,0.8044214,0,0,4.298504
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.71575,1.38,0,-1,0,1.38,0,0,1.33575,1.607325,0,1.452632,1.38,0,0,1.138851,3.528723,0,1.452632,-1.452632,3.388395,56.47313,0.2082995,2.987325,0,0,3.528723
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.091532,1.38,0,-1,0,1.38,0,0,0.7115324,0.9206856,0,1.452632,1.38,0,0,2.752887,2.076091,0,1.452632,-1.452632,1.857186,30.95304,0.2082995,2.300686,0,0,2.076091
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5202702,0.5202702,0,-1,0,0.5202702,0,0,0.0000000000000001110223,0,0,0.5476529,0.5202702,0,0,4.366921,0.6234595,0,0.5476529,-0.5476529,1.27991,21.33178,0.2082995,0.5722973,0,0,0.6234595
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2272184,0.07201631,0,-1,0,0.07201631,0,0,0.1552021,0.1779239,0,0.07580664,0.07201631,0,0,4.975425,0.07580664,0,0.07580664,-0.07580664,1.200002,20,0.2082995,0.2499402,0,0,0.07580664
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3432685,0,0,-1,0,0,0,0,0.3432685,0.3775954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0.3775954,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4981545,0,0,-1,0,0,0,0,0.4981545,0.5479699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0.5479699,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1026162,0,0,-1,0,0,0,0,0.1026162,0.1128779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0.1128779,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5296523,0,0,-1,0,0,0,0,0.5296523,0.5826176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0.5826176,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3553028,0,0,-1,0,0,0,0,0.3553028,0.3908331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082995,0.3908331,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2530306,0.2530306,1.7,0,0.5202,0.2530306,0,0,0,0,0,0,0,1.446969,1.374621,5.059654,0,1.374621,0,1.374621,2.504082,41.73462,0.2083543,0.2783337,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5089693,0.5089693,1.7,0,0.5202,0.5089693,0,0,0,0,0,0,0,1.191031,1.131479,3.685034,1.237159,1.131479,0,1.131479,3.577498,59.62484,0.2084226,0.5598662,0,1.7,1.237159
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.826284,1.826284,1.7,0,0.5202,1.826284,4.153075,0.0000000000000001110223,0,0,0.07584693,0.13293,0.1262835,0,0,2.553554,2.25549,0,0.05708311,-0.05708311,3.517327,58.622,0.2084226,2.008912,0.06067754,1.7,2.331337
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.9984429,0.9984429,1.7,0,0.5202,0.9984429,34.23655,0,0,0,0.3418324,0,0,0.7015571,0.6664792,2.61698,2.198407,1.008312,0,1.008312,4.473895,74.56477,0.2084777,1.098287,0.2734659,1.7,2.540239
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.608668,3.105887,0.6154496,0,0.6154496,5.057762,84.29586,0.2084079,0,0.4923597,0,3.721337
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.882436,1.882436,1.7,0,0.5202,1.882436,38.9623,0,0,0,0.7334403,0.192038,0.1824361,0,0,0.9932188,3.659792,0.5414023,0,0.5414023,5.571381,92.85617,0.2084314,2.07068,0.5867523,1.7,4.393232
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.293749,1.293749,0.6793062,0,0.2415506,1.293749,84.91587,0,0,0,1.098598,0.6467816,0.6144425,0,0,0.4518164,4.147054,0.4518164,0,0.4518164,6.000012,100,0.2084221,1.423124,0.8788784,1.7,5.245652
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084221,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8718948,0.8718948,0,0,0,0.8718948,111.7699,0.05673157,0,0,0.9745156,0.917784,0.8718948,0,0,0,4.553689,0,0,0,6.000012,100,0.2084221,0.9590843,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.523054,1.38,0,-1,0,1.38,82.16868,0,0.1430543,0.2953597,1.133928,1.452632,1.38,0,0,0,4.553689,0,0.3187039,-0.3187039,5.664069,94.40096,0.2084221,1.67536,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.371651,1.371651,0.9673803,0,0.3201948,1.371651,56.84123,0.0000000000000001665335,0,0,0.7796631,0.4255477,0.4042704,0,0,0.3541154,4.234985,0.3541154,0,0.3541154,6.000012,100,0.2084375,1.508816,0.6237305,1.7,5.014648
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.643128,1.643128,1.114302,0,0.3603044,1.643128,33.87799,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2084375,1.807441,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.732912,2.732912,1.7,0,0.5202,2.732912,7.621764,0,0,0,0.2082961,1.087275,1.032912,0,0,0,4.553689,0,0.8789792,-0.8789792,5.073486,84.55794,0.2084375,3.006203,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.617505,2.617505,1.7,0,0.5202,2.617505,0,0,0,0,0,0.9657944,0.9175047,0,0,0.9766436,3.67471,0,0.9657944,-0.9657944,4.05545,67.5907,0.2084375,2.879255,0,1.7,3.67471
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.579711,1.38,0,-1,0,1.38,0,0,2.199712,2.557683,0,1.452632,1.38,0,0,2.049748,2.708915,0,1.452632,-1.452632,2.524242,42.07061,0.2084375,3.937683,0,0,2.708915
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9192532,0.9192532,0,-1,0,0.9192532,0,0,0.0000000000000001110223,0,0,0.9676349,0.9192532,0,0,3.663784,1.256284,0,0.9676349,-0.9676349,1.504265,25.07103,0.2084375,1.011178,0,0,1.256284
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.150463,0.2742164,0,-1,0,0.2742164,0,0,0.8762469,0.9912933,0,0.2886488,0.2742164,0,0,4.738934,0.2886488,0,0.2886488,-0.2886488,1.200002,20,0.2084375,1.26551,0,0,0.2886488
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3934171,0,0,-1,0,0,0,0,0.3934171,0.4327588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0.4327588,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1423833,0,0,-1,0,0,0,0,0.1423833,0.1566217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0.1566217,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1129884,0,0,-1,0,0,0,0,0.1129884,0.1242872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0.1242872,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1361082,0,0,-1,0,0,0,0,0.1361082,0.1497191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0.1497191,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1250525,0,0,-1,0,0,0,0,0.1250525,0.1375577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0.1375577,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3433666,0.3433666,1.7,0,0.5202,0.3433666,0,0,0,0,0,0,0,1.356633,1.288802,5.059654,0,1.288802,0,1.288802,2.422667,40.3777,0.2085017,0.3777032,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.311892,1.311892,1.7,0,0.5202,1.311892,21.51749,0,0,0,0.2822863,0,0,0.3881078,0.3687024,3.770853,1.159922,0.6509888,0,0.6509888,3.040249,50.67072,0.2085361,1.443081,0.2258291,1.7,1.442208
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.09418,1.09418,1.7,0,0.5202,1.09418,78.25965,0,0,0,0.8563015,0,0,0.6058198,0.5755288,3.119864,1.745811,1.43183,0,1.43183,4.398603,73.3099,0.2085839,1.203598,0.6850412,1.7,2.602113
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5870934,0.5870934,0,-1,0,0.5870934,234.4189,0,0,0,1.376258,0.6179931,0.5870934,0,0,1.688033,3.034459,0.7582646,0,0.7582646,5.117956,85.2991,0.2084981,0.6458027,1.101006,0,4.410717
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7468627,0.7468627,0,0,0,0.7468627,206.7372,0,0,0,1.544043,0.7861713,0.7468627,0,0,0.9297689,3.716897,0.7578717,0,0.7578717,5.836936,97.28207,0.2084124,0.8215489,1.235234,0,5.26094
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.388407,0,0,1.560304,0,0,0,0,0.1718972,4.398982,0.1718972,0,0.1718972,6.000012,100,0.208393,0,1.248243,0,5.959285
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.659456,1.659456,0.425,0,0.172125,1.659456,79.64491,0.02224502,0,0,1.321672,1.299427,1.234456,0,0,0,4.553689,0,0,0,6.000012,100,0.208393,1.825401,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208393,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.17231,1.17231,0,-1,0,1.17231,130.2729,0.2931913,0,0,1.527202,1.234011,1.17231,0,0,0,4.553689,0,0,0,6.000012,100,0.208393,1.289541,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006553171,0.006553171,0,0,0,0.006553171,17795.29,1.159258,0,0,1.166156,0.006898075,0.006553171,0,0,0,4.553689,0,0,0,6.000012,100,0.208393,0.007208488,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7051365,0.7051365,0,0,0,0.7051365,74.49145,0,0,0,0.5252663,0.742249,0.7051365,0,0,0,4.553689,0,0.2169826,-0.2169826,5.771292,96.18801,0.208393,0.7756501,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.000646424,0,0,0.2417382,0,0,0,0,0.2410917,4.336706,0.2410917,0,0.2410917,6.000012,100,0.2083657,0,0.1933905,0,4.578444
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5203127,0.5203127,0,0,0,0.5203127,0,0,0,0,0,0.5476975,0.5203127,0,0,0,4.553689,0,0.5476975,-0.5476975,5.422688,90.37795,0.2083657,0.5723439,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6085528,4.005991,0,0,0,5.422688,90.37795,0.2083657,0,0,0,4.005991
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8526824,0.8526824,0,-1,0,0.8526824,0,0,0,0,0,0.8975604,0.8526824,0,0,0.6085528,4.005991,0,0.8975604,-0.8975604,4.476576,74.60946,0.2083657,0.9379506,0,0,4.005991
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.269179,1.269179,0,-1,0,1.269179,0,0,0.0000000000000002220446,0.01609728,0,1.335978,1.269179,0,0,1.605842,3.108431,0,1.335978,-1.335978,3.068332,51.13876,0.2083657,1.396097,0,0,3.108431
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1976112,0.1976112,0,-1,0,0.1976112,0,0,0,0,0,0.2080118,0.1976112,0,0,3.090262,1.772453,0,0.2080118,-0.2080118,2.849068,47.48437,0.2083657,0.2173723,0,0,1.772453
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1172133,0.1172133,0,-1,0,0.1172133,0,0,0.00000000000000001387779,0,0,0.1233824,0.1172133,0,0,3.321387,1.564441,0,0.1233824,-0.1233824,2.719012,45.31677,0.2083657,0.1289346,0,0,1.564441
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1276424,0.1276424,0,-1,0,0.1276424,0,0,0.00000000000000002775558,0,0,0.1343605,0.1276424,0,0,3.458478,1.441059,0,0.1343605,-0.1343605,2.577383,42.9563,0.2083657,0.1404067,0,0,1.441059
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09688254,0.09688254,0,-1,0,0.09688254,0,0,0.00000000000000001387779,0,0,0.1019816,0.09688254,0,0,3.607768,1.306698,0,0.1019816,-0.1019816,2.469885,41.16467,0.2083657,0.1065708,0,0,1.306698
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.491621,0.491621,0,-1,0,0.491621,0,0,0.00000000000000005551115,0,0,0.5174958,0.491621,0,0,3.721081,1.204717,0,0.5174958,-0.5174958,1.924397,32.07322,0.2083657,0.540783,0,0,1.204717
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4015714,0.4015714,0,-1,0,0.4015714,0,0,0.00000000000000005551115,0,0,0.4227067,0.4015714,0,0,4.296076,0.6872208,0,0.4227067,-0.4227067,1.478825,24.64703,0.2083657,0.4417285,0,0,0.6872208
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76575,0.2645141,0,0,0,1.478825,24.64703,0.2083657,0,0,0,0.2645141
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76575,0.2645141,0,0,0,1.478825,24.64703,0.2083657,0,0,0,0.2645141
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.0972017,0.0972017,0,0,0,0.0972017,0,0,0.00000000000000001387779,0,0,0.1023176,0.0972017,0,0,4.76575,0.2645141,0,0.1023176,-0.1023176,1.370973,22.84949,0.2083657,0.1069219,0,0,0.2645141
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.593787,1.997793,1.7,0,0.5202,1.997793,7.571846,0,1.595994,2.070338,0.1512698,0.3134663,0.297793,0,0,4.879436,0.1621965,0,0.1621965,-0.1621965,1.200002,20,0.2083657,3.953166,0.1210159,1.7,0.3134663
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2083275,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.0193051,0.0193051,0,-1,0,0.0193051,2322.958,0,0,0,0.4484493,0.02032116,0.0193051,0,0,3.225298,1.650921,0.4281281,0,0.4281281,3.346383,55.77295,0.2082792,0.02123561,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.665641,1.665641,1.7,0,0.5202,1.665641,34.85107,0,0,0,0.5804937,0,0,0.03435887,0.03264093,2.79717,2.036236,0.6131346,0,0.6131346,3.928054,65.46744,0.2083063,1.832205,0.4643949,1.7,2.616729
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3065305,0.3065305,1.363592,0,0.4283605,0.3065305,384.8972,0,0,0,1.179827,0,0,1.057061,1.004208,2.184036,2.588057,2.184036,0,2.184036,6.000012,100,0.2082142,0.3371836,0.9438619,1.7,3.767884
