Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7112673,0.7112673,0,0,0,0.7112673,154.5083,0.3502644,0,0,1.098967,0.7487024,0.7112673,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,0.782394,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.9195927,0.9195927,0,0,0,0.9195927,178.484,0.6733332,0,0,1.641325,0.9679923,0.9195927,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,1.011552,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3342483,0.3342483,0,0,0,0.3342483,372.6562,0.8937569,0,0,1.245597,0.3518403,0.3342483,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,0.3676731,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7160054,0.7160054,0,0,0,0.7160054,114.5437,0.06644925,0,0,0.8201392,0.7536899,0.7160054,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,0.7876059,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082142,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5562415,0.5562415,0,0,0,0.5562415,0,0,0.0000000000000001110223,0,0,0.5855174,0.5562415,0,0,0,4.553689,0,0.5855174,-0.5855174,5.382823,89.71353,0.2082142,0.6118657,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.177651,1.38,0,-1,0,1.38,0,0,0.7976506,1.015416,0,1.452632,1.38,0,0,0.6505749,3.968172,0,1.452632,-1.452632,3.851614,64.19344,0.2082142,2.395416,0,0,3.968172
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26461,2.51554,0,0,0,3.851614,64.19344,0.2082142,0,0,0,2.51554
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9099107,0.9099107,0,-1,0,0.9099107,0,0,0.0000000000000001110223,0,0,0.9578007,0.9099107,0,0,2.26461,2.51554,0,0.9578007,-0.9578007,2.842004,47.36663,0.2082142,1.000902,0,0,2.51554
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2170906,0.2170906,0,-1,0,0.2170906,0,0,0.00000000000000002775558,0,0,0.2285164,0.2170906,0,0,3.328833,1.557739,0,0.2285164,-0.2285164,2.601126,43.35202,0.2082142,0.2387997,0,0,1.557739
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58274,1.329223,0,0,0,2.601126,43.35202,0.2082142,0,0,0,1.329223
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4290664,0.4290664,0,-1,0,0.4290664,0,0,0.00000000000000005551115,0,0,0.4516489,0.4290664,0,0,3.58274,1.329223,0,0.4516489,-0.4516489,2.125046,35.41737,0.2082142,0.4719731,0,0,1.329223
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4404041,0.4404041,0,-1,0,0.4404041,0,0,0,0,0,0.4635833,0.4404041,0,0,4.084572,0.8775739,0,0.4635833,-0.4635833,1.636387,27.27306,0.2082142,0.4844446,0,0,0.8775739
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.415005,0.3932911,0,-1,0,0.3932911,0,0,0.02171396,0.06321447,0,0.4139906,0.3932911,0,0,4.599665,0.4139906,0,0.4139906,-0.4139906,1.200002,20,0.2082142,0.4565055,0,0,0.4139906
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082142,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082142,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7168238,0.7168238,1.7,0,0.5202,0.7168238,0,0,0,0,0,0,0,0.9831762,0.9340174,5.059654,0,0.9340174,0,0.9340174,2.086089,34.76808,0.2082703,0.7885062,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1145825,0.1145825,1.567214,0,0.4839494,0.1145825,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.125637,0.8406156,1.38,0,1.38,3.395272,56.58775,0.2083022,0.1260407,0,1.7,0.8406156
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.745637,2.082616,1.882381,0,1.882381,5.181056,86.35075,0.2082588,0,0.401905,1.7,2.584997
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1388966,0.1388966,0,0,0,0.1388966,602.165,0,0,0,0.8363866,0.1462069,0.1388966,0,0,0.8632557,3.776759,0.6901797,0,0.6901797,5.835818,97.26344,0.2081813,0.1527863,0.6691093,0,4.613145
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3420163,0.3420163,0,-1,0,0.3420163,448.1273,0.9995754,0,0,1.532669,0.3600172,0.3420163,0,0,0.173076,4.397921,0.173076,0,0.173076,6.000012,100,0.2081619,0.3762179,1.226135,0,5.930589
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.906583,1.906583,0.5265826,0,0.199857,1.906583,87.41316,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081619,2.097241,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081619,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.509377,0.509377,0,0,0,0.509377,196.6208,0.4653547,0,0,1.001541,0.5361863,0.509377,0,0,0,4.553689,0,0,0,6.000012,100,0.2081619,0.5603147,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9659901,0.9659901,0,0,0,0.9659901,113.7822,0.08229283,0,0,1.099125,1.016832,0.9659901,0,0,0,4.553689,0,0,0,6.000012,100,0.2081619,1.062589,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4310139,0.4310139,0,-1,0,0.4310139,273.4748,0.7250155,0,0,1.178714,0.4536988,0.4310139,0,0,0,4.553689,0,0,0,6.000012,100,0.2081619,0.4741153,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.705319,2.705319,1.7,0,0.5202,2.705319,30.73993,0.0000000000000002220446,0,0,0.8316133,1.058231,1.005319,0,0,0,4.553689,0,0.2266176,-0.2266176,5.761136,96.01875,0.2081619,2.975851,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.243331,0.243331,0,0,0,0.243331,149.9175,0,0,0,0.3647957,0.2561379,0.243331,0,0,0.2517974,4.327071,0.1086579,0,0.1086579,5.864218,97.73677,0.2081497,0.2676641,0.2918366,0,4.691867
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.9542314,0.9542314,0,0,0,0.9542314,30.15232,0,0.0000000000000001110223,0,0.2877229,1.004454,0.9542314,0,0,0.1431395,4.424863,0,0.7167312,-0.7167312,5.108717,85.14511,0.2081497,1.049654,0.2301783,0,4.712586
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.757808,1.757808,1.7,0,0.5202,1.757808,0,0,0,0,0,0.06085084,0.0578083,0,0,0.9395075,3.708132,0,0.06085084,-0.06085084,5.044575,84.07607,0.2081497,1.933589,0,1.7,3.708132
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.11434,1.11434,0,-1,0,1.11434,0,0,0,0,0,1.17299,1.11434,0,0,1.00712,3.647281,0,1.17299,-1.17299,3.808135,63.46879,0.2081497,1.225774,0,0,3.647281
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3752195,0.3752195,0,-1,0,0.3752195,0,0,0.00000000000000005551115,0,0,0.3949679,0.3752195,0,0,2.310441,2.474292,0,0.3949679,-0.3949679,3.391802,56.52992,0.2081497,0.4127415,0,0,2.474292
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.054933,1.054933,0,-1,0,1.054933,0,0,0,0,0,1.110455,1.054933,0,0,2.749295,2.079324,0,1.110455,-1.110455,2.221279,37.02125,0.2081497,1.160426,0,0,2.079324
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2963384,0.2963384,0,-1,0,0.2963384,0,0,0,0,0,0.3119351,0.2963384,0,0,3.983134,0.9688685,0,0.3119351,-0.3119351,1.892471,31.54112,0.2081497,0.3259722,0,0,0.9688685
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2971869,0.2971869,0,-1,0,0.2971869,0,0,0.00000000000000005551115,0,0,0.3128283,0.2971869,0,0,4.329729,0.6569334,0,0.3128283,-0.3128283,1.562721,26.0453,0.2081497,0.3269056,0,0,0.6569334
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.677315,0.3441051,0,0,0,1.562721,26.0453,0.2081497,0,0,0,0.3441051
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5191821,0.3268998,0,-1,0,0.3268998,0,0,0.1922824,0.2442006,0,0.3441051,0.3268998,0,0,4.677315,0.3441051,0,0.3441051,-0.3441051,1.200002,20,0.2081497,0.5711004,0,0,0.3441051
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05236768,0,0,-1,0,0,0,0,0.05236768,0.05760445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081497,0.05760445,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03354663,0,0,-1,0,0,0,0,0.03354663,0.0369013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081497,0.0369013,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4927564,0,0,-1,0,0,0,0,0.4927564,0.542032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081497,0.542032,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05011017,0.05011017,1.502742,0,0.4663485,0.05011017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081711,0.05512118,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2081842,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.422203,1.422203,1.7,0,0.5202,1.422203,17.58069,0,0,0,0.2500332,0,0,0.2777968,0.263907,2.299654,2.484,0.5139402,0,0.5139402,4.305935,71.76543,0.2082108,1.564423,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.293025,1.293025,1.7,0,0.5202,1.293025,19.72351,0,0,0,0.2550299,0,0,0.4069751,0.3866263,1.785714,2.946546,0.6416563,0,0.6416563,4.914663,81.91089,0.2082449,1.422327,0.2040239,1.7,3.201576
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.144058,3.524037,0.3110218,0,0.3110218,5.209724,86.82857,0.20821,0,0.2488174,0,3.835058
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.156995,1.156995,0,0,0,1.156995,34.5969,0,0.0000000000000002220446,0,0.4002843,1.217889,1.156995,0,0,0.8330362,3.803957,0,0.8176047,-0.8176047,4.347893,72.46474,0.20821,1.272694,0.3202274,0,4.204241
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.624628,1.624628,1.7,0,0.5202,1.624628,62.77594,0,0,0,1.019876,0,0,0.07537211,0.07160351,1.741486,2.986352,1.091479,0,1.091479,5.383361,89.72251,0.2082581,1.787091,0.8159004,1.7,4.006227
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2959236,0.2959236,0,0,0,0.2959236,364.3759,0.1167689,0,0,1.078274,0.3114985,0.2959236,0,0,0.6500069,3.968683,0.6500069,0,0.6500069,6.000012,100,0.2081854,0.325516,0.8626195,0,5.046957
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.55878,2.55878,1.7,0,0.5202,2.55878,32.36879,0,0,0,0.8282462,0.903979,0.85878,0,0,0,4.553689,0,0.07573283,-0.07573283,5.920183,98.66951,0.2081854,2.814658,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.583458,1.38,0,-1,0,1.38,111.1519,0,0.2034581,0.3618039,1.533897,1.452632,1.38,0,0,0.08414759,4.477956,0.08126511,0,0.08126511,5.997277,99.95442,0.2081763,1.741804,1.227117,0,6.011853
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.138917,1.138917,0,0,0,1.138917,55.04219,0,0.0000000000000002220446,0,0.626885,1.19886,1.138917,0,0,0.002882481,4.551095,0,0.5719753,-0.5719753,5.394362,89.90586,0.2081763,1.252809,0.501508,0,5.177979
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7833701,0.7833701,0,0,0,0.7833701,70.59077,0,0,0,0.5529869,0.8246001,0.7833701,0,0,0.6384106,3.979119,0,0.2716131,-0.2716131,5.108057,85.13412,0.2081763,0.8617071,0.4423895,0,4.532106
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8869396,0.8869396,0,0,0,0.8869396,24.11884,0,0.0000000000000001110223,0,0.2139195,0.9336207,0.8869396,0,0,0.940203,3.707506,0,0.7197012,-0.7197012,4.349425,72.49028,0.2081763,0.9756336,0.1711356,0,3.921426
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.255279,2.255279,1.7,0,0.5202,2.255279,0,0,0,0,0,0.5845042,0.555279,0,0,1.739871,2.987805,0,0.5845042,-0.5845042,3.733304,62.22161,0.2081763,2.480807,0,1.7,2.987805
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5862834,0.5862834,0,-1,0,0.5862834,0,0,0.0000000000000001110223,0,0,0.6171404,0.5862834,0,0,2.38932,2.403301,0,0.6171404,-0.6171404,3.082781,51.37958,0.2081763,0.6449117,0,0,2.403301
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.153013,1.38,0,-1,0,1.38,0,0,0.7730134,0.9883147,0,1.452632,1.38,0,0,3.075032,1.78616,0,1.452632,-1.452632,1.551573,25.85949,0.2081763,2.368315,0,0,1.78616
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09704168,0.09704168,0,-1,0,0.09704168,0,0,0.00000000000000001387779,0,0,0.1021491,0.09704168,0,0,4.689067,0.3335289,0,0.1021491,-0.1021491,1.443898,24.06492,0.2081763,0.1067459,0,0,0.3335289
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1305946,0.1305946,0,-1,0,0.1305946,0,0,0.00000000000000002775558,0,0,0.137468,0.1305946,0,0,4.802566,0.2313798,0,0.137468,-0.137468,1.298994,21.64986,0.2081763,0.1436541,0,0,0.2313798
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955308,0.09391177,0,0,0,1.298994,21.64986,0.2081763,0,0,0,0.09391177
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02592312,0.02592312,0,-1,0,0.02592312,0,0,0.000000000000000003469447,0,0,0.0272875,0.02592312,0,0,4.955308,0.09391177,0,0.0272875,-0.0272875,1.270231,21.17047,0.2081763,0.02851544,0,0,0.09391177
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3473631,0.06329306,0,-1,0,0.06329306,0,0,0.28407,0.3188063,0,0.06662428,0.06329306,0,0,4.985627,0.06662428,0,0.06662428,-0.06662428,1.200002,20,0.2081763,0.3820994,0,0,0.06662428
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1320381,0,0,-1,0,0,0,0,0.1320381,0.1452419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081763,0.1452419,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2109567,0,0,-1,0,0,0,0,0.2109567,0.2320524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081763,0.2320524,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3017833,0,0,-1,0,0,0,0,0.3017833,0.3319616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081763,0.3319616,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2155233,0.2155233,1.668155,0,0.5115063,0.2155233,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082245,0.2370756,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2082376,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.169231,1.169231,1.7,0,0.5202,1.169231,36.32868,0,0,0,0.4247663,0,0,0.5307687,0.5042303,2.299654,2.484,0.9289965,0,0.9289965,4.699692,78.32804,0.2082858,1.286155,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.829862,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.7498616,1.132848,0.8261153,1.452632,1.38,0,0,1.370658,3.320097,0,0.6265163,-0.6265163,4.039286,67.32129,0.2082858,4.212848,0.6608922,1.7,4.146212
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.582803,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.2028029,0.3610832,1.438592,1.452632,1.38,0,0,2.066787,2.693581,0,0.01403936,-0.01403936,4.024487,67.07465,0.2082858,1.741083,1.150874,0,4.132173
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.229176,0.229176,0,0,0,0.229176,725.0999,0,0,0,1.661755,0.2412379,0.229176,0,0,2.082386,2.679541,1.420517,0,1.420517,5.372108,89.53495,0.2081272,0.2520936,1.329404,0,4.341296
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6254059,0.6254059,0,0,0,0.6254059,279.1388,0.4255595,0,0,1.745751,0.658322,0.6254059,0,0,0.6618691,3.958007,0.6618691,0,0.6618691,6.000012,100,0.2080534,0.6879465,1.3966,0,5.703757
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7127692,0.7127692,0,0,0,0.7127692,231.3965,0.8990394,0,0,1.649323,0.7502834,0.7127692,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,0.7840462,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7599462,0.7599462,0,0,0,0.7599462,232.3739,0.9659733,0,0,1.765917,0.7999433,0.7599462,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,0.8359408,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.815261,0.815261,0,0,0,0.815261,145.8512,0.3308985,0,0,1.189068,0.8581695,0.815261,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,0.8967871,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3806302,0.3806302,0,0,0,0.3806302,60.20236,0,0,0,0.2291484,0.4006634,0.3806302,0,0,0,4.553689,0,0.171515,-0.171515,5.819219,96.98679,0.2080534,0.4186932,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.860448,0.860448,0,0,0,0.860448,0,0,0.0000000000000001110223,0,0,0.9057347,0.860448,0,0,0.1905722,4.382174,0,0.9057347,-0.9057347,4.864491,81.07469,0.2080534,0.9464928,0,0,4.382174
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.2080534,0,0,0,3.476439
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.2080534,0,0,0,3.476439
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.988512,1.38,0,-1,0,1.38,0,0,0.6085116,0.8073627,0,1.452632,1.38,0,0,1.196944,3.476439,0,1.452632,-1.452632,3.333283,55.5546,0.2080534,2.187363,0,0,3.476439
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2036594,0.2036594,0,-1,0,0.2036594,0,0,0.00000000000000002775558,0,0,0.2143784,0.2036594,0,0,2.810979,2.023808,0,0.2143784,-0.2143784,3.107308,51.78837,0.2080534,0.2240254,0,0,2.023808
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049177,1.809429,0,0,0,3.107308,51.78837,0.2080534,0,0,0,1.809429
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4279551,0.4279551,0,-1,0,0.4279551,0,0,0.00000000000000005551115,0,0,0.450479,0.4279551,0,0,3.049177,1.809429,0,0.450479,-0.450479,2.632462,43.87428,0.2080534,0.4707506,0,0,1.809429
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5339452,0.5339452,0,-1,0,0.5339452,0,0,0.0000000000000001110223,0,0,0.5620475,0.5339452,0,0,3.54971,1.35895,0,0.5620475,-0.5620475,2.040012,34.00013,0.2080534,0.5873397,0,0,1.35895
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06127483,0.06127483,0,-1,0,0.06127483,0,0,0,0,0,0.06449983,0.06127483,0,0,4.174207,0.7969027,0,0.06449983,-0.06449983,1.972023,32.86698,0.2080534,0.06740232,0,0,0.7969027
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04624953,0.04624953,0,-1,0,0.04624953,0,0,0.000000000000000006938894,0,0,0.04868372,0.04624953,0,0,4.245873,0.7324029,0,0.04868372,-0.04868372,1.920706,32.0117,0.2080534,0.05087449,0,0,0.7324029
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1042943,0.1042943,0,-1,0,0.1042943,0,0,0,0,0,0.1097835,0.1042943,0,0,4.299966,0.6837191,0,0.1097835,-0.1097835,1.804984,30.083,0.2080534,0.1147238,0,0,0.6837191
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1745114,0.1745114,0,0,0,0.1745114,0,0,0.00000000000000002775558,0,0,0.1836962,0.1745114,0,0,4.421948,0.5739356,0,0.1836962,-0.1836962,1.611351,26.85579,0.2080534,0.1919625,0,0,0.5739356
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09517849,0.09517849,0,0,0,0.09517849,0,0,0.00000000000000001387779,0,0,0.1001879,0.09517849,0,0,4.626055,0.3902394,0,0.1001879,-0.1001879,1.505744,25.09568,0.2080534,0.1046963,0,0,0.3902394
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.943812,1.943812,1.7,0,0.5202,1.943812,13.34467,0,0,0.1133588,0.2593953,0.2566439,0.2438117,0,0,4.737375,0.2900515,0.002751456,0,0.002751456,1.508354,25.13918,0.2080535,2.138193,0.2075163,1.7,0.5494469
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.446723,1.446723,1.7,0,0.5202,1.446723,25.53579,0,0,0,0.3694322,0,0,0.2532766,0.2406127,4.734623,0.2925278,0.610045,0,0.610045,2.087093,34.78482,0.2080837,1.591396,0.2955458,1.7,0.6619601
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.094445,1.094445,0,-1,0,1.094445,58.3814,0.0000000000000002220446,0,0.2829988,0.6389524,1.152048,1.094445,0,0,4.124578,0.8415683,0,0.5130951,-0.5130951,1.546244,25.77067,0.2080837,1.20389,0.5111619,0,1.480521
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.865265,1.865265,1.7,0,0.5202,1.865265,71.68759,0,0,0,1.337163,0.1739626,0.1652645,0,0,4.694684,0.3284732,1.163201,0,1.163201,2.649753,44.16245,0.2081336,2.051791,1.069731,1.7,1.665636
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4953388,0.4953388,1.7,0,0.5202,0.4953388,309.6175,0,0,0,1.533656,0,0,1.204661,1.144428,3.531484,1.375354,2.678084,0,2.678084,5.190406,86.50659,0.2080424,0.5448727,1.226925,1.7,2.909009
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1115865,0.1115865,0,0,0,0.1115865,1296.565,0.4759319,0,0,1.446791,0.1174594,0.1115865,0,0,0.8533996,3.785629,0.8533996,0,0.8533996,6.000012,100,0.2079475,0.1227451,1.157433,0,5.23242
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.351119,1.351119,0.425,0,0.172125,1.351119,126.5141,0.734494,0,0,1.709356,0.9748623,0.9261191,0,0,0,4.553689,0,0,0,6.000012,100,0.2079475,1.486231,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1211207,0.1211207,0,-1,0,0.1211207,1194.637,1.319457,0,0,1.446952,0.1274955,0.1211207,0,0,0,4.553689,0,0,0,6.000012,100,0.2079475,0.1332328,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4907329,0.4907329,0,0,0,0.4907329,162.6775,0.2817512,0,0,0.7983122,0.516561,0.4907329,0,0,0,4.553689,0,0,0,6.000012,100,0.2079475,0.5398062,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079475,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.073333,1.073333,0,0,0,1.073333,23.51774,0,0,0,0.2524237,1.129824,1.073333,0,0,0,4.553689,0,0.8774006,-0.8774006,5.07515,84.58567,0.2079475,1.180666,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9748896,3.676288,0,0,0,5.07515,84.58567,0.2079475,0,0,0,3.676288
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.364889,1.38,0,-1,0,1.38,0,0,0.9848895,1.221378,0,1.452632,1.38,0,0,0.9748896,3.676288,0,1.452632,-1.452632,3.543942,59.06559,0.2079475,2.601378,0,0,3.676288
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.988972,1.38,0,-1,0,1.38,0,0,0.6089724,0.8078696,0,1.452632,1.38,0,0,2.588925,2.223657,0,1.452632,-1.452632,2.012734,33.5455,0.2079475,2.18787,0,0,2.223657
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.689527,0.7324739,0,-1,0,0.7324739,0,0,0.9570527,1.126005,0,0.7710251,0.7324739,0,0,4.20296,0.7710251,0,0.7710251,-0.7710251,1.200002,20,0.2079475,1.858479,0,0,0.7710251
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2530957,0,0,-1,0,0,0,0,0.2530957,0.2784052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0.2784052,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09582336,0,0,-1,0,0,0,0,0.09582336,0.1054057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0.1054057,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.394411,0,0,-1,0,0,0,0,0.394411,0.4338521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0.4338521,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2479806,0,0,-1,0,0,0,0,0.2479806,0.2727786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0.2727786,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5551828,0,0,-1,0,0,0,0,0.5551828,0.610701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0.610701,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079475,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1277572,0.1277572,1.580389,0,0.4875461,0.1277572,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079814,0.1405329,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3557411,0.3557411,1.7,0,0.5202,0.3557411,0,0,0,0,0,0,0,1.344259,1.277046,3.679654,1.242,1.277046,0,1.277046,3.720698,62.0115,0.2080461,0.3913152,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.402608,2.391341,1.457819,0,1.457819,5.103706,85.06161,0.2080505,0,0.06225557,1.7,2.469161
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.9352089,0.9352089,0,0,0,0.9352089,44.35456,0,0.0000000000000001110223,0,0.4148078,0.9844305,0.9352089,0,0,0.9447889,3.703379,0,0.5696226,-0.5696226,4.503272,75.05437,0.2080505,1.02873,0.3318463,0,4.118187
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.711782,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.3317815,0.5029596,0.6954921,1.452632,1.38,0,0,1.577703,3.133756,0,0.7571394,-0.7571394,3.705177,61.75282,0.2080505,1.88296,0.5563937,0,3.829248
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.418969,2.376617,0.6221583,0,0.6221583,4.295408,71.58998,0.2079816,0,0.4977266,0,2.998775
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.254225,0.254225,0,0,0,0.254225,338.8322,0,0,0,0.8613962,0.2676052,0.254225,0,0,1.796811,2.936559,0.5937909,0,0.5937909,4.858727,80.97862,0.2079158,0.2796475,0.689117,0,3.797956
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.20302,3.470971,0.7384831,0,0.7384831,5.559314,92.65504,0.207834,0,0.5907865,0,4.209454
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.2726028,0,0,0.7371395,0,0,0,0,0.4645368,4.135606,0.4645368,0,0.4645368,6.000012,100,0.2077826,0,0.5897116,0,4.872746
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.197546,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.8175457,1.0373,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2077826,2.4173,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8289643,0.8289643,0,0,0,0.8289643,85.56428,0,0,0,0.7092972,0.8725939,0.8289643,0,0,1.173895,3.497184,0,0.1632967,-0.1632967,4.714228,78.57031,0.2077826,0.9118607,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8646245,0.8646245,0,0,0,0.8646245,54.72353,0,0,0,0.4731531,0.9101311,0.8646245,0,0,1.355335,3.333887,0,0.436978,-0.436978,4.253613,70.8934,0.2077826,0.951087,0.3785225,0,3.80704
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.518875,1.518875,1.7,0,0.5202,1.518875,8.755354,0,0,0,0.1329829,0,0,0.181125,0.1720688,1.840866,2.896909,0.3050516,0,0.3050516,4.54301,75.71668,0.2077985,1.670763,0.1063863,1.7,3.029892
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4008642,0.4008642,1.7,0,0.5202,0.4008642,0,0,0,0,0,0,0,1.299136,1.234179,1.535815,3.171456,1.234179,0,1.234179,5.713855,95.23073,0.2078678,0.4409506,0,1.7,3.171456
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3537945,0.3537945,0,-1,0,0.3537945,0,0,0,0,0,0.3724153,0.3537945,0,0,0.3016357,4.282217,0,0.3724153,-0.3724153,5.321295,88.68807,0.2078678,0.389174,0,0,4.282217
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6871493,0.6871493,0,-1,0,0.6871493,0,0,0.0000000000000001110223,0,0,0.7233151,0.6871493,0,0,0.7154305,3.909801,0,0.7233151,-0.7233151,4.558854,75.98075,0.2078678,0.7558643,0,0,3.909801
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.010995,1.38,0,-1,0,1.38,0,0,0.6309948,0.8320943,0,1.452632,1.38,0,0,1.519114,3.186486,0,1.452632,-1.452632,3.027646,50.46066,0.2078678,2.212094,0,0,3.186486
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3106741,0.3106741,0,-1,0,0.3106741,0,0,0,0,0,0.3270254,0.3106741,0,0,3.133149,1.733855,0,0.3270254,-0.3270254,2.682931,44.71543,0.2078678,0.3417415,0,0,1.733855
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06344644,0.06344644,0,-1,0,0.06344644,0,0,0.00000000000000001387779,0,0,0.06678573,0.06344644,0,0,3.496511,1.406829,0,0.06678573,-0.06678573,2.612533,43.54212,0.2078678,0.06979109,0,0,1.406829
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570717,1.340044,0,0,0,2.612533,43.54212,0.2078678,0,0,0,1.340044
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570717,1.340044,0,0,0,2.612533,43.54212,0.2078678,0,0,0,1.340044
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004895813,0.0004895813,0,-1,0,0.0004895813,0,0,0,0,0,0.0005153487,0.0004895813,0,0,3.570717,1.340044,0,0.0005153487,-0.0005153487,2.611989,43.53307,0.2078678,0.0005385394,0,0,1.340044
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57129,1.339528,0,0,0,2.611989,43.53307,0.2078678,0,0,0,1.339528
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4542587,0.4542587,0,-1,0,0.4542587,0,0,0.00000000000000005551115,0,0,0.478167,0.4542587,0,0,3.57129,1.339528,0,0.478167,-0.478167,2.107957,35.13255,0.2078678,0.4996845,0,0,1.339528
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1541674,0.1541674,0,0,0,0.1541674,0,0,0.00000000000000002775558,0,0,0.1622815,0.1541674,0,0,4.102586,0.8613614,0,0.1622815,-0.1622815,1.936897,32.28156,0.2078678,0.1695842,0,0,0.8613614
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1458439,0.1458439,0,0,0,0.1458439,0,0,0.00000000000000002775558,0,0,0.1535199,0.1458439,0,0,4.282899,0.6990799,0,0.1535199,-0.1535199,1.775073,29.58449,0.2078678,0.1604283,0,0,0.6990799
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.099994,1.099994,1.7,0,0.5202,1.099994,4.041268,0,0,0,0.04445369,0,0,0.6000065,0.5700061,4.453476,0.5455601,0.6144598,0,0.6144598,2.358001,39.29994,0.2079035,1.209993,0.03556295,1.7,0.5900137
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.805402,1.805402,1.7,0,0.5202,1.805402,14.61305,0,0,0,0.2638242,0.1109492,0.1054017,0,0,3.839017,1.098574,0.152875,0,0.152875,2.503031,41.7171,0.20791,1.985942,0.2110593,1.7,1.362398
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.346305,1.329543,0,-1,0,1.329543,12.28676,0,0.01676188,0.2755443,0.1633577,1.399519,1.329543,0,0,3.686142,1.236161,0,1.236161,-1.236161,1.200002,20,0.20791,1.480936,0.1306862,0,1.399519
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.037086,1.037086,1.7,0,0.5202,1.037086,76.47971,0,0,0,0.7931601,0,0,0.6629143,0.6297686,5.059654,0,1.422929,0,1.422929,2.549911,42.49843,0.2079583,1.140794,0.6345281,1.7,0.7931601
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194826,0,0,1.452632,1.38,3.636726,1.280636,2.574826,0,2.574826,4.992606,83.20993,0.2078396,0,0.9558609,1.7,2.475462
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.312755,1.312755,1.7,0,0.5202,1.312755,49.37831,0,0,0,0.6482161,0,0,0.3872454,0.3678831,1.0619,3.597979,1.016099,0,1.016099,5.956562,99.27583,0.2078889,1.44403,0.5185729,1.7,4.246195
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.408007,1.408007,0.9485222,0,0.3150466,1.408007,37.60412,0,0,0,0.5294687,0.4836684,0.459485,0,0,0.04580031,4.512469,0.04580031,0,0.04580031,6.000012,100,0.2078909,1.548808,0.423575,1.7,5.041937
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9363061,0.9363061,0,-1,0,0.9363061,26.94056,0,0,0,0.2522461,0.9855853,0.9363061,0,0,0,4.553689,0,0.7333393,-0.7333393,5.227005,87.11657,0.2078909,1.029937,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.618362,1.618362,1.7,0,0.5202,1.618362,25.91399,0,0,0,0.4193821,0,0,0.0816379,0.077556,0.8148214,3.82035,0.4969381,0,0.4969381,5.698442,94.97383,0.2079133,1.780198,0.3355057,1.7,4.239732
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.2648729,0,0,0.5827562,0,0,0,0,0.3178833,4.267594,0.3178833,0,0.3178833,6.000012,100,0.2078783,0,0.4662049,0,4.85035
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4934513,0.4934513,0,0,0,0.4934513,62.26102,0,0,0,0.3072278,0.5194225,0.4934513,0,0,0,4.553689,0,0.2121946,-0.2121946,5.776339,96.27213,0.2078783,0.5427964,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.027631,1.027631,0,0,0,1.027631,0,0,0.0000000000000002220446,0,0,1.081717,1.027631,0,0,0.2357718,4.341494,0,1.081717,-1.081717,4.63611,77.26834,0.2078783,1.130394,0,0,4.341494
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.341943,1.341943,0,-1,0,1.341943,0,0,0,0.09613734,0,1.412572,1.341943,0,0,1.437679,3.259778,0,1.412572,-1.412572,3.147129,52.45204,0.2078783,1.476137,0,0,3.259778
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.660634,1.38,0,-1,0,1.38,0,0,0.280634,0.4466974,0,1.452632,1.38,0,0,3.007203,1.847206,0,1.452632,-1.452632,1.61592,26.93195,0.2078783,1.826697,0,0,1.847206
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.077063,0.3748457,0,-1,0,0.3748457,0,0,0.7022175,0.8099238,0,0.3945744,0.3748457,0,0,4.621238,0.3945744,0,0.3945744,-0.3945744,1.200002,20,0.2078783,1.18477,0,0,0.3945744
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4082771,0,0,-1,0,0,0,0,0.4082771,0.4491048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.4491048,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3655735,0,0,-1,0,0,0,0,0.3655735,0.4021308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.4021308,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05703451,0,0,-1,0,0,0,0,0.05703451,0.06273796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.06273796,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4440054,0,0,-1,0,0,0,0,0.4440054,0.4884059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.4884059,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.165478,0,0,-1,0,0,0,0,0.165478,0.1820257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.1820257,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2518742,0,0,-1,0,0,0,0,0.2518742,0.2770617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.2770617,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1041453,0,0,-1,0,0,0,0,0.1041453,0.1145599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078783,0.1145599,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02395415,0.02395415,1.476586,0,0.4592079,0.02395415,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078953,0.02634956,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3898805,0.3898805,1.7,0,0.5202,0.3898805,0,0,0,0,0,0,0,1.31012,1.244614,3.679654,1.242,1.244614,0,1.244614,3.689929,61.4987,0.2079631,0.4288686,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.157943,1.157943,1.7,0,0.5202,1.157943,27.50346,0,0,0,0.3184742,0,0,0.5420575,0.5149546,2.435041,2.362152,0.8334288,0,0.8334288,4.480589,74.67634,0.2080069,1.273737,0.2547794,1.7,2.680626
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.906751,1.906751,1.7,0,0.5202,1.906751,40.4519,0,0,0,0.7713171,0.2176324,0.2067508,0,0,1.601612,3.112238,0.5536846,0,0.5536846,5.005861,83.43085,0.2080304,2.097426,0.6170536,1.7,3.883555
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.943714,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.563714,1.858086,1.009696,1.452632,1.38,0,0,1.047927,3.610554,0,0.4429351,-0.4429351,4.538966,75.64928,0.2080304,3.238086,0.8077572,0,4.620251
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.566569,0.566569,0,0,0,0.566569,293.9659,0,0,0,1.66552,0.5963884,0.566569,0,0,1.540078,3.167619,1.069131,0,1.069131,5.553233,92.5537,0.2079128,0.6232259,1.332416,0,4.833139
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3045649,0.3045649,0,0,0,0.3045649,602.1736,1.042469,0,0,1.83401,0.3205947,0.3045649,0,0,0.4709462,4.129838,0.4709462,0,0.4709462,6.000012,100,0.2078611,0.3350214,1.467208,0,5.963847
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078611,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.05473,1.05473,0,0,0,1.05473,171.5415,0.6990573,0,0,1.8093,1.110242,1.05473,0,0,0,4.553689,0,0,0,6.000012,100,0.2078611,1.160203,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.9345095,0.9345095,0,-1,0,0.9345095,184.0442,0.7362164,0,0,1.719911,0.9836942,0.9345095,0,0,0,4.553689,0,0,0,6.000012,100,0.2078611,1.02796,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.130225,1.130225,0,0,0,1.130225,103.3169,0,0,0,1.167713,1.18971,1.130225,0,0,0,4.553689,0,0.02199739,-0.02199739,5.976825,99.61355,0.2078611,1.243247,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.595377,0.595377,0,0,0,0.595377,126.956,0.1047128,0,0,0.755867,0.6267127,0.595377,0,0,0.02444155,4.531692,0.02444155,0,0.02444155,6.000012,100,0.2078584,0.6549147,0.6046936,0,5.287559
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.501228,2.501228,1.7,0,0.5202,2.501228,12.71346,0,0,0,0.3179927,0.8433982,0.8012283,0,0,0,4.553689,0,0.5254055,-0.5254055,5.446186,90.76958,0.2078584,2.751351,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.022742,2.022742,1.7,0,0.5202,2.022742,0,0,0,0,0,0.3397288,0.3227423,0,0,0.5837839,4.028284,0,0.3397288,-0.3397288,5.08808,84.80117,0.2078584,2.225017,0,1.7,4.028284
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7847264,0.7847264,0,-1,0,0.7847264,0,0,0.0000000000000001110223,0,0,0.8260278,0.7847264,0,0,0.9612603,3.688555,0,0.8260278,-0.8260278,4.217371,70.28937,0.2078584,0.8631991,0,0,3.688555
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.893131,1.38,0,-1,0,1.38,0,0,0.5131314,0.7024446,0,1.452632,1.38,0,0,1.879069,2.862527,0,1.452632,-1.452632,2.686162,44.76929,0.2078584,2.082445,0,0,2.862527
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.615798,1.339401,0,-1,0,1.339401,0,0,1.276397,1.537977,0,1.409895,1.339401,0,0,3.493104,1.409895,0,1.409895,-1.409895,1.200002,20,0.2078584,2.877378,0,0,1.409895
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4798082,0,0,-1,0,0,0,0,0.4798082,0.5277891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.5277891,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2159544,0,0,-1,0,0,0,0,0.2159544,0.2375498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.2375498,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4134657,0,0,-1,0,0,0,0,0.4134657,0.4548123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.4548123,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.392007,0,0,-1,0,0,0,0,0.392007,0.4312077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.4312077,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3268583,0,0,-1,0,0,0,0,0.3268583,0.3595442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.3595442,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2790615,0,0,-1,0,0,0,0,0.2790615,0.3069676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.3069676,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5074555,0,0,-1,0,0,0,0,0.5074555,0.5582011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.5582011,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4953957,0.4953957,1.7,0,0.5202,0.4953957,0,-0.0000000000000002220446,0,0,0,0,0,1.204604,1.144374,5.059654,0,1.144374,0,1.144374,2.285651,38.0941,0.2079257,0.5449353,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.350773,0.350773,1.7,0,0.5202,0.350773,0,0,0,0,0,0,0,1.349227,1.281766,3.91528,1.029937,1.281766,0,1.281766,3.501641,58.36056,0.2079892,0.3858503,0,1.7,1.029937
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.736938,1.736938,1.7,0,0.5202,1.736938,28.00529,0,0,0,0.4864346,0.03888228,0.03693816,0,0,2.633515,2.183526,0.4475523,0,0.4475523,3.926226,65.43697,0.2080082,1.910632,0.3891477,1.7,2.66996
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8639057,0.8639057,1.7,0,0.5202,0.8639057,103.0635,0,0,0,0.8903715,0,0,0.8360943,0.7942896,2.185962,2.586323,1.684661,0,1.684661,5.524436,92.07375,0.2080273,0.9502963,0.7122972,1.7,3.476694
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.345484,1.38,0,-1,0,1.38,84.90759,0,1.965483,2.300032,1.171725,1.452632,1.38,0,0,0.5013013,4.102518,0,0.2809068,-0.2809068,5.228334,87.13873,0.2080273,3.680032,0.9373798,0,5.274242
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.126766,2.126766,1.490464,0,0.4629968,2.126766,69.74022,0.0000000000000001110223,0,0,1.483212,0.6697916,0.636302,0,0,0.81342,3.821611,0.81342,0,0.81342,6.000012,100,0.208057,2.339443,1.186569,1.7,5.304822
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.837361,1.837361,0.4573607,0,0.1809595,1.837361,99.19991,0.3700284,0,0,1.82266,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,2.021097,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.011224,1.011224,0,0,0,1.011224,150.5917,0.4583732,0,0,1.52282,1.064447,1.011224,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,1.112347,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9791921,0.9791921,0,-1,0,0.9791921,158.2135,0.518486,0,0,1.549214,1.030729,0.9791921,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,1.077111,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.370818,2.370818,1.26651,0,0.4018572,2.370818,49.03074,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,2.6079,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208057,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9675791,0.9675791,0,0,0,0.9675791,20.51974,0,0.0000000000000001110223,0,0.1985447,1.018504,0.9675791,0,0,0,4.553689,0,0.8199596,-0.8199596,5.135699,85.59481,0.208057,1.064337,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03157791,0.03157791,0,0,0,0.03157791,0,0,0.000000000000000006938894,0,0,0.0332399,0.03157791,0,0,0.9110662,3.733729,0,0.0332399,-0.0332399,5.100661,85.01084,0.208057,0.03473569,0,0,3.733729
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.116843,1.116843,0,-1,0,1.116843,0,0,0.0000000000000002220446,0,0,1.175624,1.116843,0,0,0.9479994,3.70049,0,1.175624,-1.175624,3.861444,64.35728,0.208057,1.228527,0,0,3.70049
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.766071,1.38,0,-1,0,1.38,0,0,1.386071,1.662678,0,1.452632,1.38,0,0,2.254248,2.524866,0,1.452632,-1.452632,2.330236,38.83719,0.208057,3.042678,0,0,2.524866
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4160201,0.4160201,0,-1,0,0.4160201,0,0,0.00000000000000005551115,0,0,0.4379159,0.4160201,0,0,3.868283,1.072234,0,0.4379159,-0.4379159,1.868632,31.14381,0.208057,0.4576221,0,0,1.072234
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09006419,0.09006419,0,-1,0,0.09006419,0,0,0.00000000000000001387779,0,0,0.09480441,0.09006419,0,0,4.354856,0.6343182,0,0.09480441,-0.09480441,1.7687,29.47827,0.208057,0.09907061,0,0,0.6343182
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3073899,0.3073899,0,-1,0,0.3073899,0,0,0.00000000000000005551115,0,0,0.3235683,0.3073899,0,0,4.460195,0.5395138,0,0.3235683,-0.3235683,1.427629,23.79377,0.208057,0.3381288,0,0,0.5395138
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1474392,0.1474392,0,-1,0,0.1474392,0,0,0,0,0,0.1551991,0.1474392,0,0,4.819715,0.2159455,0,0.1551991,-0.1551991,1.264035,21.0672,0.208057,0.1621831,0,0,0.2159455
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1568635,0.05770903,0,-1,0,0.05770903,0,0,0.09915452,0.1148409,0,0.06074635,0.05770903,0,0,4.992158,0.06074635,0,0.06074635,-0.06074635,1.200002,20,0.208057,0.1725499,0,0,0.06074635
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208057,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208057,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1447171,0,0,-1,0,0,0,0,0.1447171,0.1591888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208057,0.1591888,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04364197,0.04364197,1.496274,0,0.4645827,0.04364197,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208077,0.04800617,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2080899,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.208052,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5433856,0.5433856,0,0,0,0.5433856,166.7927,0,0,0,0.9063274,0.5719849,0.5433856,0,0,0.45555,4.143694,0.3343426,0,0.3343426,5.885025,98.08355,0.2080154,0.5977242,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.656602,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.2766021,0.4422623,1.350538,1.452632,1.38,0,0,0.1212074,4.444602,0,0.1020936,-0.1020936,5.777409,96.28995,0.2080154,1.822262,1.08043,0,5.79514
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6322869,0.6322869,0,0,0,0.6322869,239.2085,0.6122743,0,0,1.512484,0.6655652,0.6322869,0,0,0.2346448,4.342509,0.2346448,0,0.2346448,6.000012,100,0.2079898,0.6955156,1.209987,0,5.854993
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.11906,0.11906,0,0,0,0.11906,1595.787,1.774619,0,0,1.899945,0.1253264,0.11906,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,0.1309661,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.069855,1.069855,0,0,0,1.069855,155.4506,0.5369324,0,0,1.663096,1.126163,1.069855,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,1.176841,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.31294,1.31294,0.425,0,0.172125,1.31294,90.3774,0.2519273,0,0,1.186601,0.934674,0.8879403,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,1.444234,0.9492811,1.7,5.74029
