Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.700548,1.700548,0.9061806,0,0.3034873,1.700548,49.17097,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2079898,1.870602,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6249092,0.6249092,0,0,0,0.6249092,52.00851,0,0,0,0.325006,0.6577992,0.6249092,0,0,0,4.553689,0,0.3327932,-0.3327932,5.649217,94.15343,0.2079898,0.6874002,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.407688,1.407688,1.7,0,0.5202,1.407688,0,0,0,0,0,0,0,0.2923122,0.2776966,0.3697702,4.220896,0.2776966,0,0.2776966,5.912663,98.54419,0.208006,1.548457,0,1.7,4.220896
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.475471,1.38,0,-1,0,1.38,0,0,0.0954714,0.2430185,0,1.452632,1.38,0,0,0.09207364,4.470823,0,1.452632,-1.452632,4.381455,73.02411,0.208006,1.623019,0,0,4.470823
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1941972,0.1941972,0,-1,0,0.1941972,0,0,0.00000000000000002775558,0,0,0.2044181,0.1941972,0,0,1.706109,3.018191,0,0.2044181,-0.2044181,4.165979,69.43285,0.208006,0.2136169,0,0,3.018191
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6441653,0.6441653,0,-1,0,0.6441653,0,0,0,0,0,0.6780688,0.6441653,0,0,1.93324,2.813773,0,0.6780688,-0.6780688,3.451232,57.52042,0.208006,0.7085819,0,0,2.813773
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2208693,0.2208693,0,-1,0,0.2208693,0,0,0.00000000000000002775558,0,0,0.232494,0.2208693,0,0,2.68665,2.135704,0,0.232494,-0.232494,3.206162,53.43593,0.208006,0.2429562,0,0,2.135704
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3075674,0.3075674,0,-1,0,0.3075674,0,0,0.00000000000000005551115,0,0,0.3237551,0.3075674,0,0,2.944976,1.90321,0,0.3237551,-0.3237551,2.864894,47.74814,0.208006,0.3383241,0,0,1.90321
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.212961,0.212961,0,-1,0,0.212961,0,0,0.00000000000000002775558,0,0,0.2241695,0.212961,0,0,3.304704,1.579455,0,0.2241695,-0.2241695,2.628599,43.80989,0.208006,0.2342571,0,0,1.579455
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553782,1.355286,0,0,0,2.628599,43.80989,0.208006,0,0,0,1.355286
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2255133,0.2255133,0,-1,0,0.2255133,0,0,0.00000000000000002775558,0,0,0.2373824,0.2255133,0,0,3.553782,1.355286,0,0.2373824,-0.2373824,2.378376,39.63952,0.208006,0.2480647,0,0,1.355286
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2731411,0.2731411,0,-1,0,0.2731411,0,0,0.00000000000000005551115,0,0,0.2875169,0.2731411,0,0,3.81754,1.117903,0,0.2875169,-0.2875169,2.075306,34.58837,0.208006,0.3004552,0,0,1.117903
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3142885,0.3142885,0,-1,0,0.3142885,0,0,0.00000000000000005551115,0,0,0.33083,0.3142885,0,0,4.137003,0.8303863,0,0.33083,-0.33083,1.726581,28.77629,0.208006,0.3457173,0,0,0.8303863
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2158488,0.2158488,0,0,0,0.2158488,0,0,0.00000000000000002775558,0,0,0.2272093,0.2158488,0,0,4.504592,0.4995563,0,0.2272093,-0.2272093,1.487081,24.78464,0.208006,0.2374337,0,0,0.4995563
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.160322,0.160322,0,0,0,0.160322,0,0,0,0,0,0.16876,0.160322,0,0,4.757047,0.272347,0,0.16876,-0.16876,1.309193,21.81983,0.208006,0.1763542,0,0,0.272347
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.675362,2.208277,1.7,0,0.5202,2.208277,19.53749,0,1.467085,2.162517,0.431442,0.535029,0.5082775,0,0,4.944558,0.103587,0,0.103587,-0.103587,1.200002,20,0.208006,4.042899,0.3451536,1.7,0.535029
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.308184,2.308184,1.7,0,0.5202,2.308184,33.155,0,0,0.6935993,0.7652783,0.6401935,0.6081839,0,0,5.059654,0,0.1250848,0,0.1250848,1.318668,21.97776,0.2080113,2.539002,0.6122227,1.7,0.7652783
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.095894,1.095894,0,-1,0,1.095894,104.9732,0,0,0.8799604,1.150394,1.153572,1.095894,0,0,4.934569,0.1125763,0,0.003177947,-0.003177947,1.315318,21.92193,0.2080113,1.205483,0.9203153,0,1.26297
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,4.938101,0.1093984,1.472078,0,1.472078,2.711855,45.19749,0.2078505,0,1.177663,0,1.581477
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.926579,2.926579,1.7,0,0.5202,2.926579,55.72289,0,0,0.139237,1.630774,1.291136,1.226579,0,0,3.466022,1.434269,0.3396386,0,0.3396386,3.034064,50.56763,0.2078379,3.219237,1.30462,1.7,3.065043
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7413225,0.7413225,1.7,0,0.5202,0.7413225,248.7914,0,0,0,1.844346,0,0,0.9586776,0.9107437,3.126384,1.739944,2.75509,0,2.75509,5.647772,94.12934,0.2077404,0.8154547,1.475477,1.7,3.58429
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.464573,1.464573,0.425,0,0.172125,1.464573,124.8305,0.3626526,0,0,1.828234,1.094287,1.039573,0,0,0.3712939,4.219524,0.3712939,0,0.3712939,6.000012,100,0.2077,1.61103,1.462587,1.7,6.047758
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.609903,1.38,0,-1,0,1.38,108.795,0.0487398,0.2299028,0.390893,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077,1.770893,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.617594,2.617594,1.461007,0,0.454955,2.617594,46.51064,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2077,2.879353,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.9572297,0.9572297,0,0,0,0.9572297,75.19992,0,0.0000000000000001110223,0,0.719836,1.00761,0.9572297,0,0,0,4.553689,0,0.2877742,-0.2877742,5.696671,94.94434,0.2077,1.052953,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.3197491,4.265915,0.2282083,0,0.2282083,5.913169,98.55261,0.2076751,0,0.1825666,0,4.494123
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09154081,4.471302,0,0,0,5.913169,98.55261,0.2076751,0,0,0,4.471302
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.042025,1.042025,0,-1,0,1.042025,0,0,0,0,0,1.096868,1.042025,0,0,0.09154081,4.471302,0,1.096868,-1.096868,4.756968,79.28264,0.2076751,1.146227,0,0,4.471302
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.310283,3.374434,0,0,0,4.756968,79.28264,0.2076751,0,0,0,3.374434
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.310283,3.374434,0,0,0,4.756968,79.28264,0.2076751,0,0,0,3.374434
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2331352,0.2331352,0,-1,0,0.2331352,0,0,0.00000000000000002775558,0,0,0.2454055,0.2331352,0,0,1.310283,3.374434,0,0.2454055,-0.2454055,4.498288,74.97131,0.2076751,0.2564487,0,0,3.374434
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3090371,0.3090371,0,-1,0,0.3090371,0,0,0.00000000000000005551115,0,0,0.3253022,0.3090371,0,0,1.582956,3.129028,0,0.3253022,-0.3253022,4.155389,69.25635,0.2076751,0.3399408,0,0,3.129028
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.498878,0.498878,0,-1,0,0.498878,0,0,0.00000000000000005551115,0,0,0.5251347,0.498878,0,0,1.944403,2.803726,0,0.5251347,-0.5251347,3.601849,60.03069,0.2076751,0.5487658,0,0,2.803726
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1865084,0.1865084,0,-1,0,0.1865084,0,0,0,0,0,0.1963246,0.1865084,0,0,2.527886,2.278592,0,0.1963246,-0.1963246,3.394904,56.58163,0.2076751,0.2051592,0,0,2.278592
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746025,2.082267,0,0,0,3.394904,56.58163,0.2076751,0,0,0,2.082267
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1091828,0.1091828,0,-1,0,0.1091828,0,0,0.00000000000000001387779,0,0,0.1149293,0.1091828,0,0,2.746025,2.082267,0,0.1149293,-0.1149293,3.273758,54.56253,0.2076751,0.1201011,0,0,2.082267
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873724,1.967338,0,0,0,3.273758,54.56253,0.2076751,0,0,0,1.967338
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2582734,0.2582734,0,0,0,0.2582734,0,0,0,0,0,0.2718667,0.2582734,0,0,2.873724,1.967338,0,0.2718667,-0.2718667,2.987186,49.78633,0.2076751,0.2841007,0,0,1.967338
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1947557,0.1947557,0,0,0,0.1947557,0,0,0.00000000000000002775558,0,0,0.205006,0.1947557,0,0,3.175798,1.695471,0,0.205006,-0.205006,2.77109,46.18475,0.2076751,0.2142313,0,0,1.695471
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.155484,2.155484,1.7,0,0.5202,2.155484,17.50908,0,0,0,0.3774054,0.4794568,0.455484,0,0,3.403582,1.490465,0,0.1020514,-0.1020514,2.663519,44.39189,0.2076751,2.371032,0.3019243,1.7,1.86787
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8582845,0.8582845,1.7,0,0.5202,0.8582845,104.1576,0,0,0,0.8939682,0,0,0.8417156,0.7996297,3.516973,1.388413,1.693598,0,1.693598,4.270207,71.16998,0.2076935,0.9441129,0.7151746,1.7,2.282382
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6550533,0.6550533,0,-1,0,0.6550533,159.1994,0,0,0,1.042841,0.6895298,0.6550533,0,0,1.823375,2.912652,0.3533108,0,0.3533108,4.605387,76.75629,0.2076551,0.7205586,0.8342725,0,3.955492
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6205624,0.6205624,0,0,0,0.6205624,220.8926,0,0,0,1.370776,0.6532236,0.6205624,0,0,1.470064,3.230631,0.7175526,0,0.7175526,5.286117,88.10178,0.2075771,0.6826186,1.096621,0,4.601408
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2487843,0.2487843,0,0,0,0.2487843,679.4385,0.6759469,0,0,1.690336,0.2618782,0.2487843,0,0,0.7525113,3.876429,0.7525113,0,0.7525113,6.000012,100,0.2074954,0.2736627,1.352269,0,5.566765
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074954,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4047096,0.4047096,0,0,0,0.4047096,460.3943,1.43725,0,0,1.86326,0.4260102,0.4047096,0,0,0,4.553689,0,0,0,6.000012,100,0.2074954,0.4451806,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7797344,0.7797344,0,-1,0,0.7797344,200.4784,0.7424259,0,0,1.563199,0.820773,0.7797344,0,0,0,4.553689,0,0,0,6.000012,100,0.2074954,0.8577078,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.328686,3.08,1.7,0,0.5202,3.08,38.70993,0.0000000000000002220446,0.2486863,0.5815549,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2074954,3.661555,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.944145,1.944145,1.446747,0,0.451062,1.944145,41.81129,0.0000000000000001665335,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2075076,2.13856,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075076,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.192856,3.08,1.7,0,0.5202,3.08,0,0,0.1128558,0.4321414,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2075076,3.512141,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.125298,1.125298,0,-1,0,1.125298,0,0,0.0000000000000002220446,0,0,1.184524,1.125298,0,0,1.614035,3.101057,0,1.184524,-1.184524,3.220206,53.66999,0.2075076,1.237828,0,0,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5304846,0.5304846,0,-1,0,0.5304846,0,0,0.0000000000000001110223,0,0,0.5584048,0.5304846,0,0,2.930173,1.916533,0,0.5584048,-0.5584048,2.631595,43.85983,0.2075076,0.583533,0,0,1.916533
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.71637,1.290222,0,-1,0,1.290222,0,0,1.426148,1.697785,0,1.358128,1.290222,0,0,3.550623,1.358128,0,1.358128,-1.358128,1.200002,20,0.2075076,2.988007,0,0,1.358128
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4723026,0,0,-1,0,0,0,0,0.4723026,0.5195329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.5195329,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1195625,0,0,-1,0,0,0,0,0.1195625,0.1315187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.1315187,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1410679,0,0,-1,0,0,0,0,0.1410679,0.1551747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.1551747,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.640704,0,0,-1,0,0,0,0,0.640704,0.7047744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.7047744,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.110246,0,0,-1,0,0,0,0,0.110246,0.1212706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.1212706,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1635004,0,0,-1,0,0,0,0,0.1635004,0.1798504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.1798504,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2163662,0,0,-1,0,0,0,0,0.2163662,0.2380029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075076,0.2380029,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3911815,0.3911815,1.7,0,0.5202,0.3911815,0,0,0,0,0,0,0,1.308819,1.243378,5.059654,0,1.243378,0,1.243378,2.379574,39.65949,0.2075749,0.4302996,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08305045,0.08305045,1.535682,0,0.4753412,0.08305045,0,0,0,0,0,0,0,1.452632,1.38,3.816277,1.11904,1.38,0,1.38,3.688757,61.47916,0.2076012,0.0913555,0,1.7,1.11904
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.941975,1.941975,1.7,0,0.5202,1.941975,21.82298,0,0,0,0.4237969,0.2547109,0.2419754,0,0,2.436277,2.36104,0.169086,0,0.169086,3.849166,64.15264,0.2076083,2.136173,0.3390375,1.7,2.784837
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8596505,0.8596505,1.7,0,0.5202,0.8596505,105.9379,0,0,0,0.9106953,0,0,0.8403495,0.798332,2.267191,2.513217,1.709027,0,1.709027,5.470491,91.17467,0.207625,0.9456156,0.7285562,1.7,3.423913
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.8232751,0,0,1.381439,0,0,0,0,0.5581635,4.051342,0.5581635,0,0.5581635,6.000012,100,0.2075645,0,1.105151,0,5.43278
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9653432,0.9653432,0,0,0,0.9653432,164.8016,0.5747501,0,0,1.590901,1.016151,0.9653432,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.061877,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8480656,0.8480656,0,0,0,0.8480656,238.5142,1.130056,0,0,2.022757,0.8927007,0.8480656,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,0.9328722,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.151632,1.151632,0,0,0,1.151632,150.0569,0.5158589,0,0,1.728103,1.212244,1.151632,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.266795,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.159421,1.159421,0,-1,0,1.159421,123.4608,0.210987,0,0,1.43143,1.220443,1.159421,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.275363,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.508406,1.508406,0.425,0,0.172125,1.508406,80.32214,0.07115658,0,0,1.211584,1.140427,1.083406,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.659246,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.724182,1.724182,0.9064949,0,0.3035731,1.724182,49.92066,0.0000000000000001110223,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.8966,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.753583,1.753583,1.354338,0,0.4258343,1.753583,23.96564,0.00000000000000005551115,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,1.928941,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075645,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.133059,1.133059,0,-1,0,1.133059,0,0,0,0,0,1.192693,1.133059,0,0,0,4.553689,0,1.192693,-1.192693,4.742803,79.04655,0.2075645,1.246365,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2128063,0.2128063,0,-1,0,0.2128063,0,0,0.00000000000000002775558,0,0,0.2240067,0.2128063,0,0,1.325215,3.360996,0,0.2240067,-0.2240067,4.506679,75.11117,0.2075645,0.234087,0,0,3.360996
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.646635,1.38,0,-1,0,1.38,0,0,2.266635,2.631298,0,1.452632,1.38,0,0,1.574111,3.136989,0,1.452632,-1.452632,2.975471,49.59108,0.2075645,4.011298,0,0,3.136989
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01901305,0.01901305,0,-1,0,0.01901305,0,0,0.000000000000000003469447,0,0,0.02001373,0.01901305,0,0,3.188146,1.684357,0,0.02001373,-0.02001373,2.954374,49.23948,0.2075645,0.02091435,0,0,1.684357
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1457149,0.1457149,0,-1,0,0.1457149,0,0,0.00000000000000002775558,0,0,0.1533841,0.1457149,0,0,3.210384,1.664343,0,0.1533841,-0.1533841,2.792693,46.5448,0.2075645,0.1602864,0,0,1.664343
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380811,1.510959,0,0,0,2.792693,46.5448,0.2075645,0,0,0,1.510959
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4579495,0.4579495,0,-1,0,0.4579495,0,0,0.00000000000000005551115,0,0,0.4820521,0.4579495,0,0,3.380811,1.510959,0,0.4820521,-0.4820521,2.284566,38.07602,0.2075645,0.5037444,0,0,1.510959
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4479073,0.4479073,0,-1,0,0.4479073,0,0,0.00000000000000005551115,0,0,0.4714814,0.4479073,0,0,3.916424,1.028907,0,0.4714814,-0.4714814,1.787581,29.79295,0.2075645,0.4926981,0,0,1.028907
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440292,0.5574258,0,0,0,1.787581,29.79295,0.2075645,0,0,0,0.5574258
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1702543,0.1702543,0,-1,0,0.1702543,0,0,0.00000000000000002775558,0,0,0.179215,0.1702543,0,0,4.440292,0.5574258,0,0.179215,-0.179215,1.598672,26.64447,0.2075645,0.1872797,0,0,0.5574258
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02356926,0.02356926,0,0,0,0.02356926,0,0,0.000000000000000003469447,0,0,0.02480975,0.02356926,0,0,4.63942,0.3782108,0,0.02480975,-0.02480975,1.57252,26.20861,0.2075645,0.02592618,0,0,0.3782108
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3603361,0.3603361,1.7,0,0.5202,0.3603361,0,0,0,0,0,0,0,1.339664,1.272681,4.666986,0.353401,1.272681,0,1.272681,2.779891,46.33142,0.2076285,0.3963698,0,1.7,0.353401
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.759964,0.759964,1.7,0,0.5202,0.759964,54.21848,0,0,0,0.4120409,0,0,0.9400361,0.8930342,3.394306,1.498814,1.305075,0,1.305075,4.017993,66.96642,0.2076888,0.8359603,0.3296327,1.7,1.910854
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,1.320366,0,0.4165598,0,0,0,0,0,0.8348834,0,0,1.320366,1.254347,2.089231,2.673381,2.089231,0,2.089231,6.000012,100,0.2076043,0,0.6679067,1.7,3.508265
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6856122,0.6856122,0,-1,0,0.6856122,201.9761,0.6630756,0,0,1.384773,0.721697,0.6856122,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,0.7541734,1.107818,0,5.938462
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.32377,2.32377,0.9437702,0,0.3137493,2.32377,74.05997,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,2.556147,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9223164,0.9223164,0,0,0,0.9223164,207.9837,0.947408,0,0,1.918267,0.9708593,0.9223164,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,1.014548,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.410173,1.410173,0.425,0,0.172125,1.410173,140.3255,0.9418082,0,0,1.978833,1.037024,0.9851733,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,1.551191,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6347261,0.6347261,0,0,0,0.6347261,297.8767,1.222568,0,0,1.890701,0.6681327,0.6347261,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,0.6981987,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.458831,1.458831,0.425,0,0.172125,1.458831,93.17548,0.2710295,0,0,1.359273,1.088243,1.033831,0,0,0,4.553689,0,0,0,6.000012,100,0.2076043,1.604714,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9548956,0.9548956,0,0,0,0.9548956,92.97392,0,0,0,0.8878039,1.005153,0.9548956,0,0,0,4.553689,0,0.1173494,-0.1173494,5.876315,97.93839,0.2076043,1.050385,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.599844,1.599844,1.381586,0,0.433273,1.599844,22.51052,0.0000000000000001387779,0,0,0.3601331,0.2297449,0.2182577,0,0,0.1303882,4.436339,0.1303882,0,0.1303882,6.000012,100,0.2076098,1.759828,0.2881065,1.7,4.796473
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076098,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.014212,1.014212,0,-1,0,1.014212,0,0,0.0000000000000002220446,0,0,1.067591,1.014212,0,0,0,4.553689,0,1.067591,-1.067591,4.874672,81.24437,0.2076098,1.115633,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5390417,0.5390417,0,-1,0,0.5390417,0,0,0,0,0,0.5674123,0.5390417,0,0,1.186213,3.486098,0,0.5674123,-0.5674123,4.276567,71.27597,0.2076098,0.5929458,0,0,3.486098
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9041928,0.9041928,0,-1,0,0.9041928,0,0,0.0000000000000001110223,0,0,0.9517819,0.9041928,0,0,1.816671,2.918685,0,0.9517819,-0.9517819,3.273301,54.5549,0.2076098,0.9946121,0,0,2.918685
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4020121,0.4020121,0,-1,0,0.4020121,0,0,0,0,0,0.4231707,0.4020121,0,0,2.874206,1.966903,0,0.4231707,-0.4231707,2.82724,47.12057,0.2076098,0.4422133,0,0,1.966903
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2537023,0.2537023,0,-1,0,0.2537023,0,0,0.00000000000000005551115,0,0,0.267055,0.2537023,0,0,3.344396,1.543733,0,0.267055,-0.267055,2.545739,42.4289,0.2076098,0.2790725,0,0,1.543733
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1605277,0.1605277,0,-1,0,0.1605277,0,0,0.00000000000000002775558,0,0,0.1689765,0.1605277,0,0,3.641124,1.276678,0,0.1689765,-0.1689765,2.367622,39.46029,0.2076098,0.1765805,0,0,1.276678
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828875,1.107701,0,0,0,2.367622,39.46029,0.2076098,0,0,0,1.107701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828875,1.107701,0,0,0,2.367622,39.46029,0.2076098,0,0,0,1.107701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2463866,0.2463866,0,-1,0,0.2463866,0,0,0.00000000000000002775558,0,0,0.2593544,0.2463866,0,0,3.828875,1.107701,0,0.2593544,-0.2593544,2.094239,34.9039,0.2076098,0.2710253,0,0,1.107701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1240067,0.1240067,0,-1,0,0.1240067,0,0,0,0,0,0.1305334,0.1240067,0,0,4.117047,0.8483468,0,0.1305334,-0.1305334,1.956644,32.61067,0.2076098,0.1364074,0,0,0.8483468
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3094065,0.3094065,0,0,0,0.3094065,0,0,0.00000000000000005551115,0,0,0.3256911,0.3094065,0,0,4.262084,0.7178134,0,0.3256911,-0.3256911,1.613336,26.88887,0.2076098,0.3403472,0,0,0.7178134
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3252697,0.3252697,0,0,0,0.3252697,0,0,0.00000000000000005551115,0,0,0.3423892,0.3252697,0,0,4.623963,0.3921224,0,0.3423892,-0.3423892,1.252426,20.87372,0.2076098,0.3577967,0,0,0.3921224
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.211946,1.211946,1.7,0,0.5202,1.211946,26.25159,0,0,0,0.3181552,0,0,0.4880537,0.463651,5.004395,0.04973316,0.7818062,0,0.7818062,1.994112,33.23514,0.20765,1.333141,0.2545241,1.7,0.3678883
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.632214,0.632214,1.7,0,0.5202,0.632214,117.6811,0,0,0,0.7439964,0,0,1.067786,1.014397,4.222589,0.7533587,1.758393,0,1.758393,3.662271,61.03772,0.2076613,0.6954353,0.5951971,1.7,1.497355
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.666986,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.2869862,0.4536848,1.074216,1.452632,1.38,0,0,2.464196,2.335913,0,0.3784159,-0.3784159,3.263385,54.38964,0.2076613,1.833685,0.8593726,0,3.410128
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7022196,0.7022196,0,0,0,0.7022196,164.5239,0,0,0,1.155319,0.7391785,0.7022196,0,0,2.884658,1.957497,0.4161408,0,0.4161408,3.658171,60.96939,0.2076164,0.7724416,0.9242555,0,3.112816
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5772293,0.5772293,0,0,0,0.5772293,197.9193,0,0,0,1.142448,0.6076097,0.5772293,0,0,2.468517,2.332023,0.5348383,0,0.5348383,4.165563,69.42591,0.2075587,0.6349522,0.9139584,0,3.474472
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0,0,0,1.369489,0,0,0,0,1.933679,2.813378,1.369489,0,1.369489,5.464774,91.07938,0.2074111,0,1.095591,0,4.182867
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.299131,1.299131,0.484281,0,0.1883087,1.299131,109.4522,0,0,0,1.421927,0.8577368,0.8148499,0,0,0.5641903,4.045918,0.5641903,0,0.5641903,6.000012,100,0.2073597,1.429044,1.137542,1.7,5.467844
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8783976,0.8783976,0,-1,0,0.8783976,117.6281,0.1086131,0,0,1.033242,0.9246291,0.8783976,0,0,0,4.553689,0,0,0,6.000012,100,0.2073597,0.9662374,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.650336,2.650336,1.7,0,0.5202,2.650336,27.89027,0,0,0,0.7391859,1.000353,0.9503355,0,0,0,4.553689,0,0.2611673,-0.2611673,5.724718,95.41177,0.2073597,2.915369,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.012619,2.012619,1.7,0,0.5202,2.012619,22.6955,0,0,0,0.4567739,0.3290726,0.3126189,0,0,0.2901859,4.292521,0.1277013,0,0.1277013,5.845866,97.4309,0.2073651,2.213881,0.3654191,1.7,4.749296
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.1597375,0,0,0.322222,0,0,0,0,0.1624846,4.407453,0.1624846,0,0.1624846,6.000012,100,0.2073476,0,0.2577776,0,4.729675
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6033296,0.6033296,0,0,0,0.6033296,0,0,0,0,0,0.6350837,0.6033296,0,0,0,4.553689,0,0.6350837,-0.6350837,5.330575,88.84274,0.2073476,0.6636626,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.504557,0.504557,0,-1,0,0.504557,0,0,0,0,0,0.5311126,0.504557,0,0,0.7056486,3.918605,0,0.5311126,-0.5311126,4.770733,79.51206,0.2073476,0.5550126,0,0,3.918605
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.69916,1.38,0,-1,0,1.38,0,0,0.3191603,0.4890763,0,1.452632,1.38,0,0,1.295774,3.387493,0,1.452632,-1.452632,3.239525,53.99197,0.2073476,1.869076,0,0,3.387493
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5363578,0.5363578,0,-1,0,0.5363578,0,0,0,0,0,0.5645872,0.5363578,0,0,2.909809,1.934861,0,0.5645872,-0.5645872,2.644398,44.07321,0.2073476,0.5899936,0,0,1.934861
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06526086,0.06526086,0,-1,0,0.06526086,0,0,0.00000000000000001387779,0,0,0.06869564,0.06526086,0,0,3.537128,1.370274,0,0.06869564,-0.06869564,2.571986,42.86635,0.2073476,0.07178695,0,0,1.370274
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1593772,0.1593772,0,-1,0,0.1593772,0,0,0.00000000000000002775558,0,0,0.1677655,0.1593772,0,0,3.613456,1.301578,0,0.1677655,-0.1677655,2.395146,39.91902,0.2073476,0.1753149,0,0,1.301578
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5071196,0.5071196,0,-1,0,0.5071196,0,0,0.0000000000000001110223,0,0,0.5338101,0.5071196,0,0,3.799862,1.133813,0,0.5338101,-0.5338101,1.832461,30.54095,0.2073476,0.5578316,0,0,1.133813
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.392985,0.6000026,0,0,0,1.832461,30.54095,0.2073476,0,0,0,0.6000026
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4691691,0.4691691,0,-1,0,0.4691691,0,0,0.00000000000000005551115,0,0,0.4938622,0.4691691,0,0,4.392985,0.6000026,0,0.4938622,-0.4938622,1.311884,21.86469,0.2073476,0.516086,0,0,0.6000026
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2154031,0.1008334,0,-1,0,0.1008334,0,0,0.1145696,0.1361099,0,0.1061405,0.1008334,0,0,4.94172,0.1061405,0,0.1061405,-0.1061405,1.200002,20,0.2073476,0.2369434,0,0,0.1061405
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073476,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6624017,0.6624017,1.7,0,0.5202,0.6624017,0,0,0,0,0,0,0,1.037598,0.9857184,5.059654,0,0.9857184,0,0.9857184,2.135137,35.58554,0.2074049,0.7286419,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6609468,0.6609468,1.7,0,0.5202,0.6609468,0,0,0,0,0,0,0,1.039053,0.9871005,4.073936,0.8871465,0.9871005,0,0.9871005,3.071583,51.19294,0.2074621,0.7270415,0,1.7,0.8871465
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.086835,1.775537,1.768098,0,1.768098,4.748948,79.14897,0.2074336,0,0.3104784,1.7,2.163635
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.315281,2.315281,1.7,0,0.5202,2.315281,37.18567,0,0,0,0.8609529,0.6476647,0.6152815,0,0,1.318738,3.366825,0.2132883,0,0.2132883,4.951291,82.52135,0.2074425,2.54681,0.6887624,1.7,4.227778
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6088347,0.6088347,0,-1,0,0.6088347,202.4078,0,0,0,1.232329,0.6408787,0.6088347,0,0,1.105449,3.558784,0.5914502,0,0.5914502,5.51239,91.87298,0.207379,0.6697182,0.9858631,0,4.791113
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4552895,0.4552895,0,0,0,0.4552895,312.8152,0.4309635,0,0,1.424215,0.4792521,0.4552895,0,0,0.5139991,4.09109,0.5139991,0,0.5139991,6.000012,100,0.2073238,0.5008184,1.139372,0,5.515305
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9541647,0.9541647,0,0,0,0.9541647,196.4299,0.8698806,0,0,1.874264,1.004384,0.9541647,0,0,0,4.553689,0,0,0,6.000012,100,0.2073238,1.049581,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.020007,2.020007,0.6400067,0,0.2308218,2.020007,92.59798,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073238,2.222008,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073238,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.121532,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.7415318,0.953685,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2073238,2.333685,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8627368,0.8627368,0,0,0,0.8627368,155.4113,0.3031578,0,0,1.340791,0.9081439,0.8627368,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2073099,0.9490104,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.19945,1.19945,0,0,0,1.19945,57.08204,0,0,0,0.6846704,1.262579,1.19945,0,0,0,4.553689,0,0.5779083,-0.5779083,5.390843,89.84721,0.2073099,1.319395,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.582963,1.582963,1.7,0,0.5202,1.582963,14.47572,0,0,0,0.2291452,0,0,0.1170371,0.1111852,0.6421204,3.97578,0.3403304,0,0.3403304,5.713709,95.22829,0.207326,1.741259,0.1833162,1.7,4.204926
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.491497,1.491497,1.7,0,0.5202,1.491497,0,0,0,0,0,0,0,0.208503,0.1980778,0.3017899,4.282078,0.1980778,0,0.1980778,5.901622,98.36017,0.2073374,1.640647,0,1.7,4.282078
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05005974,0.05005974,0,-1,0,0.05005974,0,0,0.000000000000000006938894,0,0,0.05269446,0.05005974,0,0,0.1037121,4.460348,0,0.05269446,-0.05269446,5.846077,97.43443,0.2073374,0.05506571,0,0,4.460348
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.074637,1.38,0,-1,0,1.38,0,0,0.694637,0.9021007,0,1.452632,1.38,0,0,0.1622615,4.407654,0,1.452632,-1.452632,4.314869,71.91434,0.2073374,2.282101,0,0,4.407654
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.467255,1.38,0,-1,0,1.38,0,0,0.08725544,0.233981,0,1.452632,1.38,0,0,1.776297,2.955022,0,1.452632,-1.452632,2.783661,46.39426,0.2073374,1.613981,0,0,2.955022
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1703743,0.1703743,0,-1,0,0.1703743,0,0,0.00000000000000002775558,0,0,0.1793413,0.1703743,0,0,3.390332,1.50239,0,0.1793413,-0.1793413,2.594619,43.24356,0.2073374,0.1874117,0,0,1.50239
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4499063,0.4499063,0,-1,0,0.4499063,0,0,0.00000000000000005551115,0,0,0.4735856,0.4499063,0,0,3.5896,1.323049,0,0.4735856,-0.4735856,2.095416,34.92352,0.2073374,0.4948969,0,0,1.323049
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3918634,0.3918634,0,-1,0,0.3918634,0,0,0,0,0,0.4124878,0.3918634,0,0,4.115806,0.8494635,0,0.4124878,-0.4124878,1.660615,27.67687,0.2073374,0.4310497,0,0,0.8494635
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3555512,0.3555512,0,-1,0,0.3555512,0,0,0,0,0,0.3742644,0.3555512,0,0,4.574126,0.4369757,0,0.3742644,-0.3742644,1.266106,21.10172,0.2073374,0.3911063,0,0,0.4369757
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1770921,0.05957575,0,-1,0,0.05957575,0,0,0.1175163,0.1352255,0,0.06271131,0.05957575,0,0,4.989975,0.06271131,0,0.06271131,-0.06271131,1.200002,20,0.2073374,0.1948013,0,0,0.06271131
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3020073,0,0,-1,0,0,0,0,0.3020073,0.3322081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073374,0.3322081,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3006629,0,0,-1,0,0,0,0,0.3006629,0.3307292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073374,0.3307292,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.149013,0.149013,1.601645,0,0.493349,0.149013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.207374,0.1639142,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2073872,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.239395,1.239395,1.7,0,0.5202,1.239395,34.07121,0,0,0,0.4222768,0,0,0.4606051,0.4375749,2.299654,2.484,0.8598517,0,0.8598517,4.634095,77.23476,0.2074301,1.363334,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.550095,1.550095,1.7,0,0.5202,1.550095,60.76719,0,0,0,0.941949,0,0,0.1499053,0.1424101,1.439803,3.257867,1.084359,0,1.084359,5.662808,94.37995,0.2074776,1.705104,0.7535592,1.7,4.199815
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.839448,0.839448,0,-1,0,0.839448,152.9667,0.045003,0,0,1.284076,0.8836295,0.839448,0,0,0.3554436,4.233789,0.3554436,0,0.3554436,6.000012,100,0.2074395,0.9233928,1.027261,0,5.517866
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05108874,0.05108874,0,0,0,0.05108874,3399.288,1.682876,0,0,1.736654,0.05377762,0.05108874,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,0.05619762,1.389323,0,6.290343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.405193,1.405193,0.425,0,0.172125,1.405193,125.6039,0.7331952,0,0,1.764978,1.031782,0.9801931,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,1.545712,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.801348,0.801348,0,0,0,0.801348,230.0632,1.000082,0,0,1.843607,0.8435243,0.801348,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,0.8814828,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4246294,0.4246294,0,-1,0,0.4246294,368.1664,1.116365,0,0,1.563343,0.4469784,0.4246294,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,0.4670924,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074395,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.610452,2.610452,1.7,0,0.5202,2.610452,31.10934,0,0,0,0.8120943,0.9583704,0.9104519,0,0,0,4.553689,0,0.1462761,-0.1462761,5.845823,97.4302,0.2074395,2.871497,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.169574,1.169574,0,0,0,1.169574,31.83482,0,0.0000000000000002220446,0,0.3723319,1.231131,1.169574,0,0,0.162529,4.407413,0,0.8587989,-0.8587989,4.94057,82.34267,0.2074395,1.286532,0.2978655,0,4.779745
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4369696,0.4369696,0,0,0,0.4369696,0,0,0.00000000000000005551115,0,0,0.459968,0.4369696,0,0,1.11675,3.548614,0,0.459968,-0.459968,4.455721,74.26187,0.2074395,0.4806665,0,0,3.548614
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.353497,1.353497,0,-1,0,1.353497,0,0,0,0.1088467,0,1.424734,1.353497,0,0,1.627825,3.088646,0,1.424734,-1.424734,2.95392,49.2319,0.2074395,1.488847,0,0,3.088646
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.389695,1.38,0,-1,0,1.38,0,0,0.009695009,0.1486645,0,1.452632,1.38,0,0,3.210863,1.663912,0,1.452632,-1.452632,1.422712,23.71182,0.2074395,1.528664,0,0,1.663912
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.185987,0.2007167,0,-1,0,0.2007167,0,0,0.9852705,1.103869,0,0.2112807,0.2007167,0,0,4.824898,0.2112807,0,0.2112807,-0.2112807,1.200002,20,0.2074395,1.304586,0,0,0.2112807
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2380485,0,0,-1,0,0,0,0,0.2380485,0.2618533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0.2618533,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.592246,0,0,-1,0,0,0,0,0.592246,0.6514706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0.6514706,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5880542,0,0,-1,0,0,0,0,0.5880542,0.6468596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0.6468596,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3425336,0,0,-1,0,0,0,0,0.3425336,0.376787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0.376787,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2811872,0,0,-1,0,0,0,0,0.2811872,0.3093059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074395,0.3093059,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3461353,0.3461353,1.7,0,0.5202,0.3461353,0,0,0,0,0,0,0,1.353865,1.286172,5.059654,0,1.286172,0,1.286172,2.420172,40.33612,0.2075014,0.3807488,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09168412,0.09168412,1.544316,0,0.4776982,0.09168412,0,0,0,0,0,0,0,1.452632,1.38,3.773483,1.157554,1.38,0,1.38,3.729355,62.15579,0.2075288,0.1008525,0,1.7,1.157554
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6059201,0.6059201,1.7,0,0.5202,0.6059201,68.06857,0,0,0,0.4124412,0,0,1.09408,1.039376,2.393483,2.399554,1.451817,0,1.451817,5.106669,85.11098,0.2075728,0.6665121,0.3299529,1.7,2.811996
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.159896,0.159896,0,0,0,0.159896,550.5976,0,0,0,0.8803838,0.1683116,0.159896,0,0,0.9416658,3.70619,0.7120721,0,0.7120721,5.7822,96.36981,0.2074967,0.1758856,0.704307,0,4.586574
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.732513,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.3525129,0.5257642,1.320109,1.452632,1.38,0,0,0.2295937,4.347054,0,0.1325223,-0.1325223,5.642509,94.04163,0.2074967,1.905764,1.056087,0,5.667164
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8860357,0.8860357,0,0,0,0.8860357,189.3939,0.3685876,0,0,1.678097,0.9326692,0.8860357,0,0,0.3768407,4.214532,0.3768407,0,0.3768407,6.000012,100,0.2074565,0.9746392,1.342478,0,5.89263
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.121052,1.121052,0,0,0,1.121052,174.3628,0.774643,0,0,1.954698,1.180055,1.121052,0,0,0,4.553689,0,0,0,6.000012,100,0.2074565,1.233157,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1351225,0.1351225,0,0,0,0.1351225,1443.423,1.808155,0,0,1.950389,0.1422342,0.1351225,0,0,0,4.553689,0,0,0,6.000012,100,0.2074565,0.1486348,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4669832,0.4669832,0,0,0,0.4669832,406.8194,1.408217,0,0,1.899778,0.4915613,0.4669832,0,0,0,4.553689,0,0,0,6.000012,100,0.2074565,0.5136816,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7062724,0.7062724,0,-1,0,0.7062724,246.2063,0.9954425,0,0,1.738887,0.7434446,0.7062724,0,0,0,4.553689,0,0,0,6.000012,100,0.2074565,0.7768996,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.378055,2.378055,1.195167,0,0.3823805,2.378055,52.35983,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2074565,2.61586,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8392933,0.8392933,0,0,0,0.8392933,96.81196,0,0.0000000000000001110223,0,0.8125363,0.8834667,0.8392933,0,0,0,4.553689,0,0.07093034,-0.07093034,5.925245,98.75388,0.2074565,0.9232227,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8425958,0.8425958,0,0,0,0.8425958,44.22063,0,0.0000000000000001110223,0,0.3726012,0.8869429,0.8425958,0,0,0.07881148,4.482759,0,0.5143417,-0.5143417,5.383081,89.71784,0.2074565,0.9268554,0.298081,0,4.85536
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1186153,0.1186153,0,0,0,0.1186153,0,0,0.00000000000000001387779,0,0,0.1248582,0.1186153,0,0,0.6503023,3.968417,0,0.1248582,-0.1248582,5.251469,87.52431,0.2074565,0.1304768,0,0,3.968417
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.9755069,0.9755069,0,-1,0,0.9755069,0,0,0.0000000000000001110223,0,0,1.026849,0.9755069,0,0,0.7890337,3.843559,0,1.026849,-1.026849,4.169075,69.48444,0.2074565,1.073058,0,0,3.843559
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.220263,1.220263,0,-1,0,1.220263,0,0,0,0,0,1.284488,1.220263,0,0,1.929977,2.816709,0,1.284488,-1.284488,2.815106,46.91833,0.2074565,1.34229,0,0,2.816709
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1199343,0.1199343,0,-1,0,0.1199343,0,0,0.00000000000000001387779,0,0,0.1262466,0.1199343,0,0,3.357186,1.532222,0,0.1262466,-0.1262466,2.68203,44.70041,0.2074565,0.1319277,0,0,1.532222
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5214253,0.5214253,0,-1,0,0.5214253,0,0,0,0,0,0.5488687,0.5214253,0,0,3.49746,1.405975,0,0.5488687,-0.5488687,2.103472,35.05779,0.2074565,0.5735678,0,0,1.405975
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3868167,0.3868167,0,-1,0,0.3868167,0,0,0.00000000000000005551115,0,0,0.4071755,0.3868167,0,0,4.107314,0.8571063,0,0.4071755,-0.4071755,1.674271,27.90446,0.2074565,0.4254984,0,0,0.8571063
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5331787,0.4274342,0,-1,0,0.4274342,0,0,0.1057444,0.1590623,0,0.4499308,0.4274342,0,0,4.559731,0.4499308,0,0.4499308,-0.4499308,1.200002,20,0.2074565,0.5864965,0,0,0.4499308
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074565,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3786823,0,0,-1,0,0,0,0,0.3786823,0.4165505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074565,0.4165505,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0371783,0,0,-1,0,0,0,0,0.0371783,0.04089613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074565,0.04089613,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04960363,0,0,-1,0,0,0,0,0.04960363,0.054564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074565,0.054564,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1231524,0.1231524,1.575784,0,0.486289,0.1231524,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2074887,0.1354677,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2221548,0.2221548,1.674786,0,0.5133167,0.2221548,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2075364,0.2443702,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.060859,2.060859,1.7,0,0.5202,2.060859,21.24417,0,0,0,0.4378125,0.3798517,0.3608591,0,0,2.299654,2.484,0.05796082,0,0.05796082,3.873355,64.55579,0.2075388,2.266945,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.065513,1.065513,1.7,0,0.5202,1.065513,70.17823,0,0,0,0.7477582,0,0,0.634487,0.6027627,2.241693,2.536165,1.350521,0,1.350521,5.154572,85.90935,0.2075935,1.172064,0.5982065,1.7,3.283923
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.4287475,0,0,1.31992,0,0,0,0,0.8911727,3.751633,0.8911727,0,0.8911727,6.000012,100,0.2074985,0,1.055936,0,5.071554
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.236158,2.236158,0.8561577,0,0.2898311,2.236158,72.97459,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074985,2.459774,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074985,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.760923,1.760923,0.425,0,0.172125,1.760923,92.45021,0.2217423,0,0,1.627977,1.406234,1.335923,0,0,0,4.553689,0,0,0,6.000012,100,0.2074985,1.937015,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074985,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.884604,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.5046045,0.6930649,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2074985,2.073065,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1587371,0.1587371,0,0,0,0.1587371,595.3571,0.5951667,0,0,0.9450526,0.1670917,0.1587371,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2074791,0.1746108,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074791,0,0.6116326,0,5.31823
