Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074791,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.321003,1.321003,1.321003,0,0.4167337,1.321003,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074791,1.453103,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.861381,1.38,0,-1,0,1.38,0,0,0.481381,0.6675191,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2074791,2.047519,0,0,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.718219,1.38,0,-1,0,1.38,0,0,0.3382194,0.5100413,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2074791,1.890041,0,0,3.101057
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7256446,0.7256446,0,-1,0,0.7256446,0,0,0.0000000000000001110223,0,0,0.7638365,0.7256446,0,0,3.22807,1.648426,0,0.7638365,-0.7638365,2.132441,35.54062,0.2074791,0.7982091,0,0,1.648426
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0495363,0.0495363,0,-1,0,0.0495363,0,0,0,0,0,0.05214348,0.0495363,0,0,4.076777,0.8845893,0,0.05214348,-0.05214348,2.077477,34.62455,0.2074791,0.05448993,0,0,0.8845893
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0569655,0.0569655,0,-1,0,0.0569655,0,0,0.000000000000000006938894,0,0,0.05996368,0.0569655,0,0,4.134715,0.8324458,0,0.05996368,-0.05996368,2.01427,33.5711,0.2074791,0.06266205,0,0,0.8324458
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5536096,0.5536096,0,-1,0,0.5536096,0,0,0,0,0,0.582747,0.5536096,0,0,4.201341,0.7724821,0,0.582747,-0.582747,1.400001,23.3333,0.2074791,0.6089706,0,0,0.7724821
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0176546,0.0176546,0,-1,0,0.0176546,0,0,0.000000000000000003469447,0,0,0.01858379,0.0176546,0,0,4.848837,0.1897352,0,0.01858379,-0.01858379,1.380412,23.00682,0.2074791,0.01942006,0,0,0.1897352
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02300355,0.02300355,0,-1,0,0.02300355,0,0,0,0,0,0.02421426,0.02300355,0,0,4.869486,0.1711514,0,0.02421426,-0.02421426,1.354888,22.58142,0.2074791,0.02530391,0,0,0.1711514
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2564681,0.1395902,0,-1,0,0.1395902,0,0,0.1168778,0.1425246,0,0.1469371,0.1395902,0,0,4.896391,0.1469371,0,0.1469371,-0.1469371,1.200002,20,0.2074791,0.2821149,0,0,0.1469371
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3688843,0,0,-1,0,0,0,0,0.3688843,0.4057727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074791,0.4057727,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2146265,0.2146265,1.667258,0,0.5112615,0.2146265,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2075255,0.2360892,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5705673,0.5705673,1.7,0,0.5202,0.5705673,0,0,0,0,0,0,0,1.129433,1.072961,3.679654,1.242,1.072961,0,1.072961,3.527086,58.78464,0.2075869,0.627624,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8817828,0.8817828,1.7,0,0.5202,0.8817828,22.65257,0,0,0,0.1997465,0,0,0.8182172,0.7773064,2.606693,2.207665,0.9770529,0,0.9770529,4.454,74.23317,0.2076397,0.969961,0.1597972,1.7,2.407411
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.246677,0,0.3964427,0,0,0,0,0,0.4452977,0,0,1.246677,1.184343,1.62964,3.087013,1.62964,0,1.62964,6.000012,100,0.2075941,0,0.3562382,1.7,3.53231
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.01272,1.01272,0,-1,0,1.01272,76.63522,0,0,0,0.7760999,1.066021,1.01272,0,0,0,4.553689,0,0.2899207,-0.2899207,5.694409,94.90662,0.2075941,1.113991,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.235389,1.235389,0,0,0,1.235389,67.33168,0,0,0,0.831808,1.300409,1.235389,0,0,0.3221341,4.263768,0,0.4686012,-0.4686012,5.20046,86.67416,0.2075941,1.358928,0.6654463,0,5.095576
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.884513,1.884513,1.650416,0,0.5066635,1.884513,57.7985,0.0000000000000001110223,0,0,1.08922,0.2464181,0.2340972,0,0,0.842802,3.795167,0.842802,0,0.842802,6.000012,100,0.2076288,2.072964,0.8713762,1.7,4.884387
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.37975,2.37975,1.277312,0,0.4048062,2.37975,48.76397,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2076288,2.617724,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.250702,2.250702,0.9796478,0,0.3235438,2.250702,59.44599,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2076288,2.475773,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.254893,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.8748934,1.100383,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2076288,2.480383,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2075735,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.406814,1.406814,1.228045,0,0.3913562,1.406814,19.12803,0.00000000000000005551115,0,0,0.2690957,0.1881781,0.1787692,0,0,0.08091759,4.480863,0.08091759,0,0.08091759,6.000012,100,0.2075769,1.547495,0.2152766,1.7,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.611706,1.611706,1.399953,0,0.4382871,1.611706,13.82992,0.0000000000000001387779,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2075769,1.772876,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.880275,1.880275,1.7,0,0.5202,1.880275,0,0,0,0,0,0.1897633,0.1802751,0,0,0,4.553689,0,0.1897633,-0.1897633,5.799984,96.66621,0.2075769,2.068303,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.576767,1.38,0,-1,0,1.38,0,0,0.1967671,0.3544438,0,1.452632,1.38,0,0,0.2108481,4.363925,0,1.452632,-1.452632,4.268776,71.14612,0.2075769,1.734444,0,0,4.363925
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.758166,1.38,0,-1,0,1.38,0,0,0.3781665,0.5539832,0,1.452632,1.38,0,0,1.824883,2.911294,0,1.452632,-1.452632,2.737568,45.62604,0.2075769,1.933983,0,0,2.911294
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1972398,0.1972398,0,-1,0,0.1972398,0,0,0.00000000000000002775558,0,0,0.2076208,0.1972398,0,0,3.438918,1.458663,0,0.2076208,-0.2076208,2.518716,41.97852,0.2075769,0.2169637,0,0,1.458663
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669608,1.251042,0,0,0,2.518716,41.97852,0.2075769,0,0,0,1.251042
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5599362,0.5599362,0,-1,0,0.5599362,0,0,0,0,0,0.5894065,0.5599362,0,0,3.669608,1.251042,0,0.5894065,-0.5894065,1.897427,31.62372,0.2075769,0.6159298,0,0,1.251042
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2157353,0.2157353,0,-1,0,0.2157353,0,0,0.00000000000000002775558,0,0,0.2270897,0.2157353,0,0,4.324504,0.6616352,0,0.2270897,-0.2270897,1.658054,27.63417,0.2075769,0.2373088,0,0,0.6616352
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01054125,0.01054125,0,-1,0,0.01054125,0,0,0,0,0,0.01109605,0.01054125,0,0,4.576826,0.4345454,0,0.01109605,-0.01109605,1.646357,27.43923,0.2075769,0.01159537,0,0,0.4345454
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4364888,0.4022769,0,-1,0,0.4022769,0,0,0.03421193,0.07786081,0,0.4234494,0.4022769,0,0,4.589155,0.4234494,0,0.4234494,-0.4234494,1.200002,20,0.2075769,0.4801377,0,0,0.4234494
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075769,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4449069,0,0,-1,0,0,0,0,0.4449069,0.4893976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075769,0.4893976,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04738768,0.04738768,1.500019,0,0.4656053,0.04738768,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2075972,0.05212645,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1280869,0.1280869,1.580719,0,0.4876361,0.1280869,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2076299,0.1408956,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.101707,1.101707,1.7,0,0.5202,1.101707,31.15719,0,0,0,0.3432609,0,0,0.5982931,0.5683785,2.299654,2.484,0.9116393,0,0.9116393,4.683225,78.0536,0.2076764,1.211878,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.32655,1.32655,1.7,0,0.5202,1.32655,66.78557,0,0,0,0.8859437,0,0,0.3734504,0.3547779,1.388015,3.304475,1.240722,0,1.240722,5.860277,97.67109,0.207733,1.459205,0.708755,1.7,4.190419
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.289449,1.289449,0,-1,0,1.289449,103.6311,0,0,0.03839372,1.33627,1.357315,1.289449,0,0,0.1472935,4.421125,0,0.02104431,-0.02104431,5.838095,97.30138,0.207733,1.418394,1.069016,0,5.757395
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7295411,0.7295411,0,0,0,0.7295411,226.2116,0.7116924,0,0,1.650306,0.767938,0.7295411,0,0,0.1706761,4.400081,0.1706761,0,0.1706761,6.000012,100,0.2077149,0.8024951,1.320245,0,6.050387
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.769018,1.769018,0.425,0,0.172125,1.769018,103.4279,0.414903,0,0,1.829659,1.414756,1.344018,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,1.94592,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.983007,1.983007,0.7424558,0,0.2587904,1.983007,65.85167,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,2.181307,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02709396,0.02709396,0,0,0,0.02709396,2283.41,0.5901461,0,0,0.6186661,0.02851995,0.02709396,0,0,0,4.553689,0,0,0,6.000012,100,0.2077149,0.02980335,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.122955,1.122955,0,0,0,1.122955,18.21357,0,0,0,0.2045302,1.182058,1.122955,0,0,0,4.553689,0,0.9775279,-0.9775279,4.969607,82.82662,0.2077149,1.235251,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.536379,1.536379,1.7,0,0.5202,1.536379,0,0,0,0,0,0,0,0.1636214,0.1554403,1.086142,3.576161,0.1554403,0,0.1554403,5.117071,85.28434,0.2077237,1.690016,0,1.7,3.576161
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8264196,0.8264196,0,-1,0,0.8264196,0,0,0.0000000000000001110223,0,0,0.8699154,0.8264196,0,0,0.9307018,3.716057,0,0.8699154,-0.8699154,4.200099,70.00152,0.2077237,0.9090616,0,0,3.716057
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1029214,0.1029214,0,-1,0,0.1029214,0,0,0.00000000000000001387779,0,0,0.1083384,0.1029214,0,0,1.897274,2.846142,0,0.1083384,-0.1083384,4.085901,68.09821,0.2077237,0.1132136,0,0,2.846142
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.107895,1.107895,0,-1,0,1.107895,0,0,0.0000000000000002220446,0,0,1.166205,1.107895,0,0,2.01765,2.737804,0,1.166205,-1.166205,2.856613,47.61012,0.2077237,1.218684,0,0,2.737804
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3237342,0.3237342,0,-1,0,0.3237342,0,0,0,0,0,0.3407728,0.3237342,0,0,3.313434,1.571599,0,0.3407728,-0.3407728,2.497407,41.62336,0.2077237,0.3561076,0,0,1.571599
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09777004,0.09777004,0,-1,0,0.09777004,0,0,0.00000000000000001387779,0,0,0.1029158,0.09777004,0,0,3.69207,1.230826,0,0.1029158,-0.1029158,2.388924,39.81532,0.2077237,0.107547,0,0,1.230826
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806421,1.12791,0,0,0,2.388924,39.81532,0.2077237,0,0,0,1.12791
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1905235,0.1905235,0,-1,0,0.1905235,0,0,0,0,0,0.2005511,0.1905235,0,0,3.806421,1.12791,0,0.2005511,-0.2005511,2.177525,36.292,0.2077237,0.2095759,0,0,1.12791
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029255,0.9273589,0,0,0,2.177525,36.292,0.2077237,0,0,0,0.9273589
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6336282,0.6336282,0,-1,0,0.6336282,0,0,0,0,0,0.666977,0.6336282,0,0,4.029255,0.9273589,0,0.666977,-0.666977,1.474469,24.57443,0.2077237,0.696991,0,0,0.9273589
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5468988,0.2473627,0,-1,0,0.2473627,0,0,0.299536,0.3542259,0,0.2603818,0.2473627,0,0,4.770341,0.2603818,0,0.2603818,-0.2603818,1.200002,20,0.2077237,0.6015887,0,0,0.2603818
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3202532,0.3202532,1.7,0,0.5202,0.3202532,0,0,0,0,0,0,0,1.379747,1.310759,5.059654,0,1.310759,0,1.310759,2.443498,40.72488,0.2077821,0.3522786,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4564006,0.4564006,1.7,0,0.5202,0.4564006,0,0,0,0,0,0,0,1.243599,1.181419,3.748895,1.179683,1.181419,0,1.181419,3.564291,59.40473,0.2078492,0.5020406,0,1.7,1.179683
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.070873,1.070873,1.7,0,0.5202,1.070873,31.36098,0,0,0,0.3358364,0,0,0.6291265,0.5976702,2.567476,2.242961,0.9335067,0,0.9335067,4.449893,74.16473,0.2078969,1.177961,0.2686691,1.7,2.578797
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6162007,0.6162007,1.465315,0,0.456131,0.6162007,120.1174,0,0,0,0.7401641,0,0,0.8491145,0.8066588,1.633969,3.083117,1.546823,0,1.546823,5.917338,98.6221,0.2078938,0.6778207,0.5921313,1.7,3.823281
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.852431,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.4724312,0.6576744,1.153028,1.452632,1.38,0,0,0.08714596,4.475257,0,0.2996033,-0.2996033,5.601529,93.35862,0.2078938,2.037674,0.9224226,0,5.628286
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5262786,0.5262786,0,0,0,0.5262786,291.8061,0.5616968,0,0,1.535713,0.5539774,0.5262786,0,0,0.4200385,4.175654,0.4200385,0,0.4200385,6.000012,100,0.2078494,0.5789064,1.22857,0,5.711367
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7334595,0.7334595,0,0,0,0.7334595,245.5601,1.029021,0,0,1.801084,0.7720627,0.7334595,0,0,0,4.553689,0,0,0,6.000012,100,0.2078494,0.8068055,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.786964,1.786964,0.425,0,0.172125,1.786964,100.3741,0.360002,0,0,1.793648,1.433646,1.361964,0,0,0,4.553689,0,0,0,6.000012,100,0.2078494,1.96566,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.221881,1.221881,0,0,0,1.221881,130.3351,0.3063488,0,0,1.59254,1.286191,1.221881,0,0,0,4.553689,0,0,0,6.000012,100,0.2078494,1.344069,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.718709,1.38,0,-1,0,1.38,105.9575,0.009582459,0.3387091,0.51058,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078494,1.89058,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7943479,0.7943479,0,0,0,0.7943479,122.7953,0.1392666,0,0,0.9754223,0.8361557,0.7943479,0,0,0,4.553689,0,0,0,6.000012,100,0.2078494,0.8737828,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.9247262,0.9247262,0,0,0,0.9247262,80.17949,0,0,0,0.7414408,0.973396,0.9247262,0,0,0,4.553689,0,0.2319552,-0.2319552,5.75551,95.92497,0.2078494,1.017199,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4395821,0.4395821,0,0,0,0.4395821,87.17177,0,0,0,0.3831915,0.462718,0.4395821,0,0,0.257728,4.321733,0,0.07952651,-0.07952651,5.671681,94.52783,0.2078494,0.4835403,0.3065532,0,4.704925
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.165469,2.165469,1.7,0,0.5202,2.165469,0,0,0,0,0,0.4899673,0.4654689,0,0,0.3460908,4.242207,0,0.4899673,-0.4899673,5.15521,85.92001,0.2078494,2.382016,0,1.7,4.242207
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.107868,1.107868,0,-1,0,1.107868,0,0,0,0,0,1.166176,1.107868,0,0,0.8904989,3.75224,0,1.166176,-1.166176,3.925953,65.43241,0.2078494,1.218654,0,0,3.75224
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5942334,0.5942334,0,-1,0,0.5942334,0,0,0.0000000000000001110223,0,0,0.6255088,0.5942334,0,0,2.18625,2.586063,0,0.6255088,-0.6255088,3.266608,54.44336,0.2078494,0.6536568,0,0,2.586063
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3585603,0.3585603,0,-1,0,0.3585603,0,0,0.00000000000000005551115,0,0,0.3774319,0.3585603,0,0,2.88126,1.960555,0,0.3774319,-0.3774319,2.86876,47.81258,0.2078494,0.3944163,0,0,1.960555
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300629,1.583123,0,0,0,2.86876,47.81258,0.2078494,0,0,0,1.583123
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300629,1.583123,0,0,0,2.86876,47.81258,0.2078494,0,0,0,1.583123
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5093192,0.5093192,0,-1,0,0.5093192,0,0,0.0000000000000001110223,0,0,0.5361254,0.5093192,0,0,3.300629,1.583123,0,0.5361254,-0.5361254,2.303634,38.39383,0.2078494,0.5602511,0,0,1.583123
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1318652,0.1318652,0,-1,0,0.1318652,0,0,0,0,0,0.1388055,0.1318652,0,0,3.896324,1.046997,0,0.1388055,-0.1388055,2.15732,35.95527,0.2078494,0.1450518,0,0,1.046997
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1623242,0.1623242,0,-1,0,0.1623242,0,0,0,0,0,0.1708675,0.1623242,0,0,4.050552,0.9081918,0,0.1708675,-0.1708675,1.97721,32.95344,0.2078494,0.1785566,0,0,0.9081918
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2565503,0.2565503,0,-1,0,0.2565503,0,0,0.00000000000000005551115,0,0,0.2700529,0.2565503,0,0,4.240405,0.7373242,0,0.2700529,-0.2700529,1.69255,28.2091,0.2078494,0.2822053,0,0,0.7373242
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1501934,0.1501934,0,-1,0,0.1501934,0,0,0.00000000000000002775558,0,0,0.1580983,0.1501934,0,0,4.540464,0.4672713,0,0.1580983,-0.1580983,1.525899,25.4316,0.2078494,0.1652128,0,0,0.4672713
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.358872,0.358872,1.7,0,0.5202,0.358872,0,0,0,0,0,0,0,1.341128,1.274072,4.716129,0.309173,1.274072,0,1.274072,2.73459,45.5764,0.2079114,0.3947591,0,1.7,0.309173
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.442057,1.455837,1.38,0,1.38,4.043773,67.39608,0.207924,0,0,1.7,1.455837
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.674837,1.674837,1.7,0,0.5202,1.674837,16.4031,0.000000000000000003469447,0,0,0.2747252,0,0,0.02516317,0.02390501,2.062057,2.697837,0.2986302,0,0.2986302,4.327078,72.11783,0.2079365,1.842321,0.2197801,1.7,2.972563
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0.988264,0,0.3258961,0,0,0,0,0,0.8245763,0,0,0.988264,0.9388508,1.763427,2.966605,1.763427,0,1.763427,6.000012,100,0.2078371,0,0.659661,1.7,3.791181
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.844011,1.38,0,-1,0,1.38,82.02119,0,1.464011,1.748412,1.131892,1.452632,1.38,0,0,0,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.2078371,3.128412,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.8822362,0.8822362,0,0,0,0.8822362,176.9261,0.2758593,0,0,1.560906,0.9286698,0.8822362,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.2077996,0.9704599,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1227652,0.1227652,0,0,0,0.1227652,1440.64,1.639378,0,0,1.768604,0.1292265,0.1227652,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,0.1350417,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7996603,0.7996603,0,0,0,0.7996603,247.7616,1.139503,0,0,1.981251,0.8417477,0.7996603,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,0.8796263,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.803416,0.803416,0,0,0,0.803416,220.335,0.9245052,0,0,1.770206,0.8457011,0.803416,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,0.8837577,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.823607,1.38,0,-1,0,1.38,110.3992,0.07087775,0.443607,0.6259677,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,2.005968,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4445077,0.4445077,0,0,0,0.4445077,263.0841,0.7015264,0,0,1.169429,0.4679029,0.4445077,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,0.4889585,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.452139,1.452139,1.185688,0,0.3797927,1.452139,19.31464,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2077996,1.597353,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.390274,2.390274,1.7,0,0.5202,2.390274,0,0,0,0,0,0.726604,0.6902739,0,0,0,4.553689,0,0.726604,-0.726604,5.234104,87.23489,0.2077996,2.629301,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2645077,0.2645077,0,-1,0,0.2645077,0,0,0,0,0,0.2784292,0.2645077,0,0,0.8073379,3.827085,0,0.2784292,-0.2784292,4.940614,82.3434,0.2077996,0.2909585,0,0,3.827085
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3848489,0.3848489,0,-1,0,0.3848489,0,0,0.00000000000000005551115,0,0,0.4051041,0.3848489,0,0,1.116704,3.548656,0,0.4051041,-0.4051041,4.513597,75.22646,0.2077996,0.4233338,0,0,3.548656
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.234684,1.38,0,-1,0,1.38,0,0,0.8546844,1.078153,0,1.452632,1.38,0,0,1.566819,3.143552,0,1.452632,-1.452632,2.982388,49.70638,0.2077996,2.458153,0,0,3.143552
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1251356,0.1251356,0,-1,0,0.1251356,0,0,0.00000000000000002775558,0,0,0.1317217,0.1251356,0,0,3.180854,1.69092,0,0.1317217,-0.1317217,2.843542,47.39227,0.2077996,0.1376492,0,0,1.69092
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2866916,0.2866916,0,-1,0,0.2866916,0,0,0.00000000000000005551115,0,0,0.3017806,0.2866916,0,0,3.327212,1.559198,0,0.3017806,-0.3017806,2.525437,42.09053,0.2077996,0.3153608,0,0,1.559198
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1728101,0.1728101,0,-1,0,0.1728101,0,0,0.00000000000000002775558,0,0,0.1819054,0.1728101,0,0,3.662524,1.257418,0,0.1819054,-0.1819054,2.333692,38.89479,0.2077996,0.1900911,0,0,1.257418
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3213811,0.3213811,0,-1,0,0.3213811,0,0,0,0,0,0.3382959,0.3213811,0,0,3.864641,1.075512,0,0.3382959,-0.3382959,1.977097,32.95155,0.2077996,0.3535192,0,0,1.075512
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1679171,0.1679171,0,-1,0,0.1679171,0,0,0,0,0,0.1767549,0.1679171,0,0,4.240525,0.7372164,0,0.1767549,-0.1767549,1.790781,29.84628,0.2077996,0.1847088,0,0,0.7372164
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1532294,0.1532294,0,-1,0,0.1532294,0,0,0.00000000000000002775558,0,0,0.1612941,0.1532294,0,0,4.436919,0.5604615,0,0.1612941,-0.1612941,1.620762,27.01264,0.2077996,0.1685523,0,0,0.5604615
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1164378,0.1164378,0,-1,0,0.1164378,0,0,0.00000000000000001387779,0,0,0.1225661,0.1164378,0,0,4.616135,0.3991674,0,0.1225661,-0.1225661,1.491566,24.85938,0.2077996,0.1280816,0,0,0.3991674
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1195017,0.1195017,0,0,0,0.1195017,0,0,0.00000000000000002775558,0,0,0.1257912,0.1195017,0,0,4.75232,0.2766013,0,0.1257912,-0.1257912,1.35897,22.64946,0.2077996,0.1314518,0,0,0.2766013
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.892087,0.1508101,0,0,0,1.35897,22.64946,0.2077996,0,0,0,0.1508101
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.538601,1.538601,1.7,0,0.5202,1.538601,4.051424,0,0,0,0.06233524,0,0,0.1613991,0.1533291,4.892087,0.1508101,0.2156644,0,0.2156644,1.563567,26.0594,0.2078108,1.692461,0.04986819,1.7,0.2131453
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.124185,1.124185,1.7,0,0.5202,1.124185,13.64956,0,0,0,0.1534463,0,0,0.575815,0.5470243,4.676423,0.344908,0.7004706,0,0.7004706,2.228092,37.13479,0.207848,1.236603,0.1227571,1.7,0.4983543
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1856953,0.1856953,0,-1,0,0.1856953,122.3849,0,0,0,0.227263,0.1954687,0.1856953,0,0,3.975953,0.9753315,0.03179435,0,0.03179435,2.258255,37.6375,0.2078446,0.2042648,0.1818104,0,1.202595
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.713804,1.713804,1.7,0,0.5202,1.713804,22.2744,0,0,0,0.3817396,0.01453023,0.01380372,0,0,3.944158,1.003946,0.3672093,0,0.3672093,2.60662,43.44358,0.2078596,1.885184,0.3053916,1.7,1.385686
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.560385,0.560385,1.7,0,0.5202,0.560385,99.53397,0,0,0,0.5577735,0,0,1.139615,1.082634,3.576949,1.334435,1.640408,0,1.640408,4.162848,69.38065,0.2078828,0.6164235,0.4462188,1.7,1.892208
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3693489,0,0,1.452632,1.38,1.936541,2.810802,1.749349,0,1.749349,5.822426,97.04023,0.2078565,0,0.2954791,1.7,3.180151
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.174822,1.174822,0,0,0,1.174822,10.02216,0,0.0000000000000002220446,0,0.1177426,1.236655,1.174822,0,0,0.1871925,4.385216,0,1.118912,-1.118912,4.642988,77.38299,0.2078565,1.292305,0.0941941,0,4.502958
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.430429,3.266303,0.008674904,0,0.008674904,4.651218,77.52015,0.2078556,0,0.006939923,0,3.274978
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.966011,1.966011,1.7,0,0.5202,1.966011,5.920062,0.00000000000000005551115,0,0,0.116389,0.2800111,0.2660106,0,0,1.421754,3.274111,0,0.1636221,-0.1636221,4.478745,74.64561,0.2078556,2.162612,0.09311123,1.7,3.3905
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8618767,0.8618767,1.7,0,0.5202,0.8618767,0.72847,0,0,0,0.006278513,0,0,0.8381233,0.7962171,1.603556,3.110489,0.8024957,0,0.8024957,5.240059,87.33415,0.2079007,0.9480643,0.005022811,1.7,3.116767
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,0.8010603,3.832735,0.021357,0,0.021357,5.260321,87.67184,0.2078985,0,0.0170856,0,3.854092
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7797033,3.851956,0,0,0,5.260321,87.67184,0.2078985,0,0,0,3.851956
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1998913,0.1998913,0,-1,0,0.1998913,0,0,0.00000000000000002775558,0,0,0.2104118,0.1998913,0,0,0.7797033,3.851956,0,0.2104118,-0.2104118,5.038527,83.97528,0.2078985,0.2198804,0,0,3.851956
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.013494,3.641544,0,0,0,5.038527,83.97528,0.2078985,0,0,0,3.641544
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7881801,0.7881801,0,-1,0,0.7881801,0,0,0.0000000000000001110223,0,0,0.8296633,0.7881801,0,0,1.013494,3.641544,0,0.8296633,-0.8296633,4.163985,69.39961,0.2078985,0.8669981,0,0,3.641544
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03672885,0.03672885,0,-1,0,0.03672885,0,0,0.000000000000000006938894,0,0,0.03866195,0.03672885,0,0,1.935342,2.811881,0,0.03866195,-0.03866195,4.123232,68.72039,0.2078985,0.04040173,0,0,2.811881
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09356881,0.09356881,0,-1,0,0.09356881,0,0,0.00000000000000001387779,0,0,0.09849349,0.09356881,0,0,1.9783,2.773219,0,0.09849349,-0.09849349,4.019411,66.99004,0.2078985,0.1029257,0,0,2.773219
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4223518,0.4223518,0,-1,0,0.4223518,0,0,0.00000000000000005551115,0,0,0.4445809,0.4223518,0,0,2.087737,2.674726,0,0.4445809,-0.4445809,3.550781,59.17957,0.2078985,0.464587,0,0,2.674726
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4473233,0.4473233,0,-1,0,0.4473233,0,0,0.00000000000000005551115,0,0,0.4708666,0.4473233,0,0,2.581716,2.230145,0,0.4708666,-0.4708666,3.054444,50.9073,0.2078985,0.4920556,0,0,2.230145
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.583976,0.583976,0,-1,0,0.583976,0,0,0,0,0,0.6147115,0.583976,0,0,3.104901,1.759278,0,0.6147115,-0.6147115,2.406481,40.10794,0.2078985,0.6423736,0,0,1.759278
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.171749,0.171749,0,-1,0,0.171749,0,0,0.00000000000000002775558,0,0,0.1807885,0.171749,0,0,3.787914,1.144566,0,0.1807885,-0.1807885,2.215914,36.93182,0.2078985,0.1889239,0,0,1.144566
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2223661,0.2223661,0,-1,0,0.2223661,0,0,0.00000000000000002775558,0,0,0.2340696,0.2223661,0,0,3.98879,0.963778,0,0.2340696,-0.2340696,1.969183,32.81964,0.2078985,0.2446027,0,0,0.963778
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3762549,0.3762549,0,0,0,0.3762549,0,0,0.00000000000000005551115,0,0,0.3960578,0.3762549,0,0,4.248867,0.7297084,0,0.3960578,-0.3960578,1.551701,25.86163,0.2078985,0.4138804,0,0,0.7297084
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09509038,0.09509038,0,0,0,0.09509038,0,0,0,0,0,0.1000951,0.09509038,0,0,4.688931,0.3336506,0,0.1000951,-0.1000951,1.446192,24.10314,0.2078985,0.1045994,0,0,0.3336506
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.800148,0.2335555,0.3221838,0,0.3221838,1.751842,29.19731,0.2078646,0,0.2577471,0,0.5557393
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.479647,1.479647,1.7,0,0.5202,1.479647,33.02829,0,0,0,0.488702,0,0,0.2203534,0.2093357,4.477964,0.5235209,0.6980377,0,0.6980377,2.414059,40.23423,0.2078962,1.627611,0.3909616,1.7,1.012223
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,3.779927,1.151755,0.722503,0,0.722503,3.099485,51.65798,0.2078203,0,0.5780024,0,1.874258
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.0947153,0.0947153,0,0,0,0.0947153,1139.891,0,0,0,1.079651,0.09970032,0.0947153,0,0,3.057424,1.802008,0.9799511,0,0.9799511,4.029149,67.15234,0.2077174,0.1041868,0.8637211,0,2.881659
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.490298,1.490298,1.7,0,0.5202,1.490298,69.3584,0,0,0,1.033647,0,0,0.2097023,0.1992172,2.077473,2.683964,1.232864,0,1.232864,5.198746,86.64559,0.2077706,1.639327,0.8269173,1.7,3.71761
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9328874,0.9328874,0,0,0,0.9328874,118.8031,0,0,0,1.108299,0.9819867,0.9328874,0,0,0.8446088,3.793541,0.1263124,0,0.1263124,5.318576,88.64276,0.2077573,1.026176,0.8866392,0,4.90184
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.441239,1.441239,1.022466,0,0.3352332,1.441239,80.42455,0,0,0,1.15911,0.4408133,0.4187726,0,0,0.7182965,3.907222,0.7182965,0,0.7182965,6.000012,100,0.2077735,1.585363,0.9272878,1.7,5.066332
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.836043,1.38,0,-1,0,1.38,103.0246,0,0.4560426,0.6396469,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2077735,2.019647,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.236574,3.08,1.7,0,0.5202,3.08,38.19391,0.0000000000000002220446,0.1565738,0.4802312,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2077735,3.560231,0.941098,1.7,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6245514,0.6245514,0,0,0,0.6245514,85.73148,0,0,0,0.5354371,0.6574225,0.6245514,0,0,0.3412794,4.246538,0,0.1219854,-0.1219854,5.547662,92.46085,0.2077735,0.6870065,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03391954,0.03391954,0,0,0,0.03391954,960.6821,0,0,0,0.325859,0.03570478,0.03391954,0,0,0.4768187,4.124552,0.2901542,0,0.2901542,5.822927,97.04858,0.2077431,0.0373115,0.2606872,0,4.450411
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4151135,0.4151135,0,0,0,0.4151135,0,0,0.00000000000000005551115,0,0,0.4369616,0.4151135,0,0,0.1866646,4.385691,0,0.4369616,-0.4369616,5.362329,89.37196,0.2077431,0.4566249,0,0,4.385691
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7673827,0.7673827,0,-1,0,0.7673827,0,0,0.0000000000000001110223,0,0,0.8077712,0.7673827,0,0,0.6721774,3.948729,0,0.8077712,-0.8077712,4.510863,75.1809,0.2077431,0.8441209,0,0,3.948729
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9924502,0.9924502,0,-1,0,0.9924502,0,0,0,0,0,1.044685,0.9924502,0,0,1.569701,3.140958,0,1.044685,-1.044685,3.409669,56.8277,0.2077431,1.091695,0,0,3.140958
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.887176,1.38,0,-1,0,1.38,0,0,2.507176,2.895893,0,1.452632,1.38,0,0,2.730462,2.096273,0,1.452632,-1.452632,1.878461,31.30761,0.2077431,4.275893,0,0,2.096273
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.252162,0.252162,0,-1,0,0.252162,0,0,0.00000000000000005551115,0,0,0.2654337,0.252162,0,0,4.344497,0.6436419,0,0.2654337,-0.2654337,1.598669,26.64443,0.2077431,0.2773782,0,0,0.6436419
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5519386,0.3592979,0,-1,0,0.3592979,0,0,0.1926407,0.2478346,0,0.3782083,0.3592979,0,0,4.639423,0.3782083,0,0.3782083,-0.3782083,1.200002,20,0.2077431,0.6071324,0,0,0.3782083
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1126045,0,0,-1,0,0,0,0,0.1126045,0.1238649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077431,0.1238649,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1769284,0,0,-1,0,0,0,0,0.1769284,0.1946212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077431,0.1946212,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2419552,0,0,-1,0,0,0,0,0.2419552,0.2661507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077431,0.2661507,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077431,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3357065,0,0,-1,0,0,0,0,0.3357065,0.3692772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077431,0.3692772,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7627904,0.7627904,1.7,0,0.5202,0.7627904,0,0.0000000000000001110223,0,0,0,0,0,0.9372097,0.8903491,5.059654,0,0.8903491,0,0.8903491,2.044662,34.07763,0.2077932,0.8390694,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5555032,0.5555032,1.7,0,0.5202,0.5555032,0,0,0,0,0,0,0,1.144497,1.087272,4.169305,0.8013142,1.087272,0,1.087272,3.076138,51.26887,0.2078543,0.6110535,0,1.7,0.8013142
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7779635,0.7779635,1.7,0,0.5202,0.7779635,20.7947,0,0,0,0.1617752,0,0,0.9220365,0.8759346,3.082033,1.779859,1.03771,0,1.03771,4.060596,67.67648,0.20791,0.8557599,0.1294201,1.7,1.941634
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.351068,1.351068,1.7,0,0.5202,1.351068,21.43097,0,0,0,0.2895469,0,0,0.348932,0.3314854,2.044323,2.713798,0.6210324,0,0.6210324,4.649759,77.49583,0.2079404,1.486175,0.2316376,1.7,3.003345
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2367966,0.2367966,0,-1,0,0.2367966,289.9998,0,0,0,0.6867095,0.2492596,0.2367966,0,0,1.423291,3.272727,0.43745,0,0.43745,5.064761,84.41251,0.2078945,0.2604762,0.5493676,0,3.959436
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7105692,0.7105692,0,0,0,0.7105692,169.133,0,0,0,1.201807,0.7479675,0.7105692,0,0,0.9858411,3.666432,0.4538392,0,0.4538392,5.495311,91.58833,0.207847,0.7816261,0.9614455,0,4.868239
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.312313,2.312313,1.554268,0,0.4804151,2.312313,57.51576,0.0000000000000001110223,0,0,1.329944,0.7979426,0.7580454,0,0,0.5320019,4.074887,0.5320019,0,0.5320019,6.000012,100,0.2078685,2.543545,1.063956,1.7,5.404832
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078685,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.077035,1.077035,0,0,0,1.077035,101.5041,0.0000000000000002220446,0,0,1.093235,1.133721,1.077035,0,0,0,4.553689,0,0.04048691,-0.04048691,5.957335,99.28872,0.2078685,1.184739,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6592993,0.6592993,0,-1,0,0.6592993,211.9105,0.6581394,0,0,1.397124,0.6939992,0.6592993,0,0,0.04498545,4.513202,0.04498545,0,0.04498545,6.000012,100,0.2078638,0.7252292,1.117699,0,5.910326
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7664781,0.7664781,0,0,0,0.7664781,120.5767,0.117375,0,0,0.924194,0.806819,0.7664781,0,0,0,4.553689,0,0,0,6.000012,100,0.2078638,0.8431259,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.080376,2.080376,1.7,0,0.5202,2.080376,12.66353,0.0000000000000001110223,0,0,0.2634491,0.4003958,0.380376,0,0,0,4.553689,0,0.1369467,-0.1369467,5.855658,97.59409,0.2078638,2.288414,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6505942,0.6505942,0,0,0,0.6505942,17.51325,0,0,0,0.1139402,0.684836,0.6505942,0,0,0.152163,4.416742,0,0.5708958,-0.5708958,5.253881,87.5645,0.2078638,0.7156536,0.09115215,0,4.530683
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.534985,1.534985,1.7,0,0.5202,1.534985,0,0,0,0,0,0,0,0.165015,0.1567642,0.7864916,3.845846,0.1567642,0,0.1567642,5.4026,90.04315,0.2078726,1.688484,0,1.7,3.845846
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5555111,0.5555111,0,-1,0,0.5555111,0,0,0,0,0,0.5847485,0.5555111,0,0,0.6297274,3.986934,0,0.5847485,-0.5847485,4.786221,79.77019,0.2078726,0.6110622,0,0,3.986934
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279448,3.402186,0,0,0,4.786221,79.77019,0.2078726,0,0,0,3.402186
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6381066,0.6381066,0,-1,0,0.6381066,0,0,0.0000000000000001110223,0,0,0.6716912,0.6381066,0,0,1.279448,3.402186,0,0.6716912,-0.6716912,4.078197,67.9698,0.2078726,0.7019173,0,0,3.402186
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05249291,0.05249291,0,-1,0,0.05249291,0,0,0.000000000000000006938894,0,0,0.0552557,0.05249291,0,0,2.025772,2.730494,0,0.0552557,-0.0552557,4.019952,66.99906,0.2078726,0.0577422,0,0,2.730494
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.193361,0.193361,0,-1,0,0.193361,0,0,0.00000000000000002775558,0,0,0.2035379,0.193361,0,0,2.087167,2.675239,0,0.2035379,-0.2035379,3.805404,63.42327,0.2078726,0.212697,0,0,2.675239
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1278224,0.1278224,0,-1,0,0.1278224,0,0,0.00000000000000002775558,0,0,0.1345499,0.1278224,0,0,2.31332,2.471701,0,0.1345499,-0.1345499,3.663576,61.05948,0.2078726,0.1406046,0,0,2.471701
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46282,2.337151,0,0,0,3.663576,61.05948,0.2078726,0,0,0,2.337151
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01150971,0.01150971,0,-1,0,0.01150971,0,0,0,0,0,0.01211548,0.01150971,0,0,2.46282,2.337151,0,0.01211548,-0.01211548,3.650805,60.84663,0.2078726,0.01266068,0,0,2.337151
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.363186,0.363186,0,-1,0,0.363186,0,0,0.00000000000000005551115,0,0,0.382301,0.363186,0,0,2.476281,2.325036,0,0.382301,-0.382301,3.247824,54.1303,0.2078726,0.3995046,0,0,2.325036
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2077422,0.2077422,0,-1,0,0.2077422,0,0,0.00000000000000002775558,0,0,0.218676,0.2077422,0,0,2.90106,1.942735,0,0.218676,-0.218676,3.01732,50.28856,0.2078726,0.2285164,0,0,1.942735
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5970563,0.5970563,0,0,0,0.5970563,0,0,0.0000000000000001110223,0,0,0.6284803,0.5970563,0,0,3.144034,1.724059,0,0.6284803,-0.6284803,2.354843,39.24731,0.2078726,0.6567619,0,0,1.724059
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4538375,0.4538375,0,0,0,0.4538375,0,0,0.00000000000000005551115,0,0,0.4777236,0.4538375,0,0,3.842345,1.095578,0,0.4777236,-0.4777236,1.851278,30.85458,0.2078726,0.4992212,0,0,1.095578
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.992911,1.992911,1.7,0,0.5202,1.992911,10.26949,0.0000000000000001665335,0,0,0.2046617,0.3083273,0.2929109,0,0,4.373149,0.6178547,0,0.1036655,-0.1036655,1.742005,29.03337,0.2078726,2.192202,0.1637294,1.7,0.8225164
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.833324,1.833324,1.7,0,0.5202,1.833324,29.12096,0,0,0,0.5338815,0.1403407,0.1333237,0,0,4.488333,0.5141892,0.3935408,0,0.3935408,2.115351,35.25578,0.2078885,2.016656,0.4271052,1.7,1.048071
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9706546,0.9706546,0,-1,0,0.9706546,127.8244,0,0,0.007023634,1.240734,1.021742,0.9706546,0,0,4.094792,0.8683759,0.2189918,0,0.2189918,2.323105,38.71834,0.2078656,1.06772,0.9925869,0,2.109109
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.742119,1.742119,1.7,0,0.5202,1.742119,91.82488,0,0,0,1.599699,0.04433566,0.04211887,0,0,3.8758,1.065469,1.555363,0,1.555363,3.798652,63.31074,0.2078975,1.916331,1.279759,1.7,2.665167
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.700132,1.700132,1.7,0,0.5202,1.700132,79.25983,0,0,0,1.347522,0.0001389735,0.0001320249,0,0,2.320437,2.465295,1.347383,0,1.347383,5.076891,84.61469,0.2079511,1.870145,1.078017,1.7,3.812817
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.326734,1.326734,0.9652525,0,0.3196139,1.326734,102.0221,0,0,0,1.353561,0.3805066,0.3614813,0,0,0.9730546,3.67794,0.9730546,0,0.9730546,6.000012,100,0.2079318,1.459407,1.082849,1.7,5.031501
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.440949,1.440949,0.425,0,0.172125,1.440949,76.45061,0.03219436,0,0,1.101615,1.06942,1.015949,0,0,0,4.553689,0,0,0,6.000012,100,0.2079318,1.585044,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.114366,1.114366,0,-1,0,1.114366,86.90349,0,0,0,0.968423,1.173017,1.114366,0,0,0,4.553689,0,0.2045939,-0.2045939,5.784351,96.40566,0.2079318,1.225803,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.41706,1.41706,0.6453148,0,0.232271,1.41706,73.36951,0,0,0,1.03969,0.8123634,0.7717453,0,0,0.2273266,4.349095,0.2273266,0,0.2273266,6.000012,100,0.2079409,1.558766,0.8317519,1.7,5.388785
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.022251,2.022251,1.508143,0,0.467823,2.022251,26.76058,0.0000000000000001110223,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2079409,2.224476,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079409,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079409,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.119935,1.119935,0,-1,0,1.119935,0,0,0,0,0,1.178879,1.119935,0,0,0,4.553689,0,1.178879,-1.178879,4.757364,79.28925,0.2079409,1.231929,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.609159,1.38,0,-1,0,1.38,0,0,1.229159,1.490075,0,1.452632,1.38,0,0,1.309866,3.37481,0,1.452632,-1.452632,3.226156,53.76916,0.2079409,2.870075,0,0,3.37481
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2301293,0.2301293,0,-1,0,0.2301293,0,0,0.00000000000000002775558,0,0,0.2422414,0.2301293,0,0,2.923901,1.922178,0,0.2422414,-0.2422414,2.970811,49.51342,0.2079409,0.2531422,0,0,1.922178
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.282223,0.282223,0,-1,0,0.282223,0,0,0.00000000000000005551115,0,0,0.2970769,0.282223,0,0,3.193058,1.679937,0,0.2970769,-0.2970769,2.657665,44.29432,0.2079409,0.3104453,0,0,1.679937
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4833688,0.4833688,0,-1,0,0.4833688,0,0,0.00000000000000005551115,0,0,0.5088092,0.4833688,0,0,3.523144,1.38286,0,0.5088092,-0.5088092,2.121333,35.35547,0.2079409,0.5317056,0,0,1.38286
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4417199,0.4417199,0,-1,0,0.4417199,0,0,0.00000000000000005551115,0,0,0.4649683,0.4417199,0,0,4.088487,0.8740506,0,0.4649683,-0.4649683,1.631213,27.18683,0.2079409,0.4858918,0,0,0.8740506
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2204744,0.2204744,0,-1,0,0.2204744,0,0,0.00000000000000002775558,0,0,0.2320783,0.2204744,0,0,4.605118,0.4090823,0,0.2320783,-0.2320783,1.386581,23.10964,0.2079409,0.2425218,0,0,0.4090823
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1945071,0.1681538,0,-1,0,0.1681538,0,0,0.02635331,0.04580402,0,0.177004,0.1681538,0,0,4.862983,0.177004,0,0.177004,-0.177004,1.200002,20,0.2079409,0.2139578,0,0,0.177004
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079409,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05708206,0,0,-1,0,0,0,0,0.05708206,0.06279027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079409,0.06279027,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06822228,0.06822228,1.520854,0,0.4712931,0.06822228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079637,0.07504451,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2684513,0.2684513,1.7,0,0.5202,0.2684513,0,0,0,0,0,0,0,1.431549,1.359971,3.679654,1.242,1.359971,0,1.359971,3.799367,63.32266,0.2080159,0.2952964,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7385391,0.7385391,1.7,0,0.5202,0.7385391,48.3091,0,0,0,0.3567815,0,0,0.9614609,0.9133879,2.319683,2.465974,1.270169,0,1.270169,5.004356,83.40576,0.2080773,0.812393,0.2854252,1.7,2.822756
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.482802,2.482802,1.7,0,0.5202,2.482802,36.0218,0,0,0,0.8943501,0.8240023,0.7828022,0,0,1.049514,3.609127,0.0703478,0,0.0703478,5.071094,84.51806,0.2080801,2.731082,0.7154801,1.7,4.503477
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.383171,1.38,0,-1,0,1.38,93.72324,0,1.003171,1.241489,1.293381,1.452632,1.38,0,0,0.9791659,3.67244,0,0.1592509,-0.1592509,4.903228,81.72031,0.2080801,2.621489,1.034705,0,4.96582
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5105209,0.5105209,0,0,0,0.5105209,335.3995,0.01878265,0,0,1.712284,0.5373904,0.5105209,0,0,1.156111,3.513189,1.156111,0,1.156111,6.000012,100,0.2079596,0.561573,1.369828,0,5.225473
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.060478,2.060478,0.6804777,0,0.2418704,2.060478,93.72422,0.478535,0,0,1.931167,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,2.266526,1.544933,1.7,6.484856
