Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.109336,1.109336,0,0,0,1.109336,172.4176,0.7449691,0,0,1.912692,1.167723,1.109336,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,1.22027,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1484835,0.1484835,0,0,0,0.1484835,1191.316,1.612609,0,0,1.768908,0.1562984,0.1484835,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,0.1633319,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079596,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7341563,0.7341563,0,0,0,0.7341563,49.50572,0,0.0000000000000001110223,0,0.3634494,0.772796,0.7341563,0,0,0,4.553689,0,0.4093467,-0.4093467,5.568523,92.80853,0.2079596,0.8075719,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4002713,0.4002713,0,0,0,0.4002713,0,0,0.00000000000000005551115,0,0,0.4213382,0.4002713,0,0,0.4548297,4.144342,0,0.4213382,-0.4213382,5.124393,85.40638,0.2079596,0.4402984,0,0,4.144342
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.948705,1.38,0,-1,0,1.38,0,0,0.5687051,0.7635756,0,1.452632,1.38,0,0,0.9229832,3.723004,0,1.452632,-1.452632,3.593185,59.8863,0.2079596,2.143576,0,0,3.723004
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.537018,2.270372,0,0,0,3.593185,59.8863,0.2079596,0,0,0,2.270372
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5664945,0.5664945,0,-1,0,0.5664945,0,0,0.0000000000000001110223,0,0,0.59631,0.5664945,0,0,2.537018,2.270372,0,0.59631,-0.59631,2.964619,49.41022,0.2079596,0.6231439,0,0,2.270372
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07685728,0.07685728,0,-1,0,0.07685728,0,0,0,0,0,0.08090239,0.07685728,0,0,3.199585,1.674062,0,0.08090239,-0.08090239,2.879341,47.98891,0.2079596,0.084543,0,0,1.674062
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03056922,0.03056922,0,-1,0,0.03056922,0,0,0.000000000000000003469447,0,0,0.03217812,0.03056922,0,0,3.289476,1.59316,0,0.03217812,-0.03217812,2.845422,47.4236,0.2079596,0.03362614,0,0,1.59316
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32523,1.560982,0,0,0,2.845422,47.4236,0.2079596,0,0,0,1.560982
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1410523,0.1410523,0,-1,0,0.1410523,0,0,0.00000000000000002775558,0,0,0.1484761,0.1410523,0,0,3.32523,1.560982,0,0.1484761,-0.1484761,2.688914,44.81515,0.2079596,0.1551576,0,0,1.560982
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490203,1.412506,0,0,0,2.688914,44.81515,0.2079596,0,0,0,1.412506
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490203,1.412506,0,0,0,2.688914,44.81515,0.2079596,0,0,0,1.412506
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2329018,0.2329018,0,-1,0,0.2329018,0,0,0.00000000000000002775558,0,0,0.2451598,0.2329018,0,0,3.490203,1.412506,0,0.2451598,-0.2451598,2.430493,40.50814,0.2079596,0.256192,0,0,1.412506
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.266839,0.266839,0,0,0,0.266839,0,0,0.00000000000000005551115,0,0,0.2808831,0.266839,0,0,3.762603,1.167346,0,0.2808831,-0.2808831,2.134416,35.57354,0.2079596,0.2935229,0,0,1.167346
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2702479,0.2702479,0,0,0,0.2702479,0,0,0.00000000000000005551115,0,0,0.2844715,0.2702479,0,0,4.074696,0.8864629,0,0.2844715,-0.2844715,1.834557,30.57589,0.2079596,0.2972727,0,0,0.8864629
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6679761,0.6679761,1.7,0,0.5202,0.6679761,65.5445,0,0,0,0.4378216,0,0,1.032024,0.9804227,4.390775,0.6019914,1.418244,0,1.418244,3.180022,53.00026,0.2080056,0.7347737,0.3502573,1.7,1.039813
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,2.972531,1.878411,2.249074,0,2.249074,5.31368,88.56116,0.2079275,0,0.6952589,1.7,2.747485
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1461124,0.1461124,0,-1,0,0.1461124,801.2939,0.29353,0,0,1.17079,0.1538025,0.1461124,0,0,0.7234571,3.902578,0.7234571,0,0.7234571,6.000012,100,0.2078523,0.1607236,0.9366317,0,5.073367
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8667411,0.8667411,0,0,0,0.8667411,153.4953,0.4180481,0,0,1.330407,0.9123591,0.8667411,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0.9534152,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8401306,0.8401306,0,0,0,0.8401306,144.2428,0.32748,0,0,1.211828,0.884348,0.8401306,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0.9241437,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.456961,1.456961,0.425,0,0.172125,1.456961,88.09784,0.1972763,0,0,1.283551,1.086275,1.031961,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,1.602658,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1383695,0.1383695,0,-1,0,0.1383695,1225.513,1.550084,0,0,1.695736,0.1456521,0.1383695,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0.1522065,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.049544,1.049544,0,0,0,1.049544,117.6266,0.1297594,0,0,1.234543,1.104783,1.049544,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,1.154498,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.971313,1.971313,1.10772,0,0.3585075,1.971313,46.11371,0.0000000000000001110223,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,2.168444,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078523,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.638023,1.38,0,-1,0,1.38,0,0,1.258023,1.521826,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2078523,2.901825,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.342251,1.38,0,-1,0,1.38,0,0,0.9622505,1.196476,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2078523,2.576476,0,0,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.670321,1.38,0,-1,0,1.38,0,0,1.290322,1.557354,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2078523,2.937354,0,0,1.648426
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842105,0.1957942,0,0,0,1.406388,23.43975,0.2078523,0,0,0,0.1957942
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1170938,0.1170938,0,-1,0,0.1170938,0,0,0.00000000000000001387779,0,0,0.1232566,0.1170938,0,0,4.842105,0.1957942,0,0.1232566,-0.1232566,1.276464,21.27435,0.2078523,0.1288031,0,0,0.1957942
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1935735,0.06891072,0,-1,0,0.06891072,0,0,0.1246628,0.1440201,0,0.07253759,0.06891072,0,0,4.979057,0.07253759,0,0.07253759,-0.07253759,1.200002,20,0.2078523,0.2129308,0,0,0.07253759
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2383844,0,0,-1,0,0,0,0,0.2383844,0.2622228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078523,0.2622228,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2732914,0,0,-1,0,0,0,0,0.2732914,0.3006206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078523,0.3006206,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2152178,0,0,-1,0,0,0,0,0.2152178,0.2367396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078523,0.2367396,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3108298,0,0,-1,0,0,0,0,0.3108298,0.3419127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078523,0.3419127,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2399832,0.2399832,1.692615,0,0.5181838,0.2399832,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079011,0.2639816,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3199471,0.3199471,1.7,0,0.5202,0.3199471,0,0,0,0,0,0,0,1.380053,1.31105,3.679654,1.242,1.31105,0,1.31105,3.752957,62.54916,0.2079581,0.3519418,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6714401,0.6714401,1.7,0,0.5202,0.6714401,50.37045,0,0,0,0.3382074,0,0,1.02856,0.977132,2.368604,2.421945,1.315339,0,1.315339,5.000797,83.34646,0.2080146,0.738584,0.2705659,1.7,2.760153
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8184225,0.8184225,0,0,0,0.8184225,95.59098,0,0,0,0.7823381,0.8614973,0.8184225,0,0,1.053265,3.605751,0,0.0791593,-0.0791593,4.917356,81.95577,0.2080146,0.9002647,0.6258705,0,4.388089
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08793385,0.08793385,0,-1,0,0.08793385,1175.656,0,0,0,1.033799,0.09256195,0.08793385,0,0,1.141219,3.526591,0.9412374,0,0.9412374,5.810292,96.83801,0.207917,0.09672724,0.8270395,0,4.560391
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8163129,0.8163129,0,0,0,0.8163129,184.7917,0.4492192,0,0,1.508478,0.8592767,0.8163129,0,0,0.1999821,4.373705,0.1999821,0,0.1999821,6.000012,100,0.2078962,0.8979442,1.206782,0,5.882183
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.689742,2.689742,1.309742,0,0.4136596,2.689742,62.18655,0.2200261,0,0,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,2.958716,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3705743,0.3705743,0,0,0,0.3705743,511.8174,1.506585,0,0,1.896663,0.3900782,0.3705743,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,0.4076317,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.689292,1.689292,0.425,0,0.172125,1.689292,98.79129,0.3380396,0,0,1.668873,1.330834,1.264292,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,1.858221,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.807372,1.38,0,-1,0,1.38,123.3894,0.2501417,0.4273716,0.6081088,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,1.988109,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.779996,2.779996,1.460081,0,0.454702,2.779996,49.97793,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,3.057996,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078962,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2041011,0.2041011,0,0,0,0.2041011,0,0,0.00000000000000002775558,0,0,0.2148432,0.2041011,0,0,0,4.553689,0,0.2148432,-0.2148432,5.773547,96.22559,0.2078962,0.2245112,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.159444,1.159444,0,-1,0,1.159444,0,0,0,0,0,1.220467,1.159444,0,0,0.2387147,4.338846,0,1.220467,-1.220467,4.487062,74.78422,0.2078962,1.275388,0,0,4.338846
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9058139,0.9058139,0,-1,0,0.9058139,0,0,0.0000000000000001110223,0,0,0.9534883,0.9058139,0,0,1.594789,3.118378,0,0.9534883,-0.9534883,3.481997,58.03317,0.2078962,0.9963953,0,0,3.118378
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08733895,0.08733895,0,-1,0,0.08733895,0,0,0,0,0,0.09193574,0.08733895,0,0,2.654221,2.16489,0,0.09193574,-0.09193574,3.385088,56.41803,0.2078962,0.09607285,0,0,2.16489
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3061309,0.3061309,0,-1,0,0.3061309,0,0,0,0,0,0.3222431,0.3061309,0,0,2.756372,2.072954,0,0.3222431,-0.3222431,3.045414,50.7568,0.2078962,0.336744,0,0,2.072954
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07882971,0.07882971,0,-1,0,0.07882971,0,0,0,0,0,0.08297864,0.07882971,0,0,3.114419,1.750711,0,0.08297864,-0.08297864,2.957947,49.29902,0.2078962,0.08671268,0,0,1.750711
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2965971,0.2965971,0,-1,0,0.2965971,0,0,0.00000000000000005551115,0,0,0.3122075,0.2965971,0,0,3.206618,1.667733,0,0.3122075,-0.3122075,2.628851,43.8141,0.2078962,0.3262568,0,0,1.667733
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4778777,0.4778777,0,-1,0,0.4778777,0,0,0,0,0,0.5030291,0.4778777,0,0,3.553515,1.355525,0,0.5030291,-0.5030291,2.098612,34.9768,0.2078962,0.5256654,0,0,1.355525
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3754981,0.3754981,0,-1,0,0.3754981,0,0,0.00000000000000005551115,0,0,0.3952611,0.3754981,0,0,4.112436,0.8524961,0,0.3952611,-0.3952611,1.68197,28.03279,0.2078962,0.4130479,0,0,0.8524961
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1775629,0.1775629,0,-1,0,0.1775629,0,0,0,0,0,0.1869084,0.1775629,0,0,4.551615,0.457235,0,0.1869084,-0.1869084,1.484952,24.74915,0.2078962,0.1953192,0,0,0.457235
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3247939,0.2568103,0,-1,0,0.2568103,0,0,0.06798358,0.100463,0,0.2703267,0.2568103,0,0,4.759291,0.2703267,0,0.2703267,-0.2703267,1.200002,20,0.2078962,0.3572733,0,0,0.2703267
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1842951,0.1842951,1.636927,0,0.502981,0.1842951,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079365,0.2027247,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2425851,0.2425851,1.695217,0,0.5188941,0.2425851,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2079854,0.2668436,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.478964,1.478964,1.7,0,0.5202,1.478964,23.32257,0,0,0,0.3449325,0,0,0.2210356,0.2099838,2.299654,2.484,0.5549164,0,0.5549164,4.344808,72.41332,0.2080108,1.626861,0.275946,1.7,2.828933
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.490278,1.490278,1.7,0,0.5202,1.490278,61.58311,0,0,0,0.9177594,0,0,0.2097225,0.1992364,1.744738,2.983425,1.116996,0,1.116996,5.404483,90.07454,0.2080584,1.639305,0.7342075,1.7,3.901184
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.087265,1.087265,0,-1,0,1.087265,127.159,0,0,0,1.382555,1.14449,1.087265,0,0,0.6277424,3.988721,0.2380657,0,0.2380657,5.630332,93.83868,0.2080338,1.195992,1.106044,0,5.371276
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8717888,0.8717888,0,0,0,0.8717888,182.9648,0.2877176,0,0,1.595067,0.9176725,0.8717888,0,0,0.3896766,4.20298,0.3896766,0,0.3896766,6.000012,100,0.2079935,0.9589677,1.276053,0,5.798047
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08463228,0.08463228,0,0,0,0.08463228,1964.853,1.573813,0,0,1.6629,0.08908661,0.08463228,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,0.09309551,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.701978,1.701978,0.425,0,0.172125,1.701978,108.2735,0.4986041,0,0,1.842792,1.344188,1.276978,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,1.872176,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.572599,2.572599,1.192599,0,0.3816795,2.572599,70.08364,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,2.829859,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.687578,1.38,0,-1,0,1.38,114.8291,0.1320095,0.3075777,0.4763355,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,1.856336,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.14875,2.14875,0.8019472,0,0.2750316,2.14875,65.97729,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,2.363625,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079935,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4889221,0.4889221,0,0,0,0.4889221,87.534,0,0,0,0.4279732,0.5146549,0.4889221,0,0,0,4.553689,0,0.08668177,-0.08668177,5.908641,98.47716,0.2079935,0.5378144,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2031038,0.2031038,0,0,0,0.2031038,0,0,0.00000000000000002775558,0,0,0.2137934,0.2031038,0,0,0.09631307,4.467007,0,0.2137934,-0.2137934,5.683283,94.7212,0.2079935,0.2234141,0,0,4.467007
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.375234,1.375234,0,-1,0,1.375234,0,0,0,0.1327578,0,1.447615,1.375234,0,0,0.3338613,4.253214,0,1.447615,-1.447615,4.157363,69.28925,0.2079935,1.512758,0,0,4.253214
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.073392,1.073392,0,-1,0,1.073392,0,0,0.0000000000000002220446,0,0,1.129886,1.073392,0,0,1.942322,2.805599,0,1.129886,-1.129886,2.966358,49.43921,0.2079935,1.180731,0,0,2.805599
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4335308,0.4335308,0,-1,0,0.4335308,0,0,0.00000000000000005551115,0,0,0.4563482,0.4335308,0,0,3.197752,1.675713,0,0.4563482,-0.4563482,2.485325,41.422,0.2079935,0.4768839,0,0,1.675713
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1494816,0.1494816,0,-1,0,0.1494816,0,0,0.00000000000000002775558,0,0,0.1573491,0.1494816,0,0,3.704805,1.219364,0,0.1573491,-0.1573491,2.319465,38.65767,0.2079935,0.1644298,0,0,1.219364
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1802219,0.1802219,0,-1,0,0.1802219,0,0,0.00000000000000002775558,0,0,0.1897073,0.1802219,0,0,3.879637,1.062015,0,0.1897073,-0.1897073,2.119496,35.32486,0.2079935,0.1982441,0,0,1.062015
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.359363,0.359363,0,-1,0,0.359363,0,0,0.00000000000000005551115,0,0,0.3782769,0.359363,0,0,4.090423,0.872308,0,0.3782769,-0.3782769,1.720757,28.67923,0.2079935,0.3952993,0,0,0.872308
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4048353,0.4048353,0,-1,0,0.4048353,0,0,0.00000000000000005551115,0,0,0.4261424,0.4048353,0,0,4.510731,0.4940312,0,0.4261424,-0.4261424,1.271563,21.19268,0.2079935,0.4453188,0,0,0.4940312
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6545591,0.06449428,0,-1,0,0.06449428,0,0,0.5900648,0.6555207,0,0.06788871,0.06449428,0,0,4.984222,0.06788871,0,0.06788871,-0.06788871,1.200002,20,0.2079935,0.720015,0,0,0.06788871
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6104627,0,0,-1,0,0,0,0,0.6104627,0.671509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079935,0.671509,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5112451,0,0,-1,0,0,0,0,0.5112451,0.5623696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079935,0.5623696,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.310933,0.310933,1.7,0,0.5202,0.310933,0,0,0,0,0,0,0,1.389067,1.319614,5.059654,0,1.319614,0,1.319614,2.451898,40.86488,0.2080493,0.3420262,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2880932,0.2880932,1.7,0,0.5202,0.2880932,0,0,0,0,0,0,0,1.411907,1.341311,3.740041,1.187652,1.341311,0,1.341311,3.724378,62.07284,0.2081027,0.3169026,0,1.7,1.187652
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.378323,1.378323,1.7,0,0.5202,1.378323,31.07867,0,0,0,0.4283645,0,0,0.3216772,0.3055933,2.398729,2.394833,0.7339578,0,0.7339578,4.420671,73.6777,0.2081366,1.516155,0.3426916,1.7,2.823197
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.516744,2.516744,1.7,0,0.5202,2.516744,33.34422,0.0000000000000004440892,0,0,0.8391886,0.8597307,0.8167442,0,0,1.664771,3.055395,0,0.02054209,-0.02054209,4.399018,73.31682,0.2081366,2.768419,0.6713509,1.7,3.894583
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.363931,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.9839308,1.220324,0.9277735,1.452632,1.38,0,0,1.687596,3.034853,0,0.5248581,-0.5248581,3.845769,64.09602,0.2081366,2.600324,0.7422188,0,3.962626
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.985129,1.985129,1.7,0,0.5202,1.985129,60.21172,0,0,0,1.195281,0.3001363,0.2851295,0,0,2.270772,2.509995,0.8951443,0,0.8951443,4.694977,78.24947,0.2081722,2.183642,0.9562245,1.7,3.705275
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.562412,2.562412,1.7,0,0.5202,2.562412,45.05033,0,0,0,1.154375,0.9078017,0.8624116,0,0,1.375627,3.315624,0.2465731,0,0.2465731,4.928897,82.14812,0.208182,2.818653,0.9234998,1.7,4.469999
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.723074,0.723074,0,0,0,0.723074,201.6171,0,0,0,1.457841,0.7611306,0.723074,0,0,1.129054,3.53754,0.6967102,0,0.6967102,5.589854,93.16405,0.20811,0.7953814,1.166273,0,4.995381
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.312415,1.312415,0.5986015,0,0.2195182,1.312415,90.19454,0,0,0,1.183727,0.7513827,0.7138136,0,0,0.432344,4.164579,0.432344,0,0.432344,6.000012,100,0.2080915,1.443657,0.9469814,1.7,5.348306
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.57317,1.38,0,-1,0,1.38,91.97556,0,0.1931696,0.3504866,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2080915,1.730487,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.126436,1.126436,0,0,0,1.126436,117.9872,0,0,0,1.32905,1.185722,1.126436,0,0,0.2037432,4.37032,0.1433279,0,0.1433279,5.942697,99.04475,0.2080767,1.23908,1.06324,0,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.255593,2.255593,1.456105,0,0.4536166,2.255593,39.98868,0.0000000000000001804112,0,0,0.9019819,0.8415666,0.7994883,0,0,0.06041533,4.499315,0.06041533,0,0.06041533,6.000012,100,0.2080791,2.481153,0.7215856,1.7,5.401297
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.53009,1.53009,1.16507,0,0.3741641,1.53009,25.11171,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2080791,1.683099,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.168673,1.168673,0,0,0,1.168673,0,0,0.0000000000000002220446,0,0,1.230182,1.168673,0,0,0,4.553689,0,1.230182,-1.230182,4.703286,78.38795,0.2080791,1.28554,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.114943,1.38,0,-1,0,1.38,0,0,1.734943,2.046438,0,1.452632,1.38,0,0,1.366869,3.323507,0,1.452632,-1.452632,3.172078,52.86787,0.2080791,3.426438,0,0,3.323507
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.732137,1.38,0,-1,0,1.38,0,0,0.352137,0.5253506,0,1.452632,1.38,0,0,2.980904,1.870875,0,1.452632,-1.452632,1.64087,27.34778,0.2080791,1.905351,0,0,1.870875
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.258745,0.3973317,0,-1,0,0.3973317,0,0,1.861413,2.087288,0,0.4182438,0.3973317,0,0,4.594939,0.4182438,0,0.4182438,-0.4182438,1.200002,20,0.2080791,2.484619,0,0,0.4182438
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.170742,0,0,-1,0,0,0,0,0.170742,0.1878162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.1878162,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.124453,0,0,-1,0,0,0,0,0.124453,0.1368983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.1368983,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05243815,0,0,-1,0,0,0,0,0.05243815,0.05768197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.05768197,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3513505,0,0,-1,0,0,0,0,0.3513505,0.3864856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.3864856,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1590349,0,0,-1,0,0,0,0,0.1590349,0.1749384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.1749384,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02628571,0,0,-1,0,0,0,0,0.02628571,0.02891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.02891428,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4260627,0,0,-1,0,0,0,0,0.4260627,0.468669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080791,0.468669,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2288119,0.2288119,1.681443,0,0.515134,0.2288119,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081257,0.251693,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08217581,0.08217581,1.534807,0,0.4751024,0.08217581,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2081502,0.09039339,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8649178,0.8649178,1.7,0,0.5202,0.8649178,18.07309,0,0,0,0.1563174,0,0,0.8350822,0.7933282,2.299654,2.484,0.9496455,0,0.9496455,4.719281,78.65453,0.2082,0.9514095,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4501853,0.4501853,1.414213,0,0.4421802,0.4501853,74.46768,0,0,0,0.3352426,0,0,0.9640279,0.9158266,1.350009,3.338681,1.251069,0,1.251069,5.906149,98.43563,0.2082196,0.4952039,0.2681941,1.7,3.673923
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.181287,1.181287,0,-1,0,1.181287,71.52267,0,0,0,0.8448877,1.24346,1.181287,0,0,0.09893971,4.464643,0,0.398572,-0.398572,5.486018,91.43345,0.2082196,1.299415,0.6759102,0,5.309531
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.533306,1.533306,1.042049,0,0.3405794,1.533306,69.06057,0,0,0,1.05891,0.5171121,0.4912565,0,0,0.5417975,4.066071,0.5417975,0,0.5417975,6.000012,100,0.208241,1.686636,0.8471277,1.7,5.124981
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8749014,0.8749014,0,0,0,0.8749014,180.0742,0.6545225,0,0,1.575471,0.9209489,0.8749014,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,0.9623916,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.133456,1.133456,0,0,0,1.133456,117.6108,0.1399546,0,0,1.333066,1.193112,1.133456,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,1.246801,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2521187,0.2521187,0,-1,0,0.2521187,395.8058,0.7325124,0,0,0.9979005,0.2653881,0.2521187,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,0.2773306,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.832641,1.832641,0.717052,0,0.2518552,1.832641,64.07716,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,2.015905,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0596762,0.0596762,0,0,0,0.0596762,923.9581,0.4885661,0,0,0.5513831,0.06281706,0.0596762,0,0,0,4.553689,0,0,0,6.000012,100,0.208241,0.06564382,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2181406,0.2181406,0,0,0,0.2181406,94.65675,0.00000000000000002775558,0,0,0.2064848,0.2296217,0.2181406,0,0,0,4.553689,0,0.0231369,-0.0231369,5.975624,99.59353,0.208241,0.2399547,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.23884,1.23884,0,0,0,1.23884,0,0,0.0000000000000002220446,0,0,1.304042,1.23884,0,0,0.02570766,4.530552,0,1.304042,-1.304042,4.601043,76.68389,0.208241,1.362724,0,0,4.530552
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.255879,1.255879,0,-1,0,1.255879,0,0,0.0000000000000002220446,0.001467371,0,1.321978,1.255879,0,0,1.474643,3.22651,0,1.321978,-1.321978,3.207555,53.45914,0.208241,1.381467,0,0,3.22651
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.399807,1.38,0,-1,0,1.38,0,0,0.01980693,0.1597876,0,1.452632,1.38,0,0,2.943508,1.904532,0,1.452632,-1.452632,1.676347,27.93906,0.208241,1.539788,0,0,1.904532
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4981602,0.429305,0,-1,0,0.429305,0,0,0.06885515,0.1186712,0,0.4519,0.429305,0,0,4.557543,0.4519,0,0.4519,-0.4519,1.200002,20,0.208241,0.5479762,0,0,0.4519
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4606523,0,0,-1,0,0,0,0,0.4606523,0.5067175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208241,0.5067175,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1228599,0,0,-1,0,0,0,0,0.1228599,0.1351458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208241,0.1351458,0,0,0