Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.351674,0.351674,0,-1,0,0.351674,0,0,0.00000000000000005551115,0,0,0.3701831,0.351674,0,0,0,4.553689,0,0.3701831,-0.3701831,5.609805,93.49656,0,0.3868414,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6468881,0.6468881,0,-1,0,0.6468881,0,0,0,0,0,0.6809348,0.6468881,0,0,0.4113146,4.183506,0,0.6809348,-0.6809348,4.892036,81.53378,0,0.7115769,0,0,4.183506
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.6534234,0.6534234,0,-1,0,0.6534234,0,0,0.0000000000000001110223,0,0,0.6878141,0.6534234,0,0,1.167909,3.502571,0,0.6878141,-0.6878141,4.167017,69.45014,0,0.7187658,0,0,3.502571
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5969411,0.5969411,0,0,0,0.5969411,0,0,0.0000000000000001110223,0,0,0.628359,0.5969411,0,0,1.932147,2.814757,0,0.628359,-0.628359,3.504668,58.41102,0,0.6566352,0,0,2.814757
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2011798,0.2011798,0,0,0,0.2011798,0,0,0.00000000000000002775558,0,0,0.2117682,0.2011798,0,0,2.630323,2.186398,0,0.2117682,-0.2117682,3.281445,54.69064,0,0.2212978,0,0,2.186398
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.7443539,0.7443539,0,0,0,0.7443539,15.75343,0,0.0000000000000001110223,0,0.1172613,0.7835304,0.7443539,0,0,2.865622,1.97463,0,0.6662691,-0.6662691,2.579135,42.9855,0,0.8187892,0.09380904,0,2.091891
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.7627772,0.7627772,0,0,0,0.7627772,34.49866,0,0.0000000000000001110223,0,0.263148,0.8029234,0.7627772,0,0,3.605921,1.308361,0,0.5397754,-0.5397754,2.010162,33.50264,0,0.8390549,0.2105184,0,1.571509
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.583507,1.217667,0,-1,0,1.217667,42.14365,0,0.3658407,0.9142,0.5131692,1.281754,1.217667,0,0,4.205671,0.7685851,0,0.7685851,-0.7685851,1.200002,20,0,1.741858,0.4105353,0,1.281754
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4766488,0.4766488,1.7,0,0.5202,0.4766488,26.2367,0,0,0,0.1250569,0,0,1.223351,1.162184,5.059654,0,1.287241,0,1.287241,2.421186,40.35302,0.3004489,0.5243137,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.918127,1.918127,1.7,0,0.5202,1.918127,5.27514,0,0,0,0.1011839,0.2296078,0.2181274,0,0,3.772414,1.158517,0,0.1284239,-0.1284239,2.285815,38.09685,0.3004489,2.10994,0.08094713,1.7,1.2597
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.664113,1.664113,1.7,0,0.5202,1.664113,33.03167,0,0,0,0.5496841,0,0,0.03588743,0.03409306,3.915107,1.030093,0.5837772,0,0.5837772,2.839635,47.32716,0.297184,1.830524,0.4397473,1.7,1.579777
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.263438,1.263438,1.7,0,0.5202,1.263438,38.44009,0,0,0,0.4856665,0,0,0.4365625,0.4147344,3.33133,1.555492,0.9004008,0,0.9004008,3.69383,61.56371,0.2989131,1.389781,0.3885331,1.7,2.041158
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.7675123,0.7675123,0,-1,0,0.7675123,26.80301,0,0.0000000000000001110223,0,0.2057164,0.8079076,0.7675123,0,0,2.430929,2.365853,0,0.6021913,-0.6021913,3.059065,50.98431,0.2989131,0.8442635,0.1645731,0,2.571569
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,3.10003,1.763662,0.116576,0,0.116576,3.169659,52.82754,0.2868473,0,0.0932608,0,1.880238
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.026156,1.026156,0,0,0,1.026156,22.40175,0,0,0,0.2298769,1.080164,1.026156,0,0,2.983454,1.86858,0,0.8502871,-0.8502871,2.273377,37.88955,0.2868473,1.128771,0.1839015,0,2.098457
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,3.928218,1.018293,0.1209229,0,0.1209229,2.388095,39.8015,0.2753194,0,0.09673832,0,1.139216
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.9171498,0.9171498,0,0,0,0.9171498,0,0,0,0,0,0.9654208,0.9171498,0,0,3.807295,1.127123,0,0.9654208,-0.9654208,1.370452,22.84082,0.2753194,1.008865,0,0,1.127123
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.268376,0.1536175,0,-1,0,0.1536175,0,0,1.114759,1.241596,0,0.1617026,0.1536175,0,0,4.879985,0.1617026,0,0.1617026,-0.1617026,1.200002,20,0.2753194,1.395214,0,0,0.1617026
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.769276,0,0,-1,0,0,0,0,1.769276,1.946204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,1.946204,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.091188,0,0,-1,0,0,0,0,2.091188,2.300307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,2.300307,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02853104,0,0,-1,0,0,0,0,0.02853104,0.03138414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0.03138414,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1183397,0,0,-1,0,0,0,0,0.1183397,0.1301737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0.1301737,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3619243,0,0,-1,0,0,0,0,0.3619243,0.3981167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0.3981167,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1492378,0,0,-1,0,0,0,0,0.1492378,0.1641616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0.1641616,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5262117,0,0,-1,0,0,0,0,0.5262117,0.5788329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0.5788329,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2753194,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08562975,0.08562975,1.538261,0,0.4760453,0.08562975,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2656925,0.09419273,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.256169,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4865669,0.4865669,1.7,0,0.5202,0.4865669,36.82072,0,0,0,0.1791574,0,0,1.213433,1.152761,2.299654,2.484,1.331919,0,1.331919,5.081937,84.69879,0.2625842,0.5352235,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.322156,0.322156,0,0,0,0.322156,153.9208,0,0,0,0.4958653,0.3391116,0.322156,0,0,0.9677355,3.682727,0.1567537,0,0.1567537,5.230647,87.17728,0.2569128,0.3543716,0.3966922,0,4.178592
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3798644,0.3798644,0,-1,0,0.3798644,240.7033,0,0,0,0.9143462,0.3998572,0.3798644,0,0,0.8109818,3.823805,0.5144889,0,0.5144889,5.718734,95.31204,0.2399059,0.4178508,0.7314769,0,4.738152
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.187408,0,0,1.483901,0,0,0,0,0.2964929,4.286845,0.2964929,0,0.2964929,6.000012,100,0.2310902,0,1.187121,0,5.770747
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2310902,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.031293,1.031293,0,0,0,1.031293,193.1911,0.9067947,0,0,1.992367,1.085572,1.031293,0,0,0,4.553689,0,0,0,6.000012,100,0.2310902,1.134423,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.87393,1.87393,0.4939304,0,0.190943,1.87393,97.26325,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2310902,2.061323,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.810962,1.38,0,-1,0,1.38,130.4863,0.3480792,0.4309617,0.6120578,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2310902,1.992058,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4801305,0.4801305,0,0,0,0.4801305,266.8843,0.7759922,0,0,1.281393,0.5054005,0.4801305,0,0,0,4.553689,0,0,0,6.000012,100,0.2310902,0.5281435,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.119164,1.119164,0,0,0,1.119164,43.97057,0,0,0,0.4921029,1.178068,1.119164,0,0,0,4.553689,0,0.6859647,-0.6859647,5.276942,87.94885,0.2310902,1.231081,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.573215,1.573215,1.7,0,0.5202,1.573215,23.33635,0,0,0,0.3671308,0,0,0.1267855,0.1204462,0.762183,3.867724,0.487577,0,0.487577,5.739498,95.6581,0.2347809,1.730536,0.2937046,1.7,4.234855
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.274606,4.306543,0,0,0,5.739498,95.6581,0.2347809,0,0,0,4.306543
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3593267,0.3593267,0,-1,0,0.3593267,0,0,0,0,0,0.3782386,0.3593267,0,0,0.274606,4.306543,0,0.3782386,-0.3782386,5.340799,89.01315,0.2347809,0.3952594,0,0,4.306543
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.9462118,0.9462118,0,-1,0,0.9462118,0,0,0.0000000000000001110223,0,0,0.9960124,0.9462118,0,0,0.6948711,3.928305,0,0.9960124,-0.9960124,4.29091,71.51502,0.2347809,1.040833,0,0,3.928305
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801552,2.932292,0,0,0,4.29091,71.51502,0.2347809,0,0,0,2.932292
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801552,2.932292,0,0,0,4.29091,71.51502,0.2347809,0,0,0,2.932292
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3080663,0.3080663,0,-1,0,0.3080663,0,0,0.00000000000000005551115,0,0,0.3242803,0.3080663,0,0,1.801552,2.932292,0,0.3242803,-0.3242803,3.949089,65.81802,0.2347809,0.3388729,0,0,2.932292
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3757688,0.3757688,0,-1,0,0.3757688,0,0,0.00000000000000005551115,0,0,0.3955461,0.3757688,0,0,2.161863,2.608012,0,0.3955461,-0.3955461,3.532146,58.86899,0.2347809,0.4133457,0,0,2.608012
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04007843,0.04007843,0,-1,0,0.04007843,0,0,0,0,0,0.04218782,0.04007843,0,0,2.601359,2.212466,0,0.04218782,-0.04218782,3.487677,58.12783,0.2347809,0.04408627,0,0,2.212466
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.09964886,0.09964886,0,-1,0,0.09964886,0,0,0.00000000000000001387779,0,0,0.1048935,0.09964886,0,0,2.648234,2.170278,0,0.1048935,-0.1048935,3.377109,56.28504,0.2347809,0.1096137,0,0,2.170278
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5424905,0.5424905,0,-1,0,0.5424905,0,0,0,0,0,0.5710427,0.5424905,0,0,2.764782,2.065385,0,0.5710427,-0.5710427,2.775177,46.25286,0.2347809,0.5967396,0,0,2.065385
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3759051,0.3759051,0,-1,0,0.3759051,0,0,0.00000000000000005551115,0,0,0.3956896,0.3759051,0,0,3.399274,1.494342,0,0.3956896,-0.3956896,2.358084,39.30132,0.2347809,0.4134956,0,0,1.494342
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5694229,0.5694229,0,0,0,0.5694229,0,0,0.0000000000000001110223,0,0,0.5993925,0.5694229,0,0,3.838929,1.098652,0,0.5993925,-0.5993925,1.726269,28.77109,0.2347809,0.6263652,0,0,1.098652
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2205308,0.2205308,0,0,0,0.2205308,0,0,0.00000000000000002775558,0,0,0.2321376,0.2205308,0,0,4.504921,0.49926,0,0.2321376,-0.2321376,1.481574,24.69285,0.2347809,0.2425838,0,0,0.49926
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,4.762852,0.2671223,0.3892404,0,0.3892404,1.85084,30.84727,0.2245649,0,0.3113923,0,0.6563628
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.035611,1.035611,1.7,0,0.5202,1.035611,77.80766,0,0,0,0.8057845,0,0,0.6643893,0.6311698,4.373611,0.6174387,1.436954,0,1.436954,3.214055,53.56747,0.2307351,1.139172,0.6446276,1.7,1.423223
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.384188,1.38,0,-1,0,1.38,86.02155,0,0.00418816,0.142607,1.187097,1.452632,1.38,0,0,2.936657,1.910698,0,0.2655342,-0.2655342,2.934157,48.90252,0.2307351,1.522607,0.9496779,0,3.097795
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.9281844,0.9281844,0,0,0,0.9281844,183.0404,0,0,0,1.698952,0.9770362,0.9281844,0,0,3.231695,1.645163,0.7219162,0,0.7219162,3.619027,60.31699,0.2157344,1.021003,1.359162,0,3.344116
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.649765,2.649765,1.7,0,0.5202,2.649765,76.46442,0,0,0,2.026127,0.999752,0.9497645,0,0,2.509779,2.294888,1.026375,0,1.026375,4.592731,76.54537,0.2082393,2.914741,1.620902,1.7,4.321015
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5675986,0.5675986,0.425,0,0.172125,0.5675986,375.7131,0.499035,0,0,2.132543,0.1501038,0.1425986,0,0,1.483404,3.218625,1.483404,0,1.483404,6.000012,100,0.1855493,0.6243585,1.706034,1.7,5.351168
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.9320419,0.9320419,0,0,0,0.9320419,222.8581,1.096034,0,0,2.077131,0.9810968,0.9320419,0,0,0,4.553689,0,0,0,6.000012,100,0.1855493,1.025246,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5895318,0.5895318,0,-1,0,0.5895318,311.444,1.215502,0,0,1.836062,0.6205598,0.5895318,0,0,0,4.553689,0,0,0,6.000012,100,0.1855493,0.648485,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.632038,1.632038,0.425,0,0.172125,1.632038,84.30022,0.1052451,0,0,1.375812,1.270567,1.207038,0,0,0,4.553689,0,0,0,6.000012,100,0.1855493,1.795242,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.382755,1.382755,0.505391,0,0.1940718,1.382755,66.78993,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.1855493,1.521031,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.314108,3.08,1.7,0,0.5202,3.08,13.65461,0.0000000000000002220446,0.2341083,0.5655191,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.1855493,3.645519,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.42234,1.42234,1.7,0,0.5202,1.42234,0,0,0,0,0,0,0,0.2776596,0.2637766,1.146744,3.521619,0.2637766,0,0.2637766,5.162356,86.03909,0.1880915,1.564574,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8829673,3.759018,0,0,0,5.162356,86.03909,0.1880915,0,0,0,3.759018
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.396755,1.38,0,-1,0,1.38,0,0,0.01675461,0.1564301,0,1.452632,1.38,0,0,0.8829673,3.759018,0,1.452632,-1.452632,3.631148,60.519,0.1880915,1.53643,0,0,3.759018
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.54052,1.38,0,-1,0,1.38,0,0,0.1605203,0.3145724,0,1.452632,1.38,0,0,2.497002,2.306387,0,1.452632,-1.452632,2.099939,34.99892,0.1880915,1.694572,0,0,2.306387
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6072283,0.6072283,0,-1,0,0.6072283,0,0,0,0,0,0.6391878,0.6072283,0,0,4.111037,0.8537552,0,0.6391878,-0.6391878,1.426176,23.76956,0.1880915,0.6679512,0,0,0.8537552
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3954979,0.2038391,0,-1,0,0.2038391,0,0,0.1916587,0.2312085,0,0.2145675,0.2038391,0,0,4.821246,0.2145675,0,0.2145675,-0.2145675,1.200002,20,0.1880915,0.4350476,0,0,0.2145675
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1459983,0,0,-1,0,0,0,0,0.1459983,0.1605982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880915,0.1605982,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.544431,0,0,-1,0,0,0,0,0.544431,0.5988742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880915,0.5988742,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4706971,0,0,-1,0,0,0,0,0.4706971,0.5177668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880915,0.5177668,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.09671593,0,0,-1,0,0,0,0,0.09671593,0.1063875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880915,0.1063875,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003560942,0,0,-1,0,0,0,0,0.003560942,0.003917036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880915,0.003917036,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2203652,0.2203652,1.672997,0,0.5128281,0.2203652,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1958903,0.2424017,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3736869,0.3736869,1.7,0,0.5202,0.3736869,0,0,0,0,0,0,0,1.326313,1.259997,3.679654,1.242,1.259997,0,1.259997,3.704524,61.74194,0.2043617,0.4110556,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.419657,2.375998,1.482476,0,1.482476,5.110924,85.1819,0.204848,0,0.08198085,1.7,2.478474
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02365713,0.02365713,0,0,0,0.02365713,1558.981,0,0,0,0.36881,0.02490224,0.02365713,0,0,0.9371809,3.710226,0.3439078,0,0.3439078,5.437184,90.61954,0.2010076,0.02602284,0.295048,0,4.079036
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1641773,0,0,0.7574503,0,0,0,0,0.5932731,4.019743,0.5932731,0,0.5932731,6.000012,100,0.1947104,0,0.6059603,0,4.777194
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.062452,3.062452,1.7,0,0.5202,3.062452,18.73664,0,0,0.2886972,0.5738007,1.43416,1.362452,0,0,0,4.553689,0,0.8603593,-0.8603593,5.093114,84.88506,0.1947104,3.368697,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.318659,1.318659,1.7,0,0.5202,1.318659,16.42181,0,0,0,0.2165476,0,0,0.3813415,0.3622744,0.9559547,3.69333,0.578822,0,0.578822,5.642232,94.03702,0.1980601,1.450524,0.1732381,1.7,3.909877
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3436554,0.3436554,0,0,0,0.3436554,165.6162,0,0,0,0.5691489,0.3617425,0.3436554,0,0,0.3771328,4.21427,0.2074064,0,0.2074064,5.838995,97.3164,0.1959774,0.3780209,0.4553191,0,4.783418
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.081843,1.081843,0,0,0,1.081843,92.06905,0,0,0,0.9960431,1.138783,1.081843,0,0,0.1697264,4.400935,0,0.1427396,-0.1427396,5.688535,94.80872,0.1959774,1.190028,0.7968345,0,5.396978
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.462857,1.38,0,-1,0,1.38,15.94902,0,0.08285686,0.2291425,0.2200964,1.452632,1.38,0,0,0.3283259,4.258195,0,1.232535,-1.232535,4.389328,73.15533,0.1959774,1.609143,0.1760771,0,4.478292
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4505629,0.4505629,0,0,0,0.4505629,58.51247,0,0.00000000000000005551115,0,0.2636355,0.4742767,0.4505629,0,0,1.697809,3.025661,0,0.2106412,-0.2106412,4.167293,69.45475,0.1959774,0.4956192,0.2109084,0,3.289296
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.931855,2.815019,0.1680343,0,0.1680343,4.326705,72.1116,0.1943218,0,0.1344274,0,2.983053
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4090918,0.4090918,0,0,0,0.4090918,24.09238,0,0.0000000000000001110223,0,0.09855998,0.430623,0.4090918,0,0,1.763821,2.96625,0,0.332063,-0.332063,3.976679,66.27785,0.1943218,0.450001,0.07884799,0,3.06481
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.814781,1.814781,1.7,0,0.5202,1.814781,0,0,0,0,0,0.1208218,0.1147807,0,0,2.13278,2.634187,0,0.1208218,-0.1208218,3.849322,64.15524,0.1943218,1.996259,0,1.7,2.634187
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.118498,1.118498,0,-1,0,1.118498,0,0,0,0,0,1.177366,1.118498,0,0,2.267026,2.513365,0,1.177366,-1.177366,2.608269,43.47106,0.1943218,1.230348,0,0,2.513365
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2647526,0.2647526,0,-1,0,0.2647526,0,0,0.00000000000000005551115,0,0,0.2786869,0.2647526,0,0,3.575211,1.335999,0,0.2786869,-0.2786869,2.314507,38.57504,0.1943218,0.2912278,0,0,1.335999
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.316333,1.004446,0,-1,0,1.004446,0,0,0.3118863,0.4435195,0,1.057312,1.004446,0,0,3.884863,1.057312,0,1.057312,-1.057312,1.200002,20,0.1943218,1.447966,0,0,1.057312
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3204504,0,0,-1,0,0,0,0,0.3204504,0.3524954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.3524954,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3209216,0,0,-1,0,0,0,0,0.3209216,0.3530137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.3530137,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03243795,0,0,-1,0,0,0,0,0.03243795,0.03568174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.03568174,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.24064,0,0,-1,0,0,0,0,0.24064,0.264704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.264704,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1584991,0,0,-1,0,0,0,0,0.1584991,0.174349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.174349,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6259255,0,0,-1,0,0,0,0,0.6259255,0.6885181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.6885181,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09673423,0,0,-1,0,0,0,0,0.09673423,0.1064076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943218,0.1064076,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5443205,0.5443205,1.7,0,0.5202,0.5443205,0,0,0,0,0,0,0,1.15568,1.097896,5.059654,0,1.097896,0,1.097896,2.241558,37.35922,0.2008589,0.5987525,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1043306,0.1043306,1.556962,0,0.4811507,0.1043306,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.961759,0.988106,1.38,0,1.38,3.55074,59.17889,0.2038172,0.1147637,0,1.7,0.988106
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.581759,2.230106,1.532374,0,1.532374,5.004478,83.4078,0.2037918,0,0.1218991,1.7,2.38248
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.9750426,0.9750426,0,0,0,0.9750426,34.03038,0,0.0000000000000001110223,0,0.3318107,1.026361,0.9750426,0,0,1.049385,3.609242,0,0.69455,-0.69455,4.272358,71.20583,0.2037918,1.072547,0.2654485,0,3.941053
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.9044242,0.9044242,0,-1,0,0.9044242,40.74279,0,0,0,0.3684876,0.9520255,0.9044242,0,0,1.821107,2.914693,0,0.5835379,-0.5835379,3.657255,60.95413,0.2037918,0.9948666,0.2947901,0,3.28318
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6277069,0.6277069,0,0,0,0.6277069,92.84901,0,0,0,0.5828196,0.6607441,0.6277069,0,0,2.469482,2.331155,0,0.07792449,-0.07792449,3.575115,59.58514,0.2037918,0.6904776,0.4662557,0,2.913974
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.141865,0.141865,0,0,0,0.141865,361.6199,0,0,0,0.5130119,0.1493315,0.141865,0,0,2.556065,2.25323,0.3636804,0,0.3636804,3.920133,65.33542,0.2007374,0.1560514,0.4104095,0,2.766242
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.192385,2.580543,0.8270911,0,0.8270911,4.704781,78.41285,0.1941209,0,0.6616729,0,3.407634
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.142178,2.142178,1.7,0,0.5202,2.142178,7.440868,0,0,0,0.1593966,0.4654502,0.4421777,0,0,1.365294,3.324924,0,0.3060536,-0.3060536,4.382172,73.03605,0.1941209,2.356395,0.1275173,1.7,3.484321
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,1.705353,3.018871,0.5224214,0,0.5224214,4.877784,81.29624,0.1901618,0,0.4179372,0,3.541292
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.800997,2.800997,1.7,0,0.5202,2.800997,19.65102,0,0,0.001096618,0.5504245,1.158944,1.100997,0,0,1.182932,3.48905,0,0.6085197,-0.6085197,4.236348,70.60566,0.1901618,3.081097,0.4403395,1.7,4.039474
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4104405,0,0,1.452632,1.38,1.859065,2.880531,1.790441,0,1.790441,5.934909,98.91496,0.1891124,0,0.3283524,1.7,3.290971
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.8083697,0.8083697,0,0,0,0.8083697,19.95567,0,0,0,0.1613156,0.8509154,0.8083697,0,0,0.06862441,4.491927,0,0.6895999,-0.6895999,5.208007,86.79994,0.1891124,0.8892066,0.1290525,0,4.653243
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09129166,0.09129166,0,0,0,0.09129166,0,0,0.00000000000000001387779,0,0,0.09609649,0.09129166,0,0,0.8348464,3.802327,0,0.09609649,-0.09609649,5.106712,85.1117,0.1891124,0.1004208,0,0,3.802327
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6989756,0.6989756,0,-1,0,0.6989756,0,0,0.0000000000000001110223,0,0,0.7357638,0.6989756,0,0,0.9416203,3.706231,0,0.7357638,-0.7357638,4.33115,72.18568,0.1891124,0.7688732,0,0,3.706231
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.582661,0.582661,0,-1,0,0.582661,0,0,0.0000000000000001110223,0,0,0.6133274,0.582661,0,0,1.759136,2.970467,0,0.6133274,-0.6133274,3.684646,61.41064,0.1891124,0.6409271,0,0,2.970467
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.440611,2.357139,0,0,0,3.684646,61.41064,0.1891124,0,0,0,2.357139
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2074934,0.2074934,0,-1,0,0.2074934,0,0,0,0,0,0.2184141,0.2074934,0,0,2.440611,2.357139,0,0.2184141,-0.2184141,3.454417,57.5735,0.1891124,0.2282427,0,0,2.357139
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2773218,0.2773218,0,-1,0,0.2773218,0,0,0,0,0,0.2919177,0.2773218,0,0,2.683293,2.138725,0,0.2919177,-0.2919177,3.146709,52.44504,0.1891124,0.305054,0,0,2.138725
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3980813,0.3980813,0,-1,0,0.3980813,0,0,0.00000000000000005551115,0,0,0.419033,0.3980813,0,0,3.007646,1.846808,0,0.419033,-0.419033,2.705009,45.08339,0.1891124,0.4378895,0,0,1.846808
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2066798,0.2066798,0,-1,0,0.2066798,0,0,0.00000000000000002775558,0,0,0.2175577,0.2066798,0,0,3.473238,1.427775,0,0.2175577,-0.2175577,2.475683,41.2613,0.1891124,0.2273478,0,0,1.427775
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3031657,0.3031657,0,-1,0,0.3031657,0,0,0.00000000000000005551115,0,0,0.3191218,0.3031657,0,0,3.714969,1.210217,0,0.3191218,-0.3191218,2.139299,35.65491,0.1891124,0.3334823,0,0,1.210217
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02356063,0.02356063,0,-1,0,0.02356063,0,0,0.000000000000000003469447,0,0,0.02480066,0.02356063,0,0,4.069549,0.8910952,0,0.02480066,-0.02480066,2.113157,35.21921,0.1891124,0.02591669,0,0,0.8910952
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.641197,0.641197,0,-1,0,0.641197,0,0,0,0,0,0.6749442,0.641197,0,0,4.097105,0.8662945,0,0.6749442,-0.6749442,1.401703,23.36168,0.1891124,0.7053167,0,0,0.8662945
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.45271,0.45271,1.7,0,0.5202,0.45271,0,0,0,0,0,0,0,1.24729,1.184925,4.847043,0.1913503,1.184925,0,1.184925,2.525822,42.09695,0.1945079,0.497981,0,1.7,0.1913503
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3907416,0.3907416,1.7,0,0.5202,0.3907416,0,0,0,0,0,0,0,1.309258,1.243796,3.662117,1.257783,1.243796,0,1.243796,3.70579,61.76305,0.1993621,0.4298158,0,1.7,1.257783
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1768028,0.1768028,1.629434,0,0.5009356,0.1768028,183.2549,0,0,0,0.3239999,0,0,1.452632,1.38,2.418322,2.377199,1.704,0,1.704,5.322347,88.7056,0.2001749,0.1944831,0.2591999,1.7,2.701199
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.1857744,0,0,0.9000965,0,0,0,0,0.7143221,3.910799,0.7143221,0,0.7143221,6.000012,100,0.1957414,0,0.7200772,0,4.810895
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.9265085,0.9265085,0,0,0,0.9265085,181.4905,0.7062527,0,0,1.681525,0.9752721,0.9265085,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,1.019159,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.329732,1.329732,0.425,0,0.172125,1.329732,150.0742,1.043235,0,0,1.995585,0.95235,0.9047325,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,1.462706,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2341192,0.2341192,0,-1,0,0.2341192,750.3571,1.510289,0,0,1.75673,0.2464413,0.2341192,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,0.2575312,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.944392,1.944392,0.5643916,0,0.2101789,1.944392,76.1848,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,2.138831,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5838009,0.5838009,0,0,0,0.5838009,183.2989,0.4555735,0,0,1.070101,0.6145273,0.5838009,0,0,0,4.553689,0,0,0,6.000012,100,0.1957414,0.642181,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.069465,1.069465,0,0,0,1.069465,41.99461,0,0,0,0.4491176,1.125752,1.069465,0,0,0,4.553689,0,0.6766347,-0.6766347,5.286777,88.11276,0.1957414,1.176411,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7518164,3.877054,0,0,0,5.286777,88.11276,0.1957414,0,0,0,3.877054
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.912756,0.912756,0,-1,0,0.912756,0,0,0.0000000000000001110223,0,0,0.9607957,0.912756,0,0,0.7518164,3.877054,0,0.9607957,-0.9607957,4.274009,71.23334,0.1957414,1.004032,0,0,3.877054
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09627302,0.09627302,0,-1,0,0.09627302,0,0,0.00000000000000001387779,0,0,0.10134,0.09627302,0,0,1.819367,2.916259,0,0.10134,-0.10134,4.167187,69.45298,0.1957414,0.1059003,0,0,2.916259
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931967,2.814919,0,0,0,4.167187,69.45298,0.1957414,0,0,0,2.814919
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3308692,0.3308692,0,-1,0,0.3308692,0,0,0.00000000000000005551115,0,0,0.3482833,0.3308692,0,0,1.931967,2.814919,0,0.3482833,-0.3482833,3.800064,63.33427,0.1957414,0.3639561,0,0,2.814919
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1085815,0.1085815,0,-1,0,0.1085815,0,0,0,0,0,0.1142963,0.1085815,0,0,2.318949,2.466635,0,0.1142963,-0.1142963,3.679585,61.3263,0.1957414,0.1194396,0,0,2.466635
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.09390388,0.09390388,0,-1,0,0.09390388,0,0,0.00000000000000001387779,0,0,0.09884619,0.09390388,0,0,2.445945,2.352339,0,0.09884619,-0.09884619,3.575392,59.58975,0.1957414,0.1032943,0,0,2.352339
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2109812,0.2109812,0,-1,0,0.2109812,0,0,0.00000000000000002775558,0,0,0.2220855,0.2109812,0,0,2.555774,2.253493,0,0.2220855,-0.2220855,3.341294,55.68811,0.1957414,0.2320794,0,0,2.253493
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.5533429,0.5533429,0,-1,0,0.5533429,0,0,0,0,0,0.5824663,0.5533429,0,0,2.802535,2.031407,0,0.5824663,-0.5824663,2.72732,45.45525,0.1957414,0.6086773,0,0,2.031407
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1005198,0.1005198,0,-1,0,0.1005198,0,0,0.00000000000000001387779,0,0,0.1058104,0.1005198,0,0,3.44972,1.448941,0,0.1058104,-0.1058104,2.615786,43.59635,0.1957414,0.1105718,0,0,1.448941
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2433973,0.2433973,0,-1,0,0.2433973,0,0,0.00000000000000005551115,0,0,0.2562076,0.2433973,0,0,3.567287,1.34313,0,0.2562076,-0.2562076,2.34572,39.09525,0.1957414,0.267737,0,0,1.34313
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2710096,0.2710096,0,0,0,0.2710096,0,0,0,0,0,0.2852732,0.2710096,0,0,3.851962,1.086923,0,0.2852732,-0.2852732,2.045015,34.08352,0.1957414,0.2981105,0,0,1.086923
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.168932,0.8016496,0,0,0,2.045015,34.08352,0.1957414,0,0,0,0.8016496
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.168932,0.8016496,0.2472458,0,0.2472458,2.279573,37.99281,0.1942523,0,0.1977967,0,1.048895
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4979874,0.4979874,0,0,0,0.4979874,121.4319,0,0,0,0.6047156,0.5241973,0.4979874,0,0,3.921687,1.024171,0.08051837,0,0.08051837,2.35596,39.26591,0.1937723,0.5477862,0.4837725,0,1.628886
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4334787,0.4334787,0,-1,0,0.4334787,258.8835,0,0,0,1.122205,0.4562933,0.4334787,0,0,3.841168,1.096637,0.6659116,0,0.6659116,2.987699,49.79488,0.1898911,0.4768265,0.897764,0,2.218842
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.152191,2.152191,1.7,0,0.5202,2.152191,76.27086,0,0,0,1.641495,0.4759906,0.4521911,0,0,3.175257,1.695958,1.165504,0,1.165504,4.093393,68.22308,0.191638,2.36741,1.313196,1.7,3.337452
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1369955,0.1369955,0.6241763,0,0.2265001,0.1369955,1129.183,0.0000000000000001665335,0,0,1.546931,0,0,0.4871808,0.4628218,2.009753,2.744911,2.009753,0,2.009753,6.000012,100,0.1827222,0.1506951,1.237545,1.7,4.291842
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3220986,0.3220986,0,-1,0,0.3220986,526.993,1.358386,0,0,1.697437,0.3390512,0.3220986,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0.3543085,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03358354,0.03358354,0,0,0,0.03358354,4211.551,1.379037,0,0,1.414388,0.0353511,0.03358354,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0.0369419,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.092376,2.092376,1.136968,0,0.3664922,2.092376,48.06462,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,2.301613,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2865584,0.2865584,0,0,0,0.2865584,165.1346,0.1715667,0,0,0.4732071,0.3016404,0.2865584,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0.3152142,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827222,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7825179,0.7825179,0,-1,0,0.7825179,0,0,0.0000000000000001110223,0,0,0.8237031,0.7825179,0,0,0,4.553689,0,0.8237031,-0.8237031,5.131753,85.52905,0.1827222,0.8607697,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7587265,0.7587265,0,-1,0,0.7587265,0,0,0,0,0,0.7986595,0.7587265,0,0,0.9152256,3.729986,0,0.7986595,-0.7986595,4.289892,71.49805,0.1827222,0.8345992,0,0,3.729986
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802625,2.931326,0,0,0,4.289892,71.49805,0.1827222,0,0,0,2.931326
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1296651,0.1296651,0,-1,0,0.1296651,0,0,0,0,0,0.1364896,0.1296651,0,0,1.802625,2.931326,0,0.1364896,-0.1364896,4.146019,69.10018,0.1827222,0.1426316,0,0,2.931326
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04312028,0.04312028,0,-1,0,0.04312028,0,0,0.000000000000000006938894,0,0,0.04538977,0.04312028,0,0,1.95428,2.794837,0,0.04538977,-0.04538977,4.098174,68.30276,0.1827222,0.04743231,0,0,2.794837
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1522938,0.1522938,0,-1,0,0.1522938,0,0,0.00000000000000002775558,0,0,0.1603093,0.1522938,0,0,2.004713,2.749447,0,0.1603093,-0.1603093,3.929193,65.48642,0.1827222,0.1675232,0,0,2.749447
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3727134,0.3727134,0,-1,0,0.3727134,0,0,0.00000000000000005551115,0,0,0.3923299,0.3727134,0,0,2.182835,2.589138,0,0.3923299,-0.3923299,3.515641,58.5939,0.1827222,0.4099848,0,0,2.589138
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.166133,0.166133,0,-1,0,0.166133,0,0,0.00000000000000002775558,0,0,0.1748768,0.166133,0,0,2.618757,2.196808,0,0.1748768,-0.1748768,3.331305,55.52164,0.1827222,0.1827463,0,0,2.196808
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1265291,0.1265291,0,-1,0,0.1265291,0,0,0,0,0,0.1331885,0.1265291,0,0,2.813064,2.021931,0,0.1331885,-0.1331885,3.190912,53.18176,0.1827222,0.139182,0,0,2.021931
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3538172,0.3538172,0,-1,0,0.3538172,0,0,0,0,0,0.3724391,0.3538172,0,0,2.961052,1.888743,0,0.3724391,-0.3724391,2.798326,46.63868,0.1827222,0.3891989,0,0,1.888743
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.374873,1.516303,0,0,0,2.798326,46.63868,0.1827222,0,0,0,1.516303
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3028796,0.3028796,0,0,0,0.3028796,0,0,0.00000000000000005551115,0,0,0.3188206,0.3028796,0,0,3.374873,1.516303,0,0.3188206,-0.3188206,2.46226,41.03759,0.1827222,0.3331676,0,0,1.516303
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3278396,0.3278396,0,0,0,0.3278396,120.0662,0,0,0,0.3936247,0.3450943,0.3278396,0,0,3.729118,1.197483,0.04853035,0,0.04853035,2.5083,41.80492,0.1824791,0.3606236,0.3148997,0,1.591107
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.009437,1.009437,0,0,0,1.009437,79.19981,0,0,0,0.7994725,1.062566,1.009437,0,0,3.680588,1.24116,0,0.2630932,-0.2630932,2.230975,37.18285,0.1824791,1.110381,0.639578,0,2.040632
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.065164,1.065164,0,-1,0,1.065164,94.78459,0,0,0.05069064,1.009611,1.121225,1.065164,0,0,3.972913,0.9780669,0,0.1116139,-0.1116139,2.113324,35.222,0.1824791,1.17168,0.8076891,0,1.987678
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.242614,2.242614,1.7,0,0.5202,2.242614,62.97161,0,0,0,1.41221,0.5711721,0.5426135,0,0,4.096929,0.8664531,0.8410377,0,0.8410377,2.911202,48.51994,0.1848614,2.466875,1.129768,1.7,2.278663
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.496232,2.496232,1.7,0,0.5202,2.496232,61.52974,0,0,0,1.535925,0.8381391,0.7962321,0,0,3.255891,1.623387,0.6977859,0,0.6977859,3.57318,59.55289,0.1861264,2.745855,1.22874,1.7,3.159312
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03850762,0.03850762,0.7972841,0,0.2737586,0.03850762,4771.179,0,0,0,1.837268,0,0,0.7587765,0.7208377,2.558105,2.251394,2.558105,0,2.558105,6.000012,100,0.1771732,0.04235838,1.469814,1.7,4.088662
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.953042,1.953042,0.5730423,0,0.2125406,1.953042,96.03302,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1771732,2.148346,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.524926,1.38,0,-1,0,1.38,122.808,0.2421192,0.1449258,0.2974183,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1771732,1.677418,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.004571,1.004571,0,0,0,1.004571,127.782,0.2262179,0,0,1.283661,1.057443,1.004571,0,0,0,4.553689,0,0,0,6.000012,100,0.1771732,1.105029,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.838485,1.838485,1.041021,0,0.3402989,1.838485,45.65909,0.0000000000000001110223,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1771732,2.022334,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.200953,1.200953,0,0,0,1.200953,35.3152,0,0.0000000000000002220446,0,0.4241192,1.264162,1.200953,0,0,0,4.553689,0,0.8400424,-0.8400424,5.11453,85.24199,0.1771732,1.321049,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.261839,1.261839,1.7,0,0.5202,1.261839,0,0,0,0,0,0,0,0.4381606,0.4162526,0.9333804,3.713647,0.4162526,0,0.4162526,5.509421,91.82351,0.1786168,1.388023,0,1.7,3.713647
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.447542,1.38,0,-1,0,1.38,0,0,1.067542,1.312297,0,1.452632,1.38,0,0,0.5171278,4.088274,0,1.452632,-1.452632,3.978213,66.30342,0.1786168,2.692297,0,0,4.088274
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.125033,1.38,0,-1,0,1.38,0,0,0.745033,0.9575362,0,1.452632,1.38,0,0,2.131163,2.635642,0,1.452632,-1.452632,2.447005,40.78334,0.1786168,2.337536,0,0,2.635642
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.219991,1.12386,0,-1,0,1.12386,0,0,0.09613051,0.2181296,0,1.183011,1.12386,0,0,3.745198,1.183011,0,1.183011,-1.183011,1.200002,20,0.1786168,1.34199,0,0,1.183011
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4077161,0,0,-1,0,0,0,0,0.4077161,0.4484877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.4484877,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2821548,0,0,-1,0,0,0,0,0.2821548,0.3103703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.3103703,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3108302,0,0,-1,0,0,0,0,0.3108302,0.3419132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.3419132,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3495877,0,0,-1,0,0,0,0,0.3495877,0.3845465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.3845465,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3586457,0,0,-1,0,0,0,0,0.3586457,0.3945103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.3945103,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4531144,0,0,-1,0,0,0,0,0.4531144,0.4984259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0.4984259,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786168,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3598054,0.3598054,1.7,0,0.5202,0.3598054,0,0,0,0,0,0,0,1.340195,1.273185,5.059654,0,1.273185,0,1.273185,2.407852,40.13078,0.1823875,0.395786,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.610382,1.610382,1.7,0,0.5202,1.610382,15.70645,0,0,0,0.252934,0,0,0.08961762,0.08513675,3.786469,1.145866,0.3380707,0,0.3380707,2.728574,45.47614,0.1832893,1.771421,0.2023472,1.7,1.3988
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.427798,1.427798,1.7,0,0.5202,1.427798,44.38444,0,0,0,0.6337202,0,0,0.272202,0.2585919,3.448399,1.45013,0.892312,0,0.892312,3.575095,59.5848,0.1856264,1.570578,0.5069761,1.7,2.08385
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.622329,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.242329,0.4045619,1.03703,1.452632,1.38,0,0,2.556087,2.253211,0,0.4156015,-0.4156015,3.137013,52.28344,0.1856264,1.784562,0.8296241,0,3.290241
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4125296,0.4125296,0,0,0,0.4125296,394.4389,0,0,0,1.627177,0.4342417,0.4125296,0,0,3.017866,1.837609,1.192936,0,1.192936,4.268731,71.14537,0.1806702,0.4537826,1.301742,0,3.464787
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6116319,0.6116319,0,0,0,0.6116319,286.8155,0,0,0,1.754255,0.643823,0.6116319,0,0,1.824931,2.911252,1.110432,0,1.110432,5.322179,88.7028,0.1762889,0.6727951,1.403404,0,4.665506
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.517996,2.517996,1.250177,0,0.3973982,2.517996,81.37605,0,0,0,2.049046,1.334547,1.26782,0,0,0.7144988,3.91064,0.7144988,0,0.7144988,6.000012,100,0.1743121,2.769796,1.639237,1.7,5.959686
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.8372256,0.8372256,0,0,0,0.8372256,248.0208,1.195203,0,0,2.076493,0.8812901,0.8372256,0,0,0,4.553689,0,0,0,6.000012,100,0.1743121,0.9209482,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7110712,0.7110712,0,-1,0,0.7110712,247.8259,1.013722,0,0,1.762218,0.748496,0.7110712,0,0,0,4.553689,0,0,0,6.000012,100,0.1743121,0.7821783,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.362835,2.362835,1.042916,0,0.3408161,2.362835,58.80175,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1743121,2.599119,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.248902,2.248902,1.373821,0,0.4311532,2.248902,40.95943,0.0000000000000001110223,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1743121,2.473792,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.564493,0.564493,0,0,0,0.564493,80.88779,0,0,0,0.4566059,0.5942032,0.564493,0,0,0,4.553689,0,0.1375972,-0.1375972,5.854972,97.58266,0.1743121,0.6209423,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.880655,2.880655,1.7,0,0.5202,2.880655,0,0,0,0.08872057,0,1.242795,1.180655,0,0,0.1528858,4.416092,0,1.242795,-1.242795,4.544951,75.74903,0.1743121,3.16872,0,1.7,4.416092
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.277923,1.38,0,-1,0,1.38,0,0,1.897923,2.225715,0,1.452632,1.38,0,0,1.533769,3.173297,0,1.452632,-1.452632,3.013743,50.22895,0.1743121,3.605715,0,0,3.173297
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.813815,1.38,0,-1,0,1.38,0,0,1.433815,1.715196,0,1.452632,1.38,0,0,3.147804,1.720665,0,1.452632,-1.452632,1.482535,24.70886,0.1743121,3.095196,0,0,1.720665
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761839,0.2680337,0,0,0,1.482535,24.70886,0.1743121,0,0,0,0.2680337
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3296741,0.254632,0,-1,0,0.254632,0,0,0.07504206,0.1080095,0,0.2680337,0.254632,0,0,4.761839,0.2680337,0,0.2680337,-0.2680337,1.200002,20,0.1743121,0.3626415,0,0,0.2680337
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2306271,0,0,-1,0,0,0,0,0.2306271,0.2536898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0.2536898,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1459779,0,0,-1,0,0,0,0,0.1459779,0.1605757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0.1605757,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2050749,0,0,-1,0,0,0,0,0.2050749,0.2255824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0.2255824,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1004727,0,0,-1,0,0,0,0,0.1004727,0.1105199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743121,0.1105199,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1808299,0.1808299,1.633461,0,0.502035,0.1808299,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1769438,0.1989128,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1807719,0.1807719,1.633404,0,0.5020192,0.1807719,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1794276,0.1988491,0,1.7,1.242
