Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1794939,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.030241,1.030241,0,0,0,1.030241,73.47601,0,0,0,0.7569797,1.084464,1.030241,0,0,0.5812013,4.030608,0,0.3274842,-0.3274842,5.103437,85.05712,0.1794939,1.133265,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6458492,0.6458492,0,-1,0,0.6458492,182.3651,0,0,0,1.177804,0.6798413,0.6458492,0,0,0.9450727,3.703124,0.4979624,0,0.4979624,5.575846,92.93058,0.1777577,0.7104341,0.942243,0,4.880927
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.619565,1.619565,0.435323,0,0.1749432,1.619565,104.5763,0.0000000000000001110223,0,0,1.69368,1.24657,1.184242,0,0,0.4471102,4.15129,0.4471102,0,0.4471102,6.000012,100,0.1762874,1.781521,1.354944,1.7,5.84497
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.832676,2.832676,1.452676,0,0.4526806,2.832676,64.44048,0.3727584,0,0.03594365,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,3.115944,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.513103,1.513103,0.425,0,0.172125,1.513103,104.3336,0.4333027,0,0,1.578675,1.145372,1.088103,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,1.664414,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.876244,0.876244,0,-1,0,0.876244,167.7911,0.5478977,0,0,1.47026,0.9223621,0.876244,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,0.9638684,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.501679,1.501679,0.425,0,0.172125,1.501679,78.49656,0.04541999,0,0,1.178766,1.133346,1.076679,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,1.651847,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1762874,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.145594,1.145594,0,0,0,1.145594,43.02272,0,0.0000000000000002220446,0,0.4928659,1.205889,1.145594,0,0,0,4.553689,0,0.713023,-0.713023,5.24842,87.47349,0.1762874,1.260154,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.456923,1.456923,1.7,0,0.5202,1.456923,0,0,0,0,0,0,0,0.243077,0.2309231,0.7922478,3.840666,0.2309231,0,0.2309231,5.467493,91.12469,0.1769206,1.602615,0,1.7,3.840666
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.461288,1.38,0,-1,0,1.38,0,0,1.081288,1.327417,0,1.452632,1.38,0,0,0.5613247,4.048497,0,1.452632,-1.452632,3.936285,65.60461,0.1769206,2.707417,0,0,4.048497
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.17536,2.595865,0,0,0,3.936285,65.60461,0.1769206,0,0,0,2.595865
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.33959,1.38,0,-1,0,1.38,0,0,0.9595903,1.193549,0,1.452632,1.38,0,0,2.17536,2.595865,0,1.452632,-1.452632,2.405077,40.08453,0.1769206,2.573549,0,0,2.595865
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1430652,0.1430652,0,-1,0,0.1430652,0,0,0.00000000000000002775558,0,0,0.150595,0.1430652,0,0,3.789395,1.143234,0,0.150595,-0.150595,2.246335,37.43885,0.1769206,0.1573718,0,0,1.143234
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.956723,0.9926386,0,0,0,2.246335,37.43885,0.1769206,0,0,0,0.9926386
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.956723,0.9926386,0,0,0,2.246335,37.43885,0.1769206,0,0,0,0.9926386
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5520641,0.5520641,0,-1,0,0.5520641,0,0,0,0,0,0.5811201,0.5520641,0,0,3.956723,0.9926386,0,0.5811201,-0.5811201,1.633781,27.22963,0.1769206,0.6072705,0,0,0.9926386
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3834178,0.3834178,0,-1,0,0.3834178,0,0,0.00000000000000005551115,0.0308171,0,0.4035977,0.3834178,0,0,4.602412,0.4115185,0,0.4035977,-0.4035977,1.208352,20.13915,0.1769206,0.4217596,0,0,0.4115185
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1408964,0.007524683,0,-1,0,0.007524683,0,0,0.1333718,0.1474614,0,0.00792072,0.007524683,0,0,5.050854,0.00792072,0,0.00792072,-0.00792072,1.200002,20,0.1769206,0.1549861,0,0,0.00792072
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769206,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4579192,0.4579192,1.7,0,0.5202,0.4579192,0,0,0,0,0,0,0,1.242081,1.179977,5.059654,0,1.179977,0,1.179977,2.319427,38.65704,0.1800703,0.503711,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6435173,0.6435173,1.7,0,0.5202,0.6435173,0,0,0,0,0,0,0,1.056483,1.003659,3.879678,1.061979,1.003659,0,1.003659,3.271581,54.52624,0.1826417,0.707869,0,1.7,1.061979
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.876019,1.965272,1.455341,0,1.455341,4.652238,77.53715,0.1834645,0,0.06027265,1.7,2.040613
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04803474,0.04803474,0.9516714,0,0.3159063,0.04803474,1170.451,0,0,0,0.5622233,0,0,0.9036367,0.8584548,1.420678,3.275079,1.420678,0,1.420678,6.000012,100,0.1817013,0.05283822,0.4497786,1.7,3.837302
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.786789,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.4067888,0.5854676,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1817013,1.965468,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.180163,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.06499,1.06499,0,0,0,1.06499,126.4864,0.2260253,0,0,1.347067,1.121042,1.06499,0,0,0,4.553689,0,0,0,6.000012,100,0.180163,1.171489,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3323393,0.3323393,0,0,0,0.3323393,415.9192,1.032432,0,0,1.382263,0.3498309,0.3323393,0,0,0,4.553689,0,0,0,6.000012,100,0.180163,0.3655733,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.366655,1.366655,0.7278613,0,0.2548061,1.366655,49.20146,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.180163,1.50332,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.471053,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.09105268,0.238158,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.180163,1.618158,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.7462327,0.7462327,0,0,0,0.7462327,75.33875,0,0,0,0.5622025,0.7855082,0.7462327,0,0,0.9415068,3.706333,0,0.2233057,-0.2233057,4.871435,81.19042,0.180163,0.820856,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4483407,0.4483407,0,0,0,0.4483407,77.03793,0.00000000000000005551115,0,0,0.3453924,0.4719376,0.4483407,0,0,1.189624,3.483027,0,0.1265452,-0.1265452,4.738045,78.96725,0.180163,0.4931748,0.2763139,0,3.828419
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.534455,1.534455,1.7,0,0.5202,1.534455,15.98986,0,0,0,0.2453572,0,0,0.165545,0.1572677,1.33023,3.356482,0.402625,0,0.402625,5.120008,85.33331,0.1809956,1.687901,0.1962858,1.7,3.601839
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.133059,2.133059,1.7,0,0.5202,2.133059,0,0,0,0,0,0.4558519,0.4330593,0,0,0.9276051,3.718844,0,0.4558519,-0.4558519,4.639498,77.32482,0.1809956,2.346365,0,1.7,3.718844
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.766842,1.38,0,-1,0,1.38,0,0,0.3868419,0.563526,0,1.452632,1.38,0,0,1.434107,3.262992,0,1.452632,-1.452632,3.10829,51.80474,0.1809956,1.943526,0,0,3.262992
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.812729,1.38,0,-1,0,1.38,0,0,0.4327286,0.6140015,0,1.452632,1.38,0,0,3.048142,1.810361,0,1.452632,-1.452632,1.577082,26.28465,0.1809956,1.994002,0,0,1.810361
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662178,0.3577293,0,0,0,1.577082,26.28465,0.1809956,0,0,0,0.3577293
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0442112,0.0442112,0,-1,0,0.0442112,0,0,0.000000000000000006938894,0,0,0.04653811,0.0442112,0,0,4.662178,0.3577293,0,0.04653811,-0.04653811,1.528027,25.46706,0.1809956,0.04863232,0,0,0.3577293
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2835924,0.2835924,0,-1,0,0.2835924,0,0,0.00000000000000005551115,0.01632004,0,0.2985184,0.2835924,0,0,4.713886,0.3111912,0,0.2985184,-0.2985184,1.213361,20.22264,0.1809956,0.3119517,0,0,0.3111912
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1717067,0.0120392,0,-1,0,0.0120392,0,0,0.1596675,0.1768381,0,0.01267284,0.0120392,0,0,5.045573,0.01267284,0,0.01267284,-0.01267284,1.200002,20,0.1809956,0.1888773,0,0,0.01267284
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1679523,0,0,-1,0,0,0,0,0.1679523,0.1847475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809956,0.1847475,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2223596,0,0,-1,0,0,0,0,0.2223596,0.2445955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809956,0.2445955,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1442975,0,0,-1,0,0,0,0,0.1442975,0.1587273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809956,0.1587273,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3189853,0,0,-1,0,0,0,0,0.3189853,0.3508838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809956,0.3508838,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809956,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4100772,0.4100772,1.7,0,0.5202,0.4100772,0,0,0,0,0,0,0,1.289923,1.225427,5.059654,0,1.225427,0,1.225427,2.362544,39.37566,0.1837756,0.451085,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4229324,0.4229324,1.7,0,0.5202,0.4229324,44.57143,0,0,0,0.188507,0,0,1.277068,1.213214,3.834228,1.102884,1.401721,0,1.401721,3.692334,61.53877,0.1859019,0.4652257,0.1508056,1.7,1.291391
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1742263,0.1742263,1.626858,0,0.5002322,0.1742263,249.2864,0.0000000000000004440892,0,0,0.4343225,0,0,1.452632,1.38,2.432507,2.364433,1.814322,0,1.814322,5.413551,90.22567,0.186338,0.1916489,0.347458,1.7,2.798756
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.652347,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.2723468,0.4375814,1.086461,1.452632,1.38,0,0,0.618184,3.997323,0,0.3661709,-0.3661709,5.027573,83.79272,0.186338,1.817581,0.8691686,0,5.083784
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2090841,0,0,1.234125,0,0,0,0,1.025041,3.631152,1.025041,0,1.025041,6.000012,100,0.1833337,0,0.9872997,0,4.865277
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.336761,1.336761,0.4464307,0,0.1779756,1.336761,70.10902,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1833337,1.470438,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.163517,2.163517,1.502571,0,0.4663017,2.163517,32.15752,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1833337,2.379869,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.492255,3.08,1.7,0,0.5202,3.08,32.32356,0,0.4122553,0.7614808,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.1833337,3.841481,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9781927,0.9781927,0,-1,0,0.9781927,48.8177,0,0.0000000000000001110223,0,0.4775312,1.029677,0.9781927,0,0,0.5078509,4.096623,0,0.5521454,-0.5521454,4.93621,82.27,0.1833337,1.076012,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.088396,2.088396,1.7,0,0.5202,2.088396,17.14271,0.0000000000000001665335,0,0,0.3580076,0.4088376,0.3883958,0,0,1.121346,3.544478,0,0.05083011,-0.05083011,4.88263,81.37701,0.1833337,2.297235,0.286406,1.7,3.902485
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6977233,0.6977233,0,0,0,0.6977233,24.89463,0,0,0,0.1736956,0.7344456,0.6977233,0,0,1.177824,3.493648,0,0.5607499,-0.5607499,4.291548,71.52566,0.1833337,0.7674956,0.1389565,0,3.667343
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.800879,2.932898,0.1228598,0,0.1228598,4.408103,73.46824,0.1829801,0,0.09828781,0,3.055758
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9800684,0.9800684,0,0,0,0.9800684,0,0,0.0000000000000002220446,0,0,1.031651,0.9800684,0,0,1.678019,3.043472,0,1.031651,-1.031651,3.320647,55.34401,0.1829801,1.078075,0,0,3.043472
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.747765,1.38,0,-1,0,1.38,0,0,1.367764,1.642541,0,1.452632,1.38,0,0,2.824298,2.011821,0,1.452632,-1.452632,1.789439,29.82393,0.1829801,3.022541,0,0,2.011821
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.950964,0.5312294,0,-1,0,0.5312294,0,0,1.419735,1.614831,0,0.5591889,0.5312294,0,0,4.438334,0.5591889,0,0.5591889,-0.5591889,1.200002,20,0.1829801,2.14606,0,0,0.5591889
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.525097,0,0,-1,0,0,0,0,1.525097,1.677607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,1.677607,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.312708,0,0,-1,0,0,0,0,0.312708,0.3439788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.3439788,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1041027,0,0,-1,0,0,0,0,0.1041027,0.114513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.114513,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.09734849,0,0,-1,0,0,0,0,0.09734849,0.1070833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.1070833,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5083752,0,0,-1,0,0,0,0,0.5083752,0.5592127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.5592127,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.199113,0,0,-1,0,0,0,0,0.199113,0.2190243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.2190243,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08266473,0,0,-1,0,0,0,0,0.08266473,0.0909312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0.0909312,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829801,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6393361,0.6393361,1.7,0,0.5202,0.6393361,0,0.0000000000000002220446,0,0,0,0,0,1.060664,1.007631,5.059654,0,1.007631,0,1.007631,2.155925,35.93201,0.1851029,0.7032697,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2165356,0.2165356,1.669167,0,0.5117826,0.2165356,154.2468,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,4.052024,0.9068676,1.713999,0,1.713999,3.781967,63.03266,0.1860082,0.2381891,0.2671993,1.7,1.240867
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.55232,1.55232,1.7,0,0.5202,1.55232,42.90728,0,0,0,0.6660582,0,0,0.1476802,0.1402961,2.338025,2.449467,0.8063544,0,0.8063544,4.546942,75.78222,0.1872985,1.707552,0.5328466,1.7,3.115525
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.53167,3.175186,0.9642029,0,0.9642029,5.461665,91.02757,0.1846501,0,0.7713623,0,4.139389
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.992186,0.992186,0,0,0,0.992186,130.2798,0,0,0,1.292618,1.044406,0.992186,0,0,0.5674673,4.042968,0.2482113,0,0.2482113,5.697139,94.95213,0.1839805,1.091405,1.034094,0,5.335586
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1183925,0.1183925,0,0,0,0.1183925,1517.191,1.352362,0,0,1.796242,0.1246237,0.1183925,0,0,0.319256,4.266358,0.319256,0,0.319256,6.000012,100,0.1831262,0.1302318,1.436993,0,6.0626
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831262,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831262,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.8240811,0.8240811,0,-1,0,0.8240811,183.9167,0.6481693,0,0,1.515623,0.8674538,0.8240811,0,0,0,4.553689,0,0,0,6.000012,100,0.1831262,0.9064891,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831262,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831262,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.453287,2.453287,1.7,0,0.5202,2.453287,11.61094,0,0,0,0.2848497,0.7929336,0.7532869,0,0,0,4.553689,0,0.5080839,-0.5080839,5.464445,91.07389,0.1831262,2.698616,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9990986,0.9990986,0,0,0,0.9990986,0,0,0.0000000000000001110223,0,0,1.051683,0.9990986,0,0,0.5645377,4.045605,0,1.051683,-1.051683,4.355874,72.59775,0.1831262,1.099008,0,0,4.045605
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.006152,1.38,0,-1,0,1.38,0,0,0.6261519,0.8267671,0,1.452632,1.38,0,0,1.733074,2.993922,0,1.452632,-1.452632,2.824666,47.07766,0.1831262,2.206767,0,0,2.993922
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.244841,1.244841,0,-1,0,1.244841,0,0,0.0000000000000002220446,0,0,1.310359,1.244841,0,0,3.347109,1.541291,0,1.310359,-1.310359,1.443426,24.05706,0.1831262,1.369325,0,0,1.541291
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.379846,0.2193856,0,-1,0,0.2193856,0,0,1.16046,1.298445,0,0.2309322,0.2193856,0,0,4.803063,0.2309322,0,0.2309322,-0.2309322,1.200002,20,0.1831262,1.51783,0,0,0.2309322
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04094074,0,0,-1,0,0,0,0,0.04094074,0.04503482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.04503482,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3595554,0,0,-1,0,0,0,0,0.3595554,0.395511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.395511,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5466118,0,0,-1,0,0,0,0,0.5466118,0.601273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.601273,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2040387,0,0,-1,0,0,0,0,0.2040387,0.2244426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.2244426,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1823299,0,0,-1,0,0,0,0,0.1823299,0.2005629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.2005629,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.09581698,0,0,-1,0,0,0,0,0.09581698,0.1053987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.1053987,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3529291,0,0,-1,0,0,0,0,0.3529291,0.3882221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831262,0.3882221,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008817247,0.008817247,1.461449,0,0.4550755,0.008817247,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840056,0.009698972,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5034297,0.5034297,1.7,0,0.5202,0.5034297,0,0,0,0,0,0,0,1.19657,1.136742,3.679654,1.242,1.136742,0,1.136742,3.587593,59.7931,0.1861633,0.5537727,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.816601,1.816601,1.7,0,0.5202,1.816601,9.68922,0,0,0,0.1760145,0.1227378,0.1166009,0,0,2.542913,2.265068,0.05327664,0,0.05327664,3.638136,60.63548,0.1862395,1.998261,0.1408116,1.7,2.441082
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.048681,2.048681,1.7,0,0.5202,2.048681,34.96114,0,0,0,0.7162422,0.3670326,0.3486809,0,0,2.489636,2.313017,0.3492096,0,0.3492096,3.969425,66.15696,0.186736,2.253549,0.5729938,1.7,3.029259
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.709179,0.709179,0,-1,0,0.709179,135.3418,0,0,0,0.9598154,0.7465042,0.709179,0,0,2.140426,2.627305,0.2133112,0,0.2133112,4.17179,69.52969,0.186182,0.7800969,0.7678523,0,3.587121
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1161526,0.1161526,0,0,0,0.1161526,680.1574,0,0,0,0.7900206,0.1222659,0.1161526,0,0,1.927115,2.819285,0.6677547,0,0.6677547,4.805278,80.0878,0.1844686,0.1277679,0.6320165,0,3.609306
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.259361,3.420264,0.8253421,0,0.8253421,5.588266,93.13758,0.1823939,0,0.6602737,0,4.245606
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.8781489,0,0,1.312167,0,0,0,0,0.4340184,4.163073,0.4340184,0,0.4340184,6.000012,100,0.1813215,0,1.049734,0,5.47524
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9951997,0.9951997,0,0,0,0.9951997,144.5887,0.3913672,0,0,1.438946,1.047579,0.9951997,0,0,0,4.553689,0,0,0,6.000012,100,0.1813215,1.09472,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8839282,0.8839282,0,-1,0,0.8839282,137.6279,0.286081,0,0,1.216532,0.9304507,0.8839282,0,0,0,4.553689,0,0,0,6.000012,100,0.1813215,0.972321,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8837734,0.8837734,0,0,0,0.8837734,85.24148,0,0,0,0.7533414,0.9302878,0.8837734,0,0,0,4.553689,0,0.1769463,-0.1769463,5.813494,96.89137,0.1813215,0.9721507,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.3365821,0,0,0.5331891,0,0,0,0,0.196607,4.376743,0.196607,0,0.196607,6.000012,100,0.1808399,0,0.4265513,0,4.909932
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.36705,1.36705,1.113891,0,0.3601923,1.36705,19.49327,0.0000000000000001110223,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1808399,1.503755,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.214834,1.214834,0,0,0,1.214834,0,0,0.0000000000000002220446,0,0,1.278772,1.214834,0,0,0,4.553689,0,1.278772,-1.278772,4.652067,77.5343,0.1808399,1.336317,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.420858,3.274916,0,0,0,4.652067,77.5343,0.1808399,0,0,0,3.274916
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.911584,1.38,0,-1,0,1.38,0,0,1.531584,1.822742,0,1.452632,1.38,0,0,1.420858,3.274916,0,1.452632,-1.452632,3.120859,52.01422,0.1808399,3.202742,0,0,3.274916
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.262499,1.38,0,-1,0,1.38,0,0,1.882499,2.208749,0,1.452632,1.38,0,0,3.034894,1.822285,0,1.452632,-1.452632,1.589651,26.49413,0.1808399,3.588748,0,0,1.822285
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.460399,0.3511706,0,-1,0,0.3511706,0,0,0.1092284,0.1552683,0,0.3696533,0.3511706,0,0,4.648929,0.3696533,0,0.3696533,-0.3696533,1.200002,20,0.1808399,0.5064389,0,0,0.3696533
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06253748,0,0,-1,0,0,0,0,0.06253748,0.06879123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0.06879123,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4740915,0,0,-1,0,0,0,0,0.4740915,0.5215006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0.5215006,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1488196,0,0,-1,0,0,0,0,0.1488196,0.1637015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0.1637015,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3564135,0,0,-1,0,0,0,0,0.3564135,0.3920549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0.3920549,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4722994,0,0,-1,0,0,0,0,0.4722994,0.5195293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808399,0.5195293,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.248126,0.248126,1.7,0,0.5202,0.248126,0,0,0,0,0,0,0,1.451874,1.37928,5.059654,0,1.37928,0,1.37928,2.508502,41.80829,0.1826612,0.2729386,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3102676,0.3102676,1.7,0,0.5202,0.3102676,0,0,0,0,0,0,0,1.389732,1.320246,3.680374,1.241352,1.320246,0,1.320246,3.760998,62.68317,0.184559,0.3412944,0,1.7,1.241352
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.360128,2.429574,1.75614,0,1.75614,5.427019,90.45013,0.1844011,0,0.3009122,1.7,2.805714
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.978336,1.978336,1.683688,0,0.5157468,1.978336,46.20771,0.0000000000000001110223,0,0,0.9141439,0.3101558,0.294648,0,0,0.6039881,4.0101,0.6039881,0,0.6039881,6.000012,100,0.1851937,2.17617,0.7313151,1.7,4.924243
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.251013,0.251013,0,-1,0,0.251013,508.1918,1.011403,0,0,1.275628,0.2642242,0.251013,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,0.2761143,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.908806,1.908806,0.5288064,0,0.2004642,1.908806,78.12088,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,2.099687,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1815611,0.1815611,0,0,0,0.1815611,996.637,1.618388,0,0,1.809505,0.1911169,0.1815611,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,0.1997172,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.224604,1.224604,0,0,0,1.224604,134.0844,0.352946,0,0,1.642003,1.289057,1.224604,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,1.347064,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.739802,0.739802,0,-1,0,0.739802,215.3221,0.8142185,0,0,1.592957,0.778739,0.739802,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,0.8137822,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.831374,1.831374,0.8503362,0,0.2882418,1.831374,56.38779,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,2.014512,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3491612,0.3491612,0,0,0,0.3491612,256.8778,0.5293795,0,0,0.8969176,0.3675381,0.3491612,0,0,0,4.553689,0,0,0,6.000012,100,0.1851937,0.3840773,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.160241,2.160241,1.7,0,0.5202,2.160241,20.87573,0.00000000000000005551115,0,0,0.4509662,0.4844646,0.4602414,0,0,0,4.553689,0,0.03349844,-0.03349844,5.964702,99.41149,0.1851937,2.376266,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.357245,1.357245,1.396424,0,0.4373238,1.357245,0,0,0,0,0,0,0,0.03917946,0.03722049,0.03722049,4.520191,0.03722049,0,0.03722049,6.000012,100,0.1852567,1.492969,0,1.7,4.520191
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.773452,1.38,0,-1,0,1.38,0,0,1.393452,1.670797,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1852567,3.050797,0,0,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.999061,1.38,0,-1,0,1.38,0,0,0.6190609,0.818967,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1852567,2.198967,0,0,3.101057
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8031129,0.8031129,0,-1,0,0.8031129,0,0,0.0000000000000001110223,0,0,0.845382,0.8031129,0,0,3.22807,1.648426,0,0.845382,-0.845382,2.046485,34.10801,0.1852567,0.8834242,0,0,1.648426
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.127654,0.127654,0,-1,0,0.127654,0,0,0.00000000000000002775558,0,0,0.1343727,0.127654,0,0,4.167384,0.8030438,0,0.1343727,-0.1343727,1.904844,31.74733,0.1852567,0.1404194,0,0,0.8030438
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2842094,0.2842094,0,-1,0,0.2842094,0,0,0.00000000000000005551115,0,0,0.2991678,0.2842094,0,0,4.316687,0.6686711,0,0.2991678,-0.2991678,1.589493,26.4915,0.1852567,0.3126304,0,0,0.6686711
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2261831,0.2261831,0,-1,0,0.2261831,0,0,0.00000000000000002775558,0,0,0.2380875,0.2261831,0,0,4.649095,0.3695033,0,0.2380875,-0.2380875,1.338527,22.30874,0.1852567,0.2488014,0,0,0.3695033
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2658487,0.1248451,0,-1,0,0.1248451,0,0,0.1410036,0.1675885,0,0.1314158,0.1248451,0,0,4.913637,0.1314158,0,0.1314158,-0.1314158,1.200002,20,0.1852567,0.2924335,0,0,0.1314158
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852567,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852567,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4630171,0,0,-1,0,0,0,0,0.4630171,0.5093188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852567,0.5093188,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1474745,0.1474745,1.600106,0,0.492929,0.1474745,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186509,0.162222,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1871726,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.054407,1.054407,1.7,0,0.5202,1.054407,24.06529,0,0,0,0.253746,0,0,0.6455935,0.6133139,2.299654,2.484,0.8670598,0,0.8670598,4.640934,77.34874,0.1884617,1.159847,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.8264345,0,0.2817166,0,0,0,0,0,0.6474817,0,0,0.8264345,0.7851128,1.432595,3.264354,1.432595,0,1.432595,6.000012,100,0.1867008,0,0.5179854,1.7,3.911836
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6961309,0.6961309,0,-1,0,0.6961309,93.35378,0,0,0,0.6498645,0.7327693,0.6961309,0,0,0,4.553689,0,0.08290485,-0.08290485,5.912622,98.54351,0.1867008,0.765744,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5868164,0.5868164,0,0,0,0.5868164,105.1928,0,0,0,0.6172885,0.6177015,0.5868164,0,0,0.0921165,4.470784,0,0.0004129444,-0.0004129444,5.912187,98.53625,0.1867008,0.645498,0.4938308,0,5.088073
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,1.099796,0,0,1.192371,0,0,0,0,0.09257533,4.470371,0.09257533,0,0.09257533,6.000012,100,0.1864957,0,0.9538967,0,5.662742
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6986842,0.6986842,0,0,0,0.6986842,183.4276,0.5461228,0,0,1.28158,0.7354571,0.6986842,0,0,0,4.553689,0,0,0,6.000012,100,0.1864957,0.7685527,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864957,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3986866,0.3986866,0,-1,0,0.3986866,59.50443,0,0.00000000000000005551115,0,0.2372362,0.4196701,0.3986866,0,0,0,4.553689,0,0.1824339,-0.1824339,5.80771,96.79497,0.1864957,0.4385553,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.1263023,0,0,0.3290067,0,0,0,0,0.2027044,4.371255,0.2027044,0,0.2027044,6.000012,100,0.1860481,0,0.2632053,0,4.700262
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860481,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.022515,1.022515,0,0,0,1.022515,14.67684,0,0.0000000000000002220446,0,0.1500729,1.076331,1.022515,0,0,0,4.553689,0,0.9262586,-0.9262586,5.02365,83.72733,0.1860481,1.124766,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.00006,1.00006,0,0,0,1.00006,0,0,0,0,0,1.052695,1.00006,0,0,1.029176,3.62743,0,1.052695,-1.052695,3.914012,65.2334,0.1860481,1.100066,0,0,3.62743
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.573794,1.38,0,-1,0,1.38,0,0,0.1937942,0.3511736,0,1.452632,1.38,0,0,2.198837,2.574735,0,1.452632,-1.452632,2.382804,39.71331,0.1860481,1.731174,0,0,2.574735
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9452803,0.9452803,0,-1,0,0.9452803,0,0,0,0,0,0.995032,0.9452803,0,0,3.812872,1.122104,0,0.995032,-0.995032,1.333948,22.23242,0.1860481,1.039808,0,0,1.122104
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918464,0.1270718,0,0,0,1.333948,22.23242,0.1860481,0,0,0,0.1270718
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08110472,0.08110472,0,-1,0,0.08110472,0,0,0,0,0,0.08537339,0.08110472,0,0,4.918464,0.1270718,0,0.08537339,-0.08537339,1.243956,20.73256,0.1860481,0.08921519,0,0,0.1270718
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013323,0.04169841,0,0,0,1.243956,20.73256,0.1860481,0,0,0,0.04169841
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1602389,0.0396135,0,-1,0,0.0396135,0,0,0.1206254,0.1366493,0,0.04169841,0.0396135,0,0,5.013323,0.04169841,0,0.04169841,-0.04169841,1.200002,20,0.1860481,0.1762628,0,0,0.04169841
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2231887,0,0,-1,0,0,0,0,0.2231887,0.2455076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1860481,0.2455076,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1860481,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.0957219,0,0,-1,0,0,0,0,0.0957219,0.1052941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1860481,0.1052941,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1765236,0,0,-1,0,0,0,0,0.1765236,0.194176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1860481,0.194176,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1860481,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1462741,0.1462741,1.598906,0,0.4926012,0.1462741,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1872053,0.1609015,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1153265,0.1153265,1.567958,0,0.4841526,0.1153265,290.9505,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1874969,0.1268591,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.019353,2.019353,1.7,0,0.5202,2.019353,40.80317,0,0,0,0.8239602,0.3361614,0.3193533,0,0,1.964111,2.785989,0.4877988,0,0.4877988,4.599459,76.65749,0.1880547,2.221289,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.911234,1.38,0,-1,0,1.38,95.29539,0,0.5312335,0.7223569,1.315076,1.452632,1.38,0,0,1.476313,3.225008,0,0.1375552,-0.1375552,4.454463,74.24091,0.1880547,2.102357,1.052061,0,4.540084
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,1.629152,3.087452,1.613136,0,1.613136,5.984818,99.74677,0.1846714,0,1.290509,0,4.700588
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.549828,1.549828,0.425,0,0.172125,1.549828,122.8007,0.7031535,0,0,1.903199,1.18403,1.124828,0,0,0.01601604,4.539275,0.01601604,0,0.01601604,6.000012,100,0.1846384,1.704811,1.52256,1.7,6.442474
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846384,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7610567,0.7610567,0,0,0,0.7610567,221.0431,0.8811512,0,0,1.682263,0.8011123,0.7610567,0,0,0,4.553689,0,0,0,6.000012,100,0.1846384,0.8371624,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1485164,0.1485164,0,-1,0,0.1485164,1252.627,1.704024,0,0,1.860357,0.1563331,0.1485164,0,0,0,4.553689,0,0,0,6.000012,100,0.1846384,0.1633681,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.621056,1.621056,0.425,0,0.172125,1.621056,89.35833,0.1895423,0,0,1.448548,1.259006,1.196056,0,0,0,4.553689,0,0,0,6.000012,100,0.1846384,1.783161,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4105095,0.4105095,0,0,0,0.4105095,264.6767,0.6544078,0,0,1.086523,0.4321153,0.4105095,0,0,0,4.553689,0,0,0,6.000012,100,0.1846384,0.4515605,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.353404,2.353404,1.7,0,0.5202,2.353404,22.20513,0.0000000000000001110223,0,0,0.5225763,0.6877931,0.6534035,0,0,0,4.553689,0,0.1652168,-0.1652168,5.825858,97.09744,0.1846384,2.588744,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.232144,1.232144,0,0,0,1.232144,0,0,0.0000000000000002220446,0,0,1.296994,1.232144,0,0,0.1835742,4.388472,0,1.296994,-1.296994,4.458706,74.31163,0.1846384,1.355359,0,0,4.388472
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.439764,1.38,0,-1,0,1.38,0,0,0.05976358,0.2037399,0,1.452632,1.38,0,0,1.624678,3.091478,0,1.452632,-1.452632,2.927499,48.79154,0.1846384,1.58374,0,0,3.091478
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.32288,1.32288,0,-1,0,1.32288,0,0,0,0.07516762,0,1.392505,1.32288,0,0,3.238714,1.638847,0,1.392505,-1.392505,1.459669,24.32778,0.1846384,1.455168,0,0,1.638847
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06072217,0.06072217,0,-1,0,0.06072217,0,0,0.00000000000000001387779,0,0,0.06391807,0.06072217,0,0,4.785941,0.2463418,0,0.06391807,-0.06391807,1.392294,23.20485,0.1846384,0.06679439,0,0,0.2463418
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1705772,0.1705772,0,-1,0,0.1705772,0,0,0.00000000000000002775558,0.01433243,0,0.179555,0.1705772,0,0,4.856961,0.1824237,0,0.179555,-0.179555,1.203026,20.0504,0.1846384,0.1876349,0,0,0.1824237
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056467,0.002868732,0,0,0,1.203026,20.0504,0.1846384,0,0,0,0.002868732
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3700656,0.002725295,0,-1,0,0.002725295,0,0,0.3673403,0.4043468,0,0.002868732,0.002725295,0,0,5.056467,0.002868732,0,0.002868732,-0.002868732,1.200002,20,0.1846384,0.4070721,0,0,0.002868732
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3532651,0,0,-1,0,0,0,0,0.3532651,0.3885916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846384,0.3885916,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4257591,0,0,-1,0,0,0,0,0.4257591,0.468335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846384,0.468335,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09065016,0,0,-1,0,0,0,0,0.09065016,0.09971518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846384,0.09971518,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3941072,0,0,-1,0,0,0,0,0.3941072,0.4335179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846384,0.4335179,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04897222,0.04897222,1.501604,0,0.4660378,0.04897222,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1854265,0.05386944,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4610479,0.4610479,1.7,0,0.5202,0.4610479,0,-0.0000000000000002220446,0,0,0,0,0,1.238952,1.177005,3.679654,1.242,1.177005,0,1.177005,3.62579,60.42971,0.1871348,0.5071527,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.728644,1.728644,1.7,0,0.5202,1.728644,16.71061,0,0,0,0.2888668,0.03015104,0.02864349,0,0,2.50265,2.301304,0.2587157,0,0.2587157,3.871229,64.52036,0.1874174,1.901508,0.2310934,1.7,2.590171
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.131519,1.131519,1.7,0,0.5202,1.131519,77.06541,0,0,0,0.8720099,0,0,0.5684808,0.5400568,2.243934,2.534148,1.412067,0,1.412067,5.210834,86.84705,0.1887177,1.244671,0.6976079,1.7,3.406158
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5281092,0.5281092,0,-1,0,0.5281092,261.6353,0,0,0,1.38172,0.5559044,0.5281092,0,0,0.8318673,3.805008,0.8258157,0,0.8258157,5.994271,99.90432,0.1870726,0.5809201,1.105376,0,5.186728
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.604594,1.604594,0.425,0,0.172125,1.604594,108.7021,0.4964986,0,0,1.744229,1.241678,1.179594,0,0,0.006051589,4.548243,0.006051589,0,0.006051589,6.000012,100,0.1870606,1.765054,1.395383,1.7,6.292471
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.770254,1.770254,0.425,0,0.172125,1.770254,110.6885,0.5434108,0,0,1.959468,1.416057,1.345254,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,1.94728,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.48536,2.48536,1.10536,0,0.3578632,2.48536,84.33584,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,2.733896,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.540911,0.540911,0,0,0,0.540911,364.7021,1.403334,0,0,1.972714,0.56938,0.540911,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,0.5950021,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.143244,1.38,0,-1,0,1.38,118.6174,0.1842891,0.7632442,0.9775686,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,2.357569,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.311907,1.311907,0.425,0,0.172125,1.311907,92.37112,0.2782369,0,0,1.211824,0.9335867,0.8869074,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,1.443098,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3034832,0.3034832,0,0,0,0.3034832,331.331,0.6860778,0,0,1.005534,0.319456,0.3034832,0,0,0,4.553689,0,0,0,6.000012,100,0.1870606,0.3338315,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.283878,3.08,1.7,0,0.5202,3.08,18.81144,0.0000000000000002220446,0.2038777,0.5322655,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1870606,3.612266,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1870606,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6139019,0.6139019,0,-1,0,0.6139019,0,0,0,0,0,0.6462125,0.6139019,0,0,0.9702657,3.68045,0,0.6462125,-0.6462125,4.398369,73.30601,0.1870606,0.675292,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.315922,1.315922,0,-1,0,1.315922,0,0,0,0.06751367,0,1.385181,1.315922,0,0,1.68828,3.034237,0,1.385181,-1.385181,2.938261,48.97092,0.1870606,1.447514,0,0,3.034237
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.543331,1.38,0,-1,0,1.38,0,0,1.163331,1.417664,0,1.452632,1.38,0,0,3.227369,1.649057,0,1.452632,-1.452632,1.407053,23.45083,0.1870606,2.797664,0,0,1.649057
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04634222,0.04634222,0,-1,0,0.04634222,0,0,0,0,0,0.04878129,0.04634222,0,0,4.841404,0.1964252,0,0.04878129,-0.04878129,1.355633,22.59383,0.1870606,0.05097645,0,0,0.1964252
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1281339,0.1281339,0,-1,0,0.1281339,0,0,0.00000000000000002775558,0.0006855517,0,0.1348778,0.1281339,0,0,4.895606,0.1476439,0,0.1348778,-0.1348778,1.213459,20.22428,0.1870606,0.1409473,0,0,0.1476439
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1846857,0.01212784,0,-1,0,0.01212784,0,0,0.1725579,0.1910264,0,0.01276614,0.01212784,0,0,5.04547,0.01276614,0,0.01276614,-0.01276614,1.200002,20,0.1870606,0.2031543,0,0,0.01276614
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6299188,0,0,-1,0,0,0,0,0.6299188,0.6929107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870606,0.6929107,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870606,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4080909,0,0,-1,0,0,0,0,0.4080909,0.4489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870606,0.4489,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5063127,0,0,-1,0,0,0,0,0.5063127,0.5569439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870606,0.5569439,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1177689,0.1177689,1.5704,0,0.4848193,0.1177689,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1879896,0.1295458,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2841389,0.2841389,1.7,0,0.5202,0.2841389,0,0,0,0,0,0,0,1.415861,1.345068,3.679654,1.242,1.345068,0,1.345068,3.785229,63.08702,0.1893634,0.3125528,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.621771,1.621771,1.7,0,0.5202,1.621771,20.48649,0,0,0,0.3322439,0,0,0.07822951,0.07431803,2.334586,2.452561,0.4065619,0,0.4065619,4.170928,69.51532,0.1897974,1.783948,0.2657951,1.7,2.784805
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.10884,0,0.3588132,0,0,0,0,0,0.8746268,0,0,1.10884,1.053398,1.928024,2.818467,1.928024,0,1.928024,6.000012,100,0.1882092,0,0.6997014,1.7,3.693094
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.363297,1.363297,0,-1,0,1.363297,94.86436,0,0,0.1196271,1.293283,1.43505,1.363297,0,0,0,4.553689,0,0.1417664,-0.1417664,5.850577,97.50942,0.1882092,1.499627,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.357089,0,0,1.514607,0,0,0,0,0.1575183,4.411922,0.1575183,0,0.1575183,6.000012,100,0.1879126,0,1.211686,0,5.92653
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.857857,2.857857,1.477857,0,0.4595551,2.857857,64.42068,0.3884196,0,0.06364305,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,3.143643,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9724938,0.9724938,0,0,0,0.9724938,212.4732,1.042611,0,0,2.066288,1.023678,0.9724938,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,1.069743,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3586912,0.3586912,0,0,0,0.3586912,505.3849,1.435202,0,0,1.812771,0.3775697,0.3586912,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,0.3945603,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.212879,2.212879,0.8602729,0,0.2909545,2.212879,64.34133,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,2.434167,1.139037,1.7,5.977485
