Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6088763,0.6088763,0,0,0,0.6088763,141.2753,0.2192694,0,0,0.8601918,0.6409224,0.6088763,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,0.6697639,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.437371,1.437371,1.028105,0,0.3367726,1.437371,29.97187,0.00000000000000005551115,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,1.581108,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.430592,1.430592,1.364501,0,0.4286089,1.430592,4.862982,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1879126,1.573652,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.889784,1.38,0,-1,0,1.38,0,0,0.5097835,0.6987619,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1879126,2.078762,0,0,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1879126,0,0,0,3.101057
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8358298,0.8358298,0,-1,0,0.8358298,0,0,0.0000000000000001110223,0,0,0.8798208,0.8358298,0,0,1.614035,3.101057,0,0.8798208,-0.8798208,3.541391,59.02307,0.1879126,0.9194127,0,0,3.101057
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.116707,0.116707,0,-1,0,0.116707,0,0,0.00000000000000001387779,0,0,0.1228494,0.116707,0,0,2.591614,2.221236,0,0.1228494,-0.1228494,3.411897,56.86483,0.1879126,0.1283777,0,0,2.221236
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6196262,0.6196262,0,-1,0,0.6196262,0,0,0,0,0,0.6522381,0.6196262,0,0,2.728113,2.098387,0,0.6522381,-0.6522381,2.724377,45.4062,0.1879126,0.6815888,0,0,2.098387
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06381536,0.06381536,0,-1,0,0.06381536,0,0,0,0,0,0.06717407,0.06381536,0,0,3.452822,1.446149,0,0.06717407,-0.06717407,2.65357,44.22607,0.1879126,0.0701969,0,0,1.446149
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.0935466,0.0935466,0,-1,0,0.0935466,0,0,0,0,0,0.0984701,0.0935466,0,0,3.52746,1.378975,0,0.0984701,-0.0984701,2.549773,42.49613,0.1879126,0.1029013,0,0,1.378975
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4208955,0.4208955,0,-1,0,0.4208955,0,0,0.00000000000000005551115,0,0,0.443048,0.4208955,0,0,3.636871,1.280505,0,0.443048,-0.443048,2.082759,34.71259,0.1879126,0.4629851,0,0,1.280505
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5139521,0.5139521,0,-1,0,0.5139521,0,0,0,0,0,0.5410023,0.5139521,0,0,4.129147,0.8374569,0,0.5410023,-0.5410023,1.512493,25.20817,0.1879126,0.5653474,0,0,0.8374569
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2140745,0.2140745,0,-1,0,0.2140745,0,0,0.00000000000000002775558,0,0,0.2253416,0.2140745,0,0,4.73026,0.2964546,0,0.2253416,-0.2253416,1.274962,21.24932,0.1879126,0.235482,0,0,0.2964546
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2862016,0.2862016,1.7,0,0.5202,0.2862016,0,0,0,0,0,0,0,1.413798,1.343109,4.98064,0.07111301,1.343109,0,1.343109,2.549147,42.48569,0.189239,0.3148218,0,1.7,0.07111301
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5222918,0.5222918,1.7,0,0.5202,0.5222918,0,0,0,0,0,0,0,1.177708,1.118823,3.637532,1.279911,1.118823,0,1.118823,3.610555,60.1758,0.1906598,0.574521,0,1.7,1.279911
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2018765,0.2018765,1.654508,0,0.5077807,0.2018765,198.6508,0,0,0,0.4010293,0,0,1.452632,1.38,2.518709,2.286851,1.781029,0,1.781029,5.300188,88.33629,0.1909802,0.2220641,0.3208235,1.7,2.687881
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09668177,0.09668177,0,0,0,0.09668177,875.3003,0.006806211,0,0,0.8462558,0.1017703,0.09668177,0,0,0.7376794,3.889777,0.7376794,0,0.7376794,6.000012,100,0.1896376,0.10635,0.6770047,0,4.736033
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4813336,0.4813336,0,-1,0,0.4813336,272.853,0.8066662,0,0,1.313333,0.506667,0.4813336,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0.5294669,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.583813,2.583813,1.203813,0,0.384741,2.583813,66.66869,0.2699627,0,0,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,2.842195,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.594352,1.594352,0.425,0,0.172125,1.594352,115.8488,0.6161404,0,0,1.847037,1.230897,1.169352,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,1.753787,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6500271,0.6500271,0,0,0,0.6500271,313.6378,1.354492,0,0,2.038731,0.684239,0.6500271,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0.7150298,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4576896,0.4576896,0,-1,0,0.4576896,345.6432,1.100195,0,0,1.581973,0.4817785,0.4576896,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0.5034586,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6586645,0.6586645,0,0,0,0.6586645,216.8295,0.734848,0,0,1.428179,0.6933311,0.6586645,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0.7245309,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05950099,0.05950099,0,0,0,0.05950099,1756.363,0.9824204,0,0,1.045053,0.06263262,0.05950099,0,0,0,4.553689,0,0,0,6.000012,100,0.1896376,0.06545109,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.140745,1.140745,0,0,0,1.140745,33.44726,0,0,0,0.3815479,1.200784,1.140745,0,0,0,4.553689,0,0.8192362,-0.8192362,5.136461,85.60751,0.1896376,1.254819,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.094284,1.094284,0,0,0,1.094284,10.99206,0,0,0,0.1202844,1.151878,1.094284,0,0,0.9102625,3.734453,0,1.031593,-1.031593,4.049067,67.48431,0.1896376,1.203712,0.09622749,0,3.854737
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.881396,1.38,0,-1,0,1.38,0,0,0.5013962,0.6895358,0,1.452632,1.38,0,0,2.056477,2.702859,0,1.452632,-1.452632,2.517858,41.96422,0.1896376,2.069536,0,0,2.702859
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.932945,1.187716,0,-1,0,1.187716,0,0,0.7452282,0.9385227,0,1.250228,1.187716,0,0,3.670512,1.250228,0,1.250228,-1.250228,1.200002,20,0.1896376,2.126239,0,0,1.250228
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7112345,0,0,-1,0,0,0,0,0.7112345,0.7823579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.7823579,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2904896,0,0,-1,0,0,0,0,0.2904896,0.3195385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.3195385,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06579741,0,0,-1,0,0,0,0,0.06579741,0.07237715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.07237715,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2133455,0,0,-1,0,0,0,0,0.2133455,0.23468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.23468,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2789261,0,0,-1,0,0,0,0,0.2789261,0.3068187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.3068187,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.0823978,0,0,-1,0,0,0,0,0.0823978,0.09063757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.09063757,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1584406,0,0,-1,0,0,0,0,0.1584406,0.1742847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.1742847,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5280014,0,0,-1,0,0,0,0,0.5280014,0.5808015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896376,0.5808015,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09454579,0.09454579,1.547177,0,0.4784794,0.09454579,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903778,0.1040004,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2170328,0.2170328,1.669664,0,0.5119184,0.2170328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.191444,0.2387361,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.754755,1.754755,1.7,0,0.5202,1.754755,15.04145,0,0,0,0.2639406,0.05763679,0.05475495,0,0,2.299654,2.484,0.2063038,0,0.2063038,4.014085,66.90129,0.1916289,1.93023,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.300401,0,0.4111095,0,0,0.0000000000000002220446,0,0,0.8579695,0,0,1.300401,1.235381,2.09335,2.669673,2.09335,0,2.09335,6.000012,100,0.1903961,0,0.6863756,1.7,3.527643
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3572286,0.3572286,0,-1,0,0.3572286,284.7332,0.6411183,0,0,1.017148,0.3760301,0.3572286,0,0,0,4.553689,0,0,0,6.000012,100,0.1903961,0.3929515,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.208068,1.208068,0,0,0,1.208068,95.41272,0.0000000000000002220446,0,0,1.15265,1.27165,1.208068,0,0,0,4.553689,0,0.1189999,-0.1189999,5.874575,97.90939,0.1903961,1.328874,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.348474,0.348474,0,0,0,0.348474,429.005,0.9959342,0,0,1.494971,0.3668147,0.348474,0,0,0.1322221,4.434689,0.1322221,0,0.1322221,6.000012,100,0.1901675,0.3833214,1.195977,0,5.92966
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.175973,1.175973,0,0,0,1.175973,153.1149,0.5627232,0,0,1.800589,1.237866,1.175973,0,0,0,4.553689,0,0,0,6.000012,100,0.1901675,1.29357,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1884386,0.1884386,0,0,0,0.1884386,940.4258,1.573769,0,0,1.772125,0.1983564,0.1884386,0,0,0,4.553689,0,0,0,6.000012,100,0.1901675,0.2072824,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.982816,1.38,0,-1,0,1.38,119.0842,0.1907302,0.6028155,0.8010971,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901675,2.181097,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.809202,2.809202,1.7,0,0.5202,2.809202,33.93591,0,0,0.01012254,0.9533284,1.167581,1.109202,0,0,0,4.553689,0,0.214253,-0.214253,5.774169,96.23596,0.1901675,3.090122,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.72574,1.72574,1.393002,0,0.4363895,1.72574,34.09028,0.0000000000000001665335,0,0,0.5883097,0.3502508,0.3327383,0,0,0.2380589,4.339436,0.2380589,0,0.2380589,6.000012,100,0.1903789,1.898314,0.4706478,1.7,4.927746
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5023006,0.5023006,0,0,0,0.5023006,74.60637,0,0.0000000000000001110223,0,0.3747482,0.5287375,0.5023006,0,0,0,4.553689,0,0.1539892,-0.1539892,5.837693,97.29469,0.1903789,0.5525306,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.369232,1.369232,1.41993,0,0.4437408,1.369232,8.598469,0.000000000000000006938894,0,0,0.117733,0,0,0.05069787,0.04816298,0.1710992,4.3997,0.165896,0,0.165896,5.995076,99.91773,0.1905392,1.506155,0.09418639,1.7,4.517433
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.988209,1.38,0,-1,0,1.38,0,0,0.6082091,0.80703,0,1.452632,1.38,0,0,0.005203203,4.549006,0,1.452632,-1.452632,4.463868,74.39764,0.1905392,2.18703,0,0,4.549006
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.347292,1.347292,0,-1,0,1.347292,0,0,0.0000000000000002220446,0.1020213,0,1.418202,1.347292,0,0,1.619238,3.096375,0,1.418202,-1.418202,2.968951,49.48242,0.1905392,1.482021,0,0,3.096375
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8415841,0.8415841,0,-1,0,0.8415841,0,0,0.0000000000000001110223,0,0,0.885878,0.8415841,0,0,3.195019,1.678172,0,0.885878,-0.885878,2.035154,33.91916,0.1905392,0.9257425,0,0,1.678172
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1552813,0.1552813,0,-1,0,0.1552813,0,0,0.00000000000000002775558,0,0,0.163454,0.1552813,0,0,4.179327,0.7922943,0,0.163454,-0.163454,1.862858,31.04757,0.1905392,0.1708094,0,0,0.7922943
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3211695,0.3211695,0,-1,0,0.3211695,0,0,0,0,0,0.3380731,0.3211695,0,0,4.360943,0.6288403,0,0.3380731,-0.3380731,1.506498,25.10825,0.1905392,0.3532864,0,0,0.6288403
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4475984,0.2762288,0,-1,0,0.2762288,0,0,0.1713696,0.2161295,0,0.2907671,0.2762288,0,0,4.73658,0.2907671,0,0.2907671,-0.2907671,1.200002,20,0.1905392,0.4923582,0,0,0.2907671
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3447298,0,0,-1,0,0,0,0,0.3447298,0.3792028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905392,0.3792028,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9399592,0,0,-1,0,0,0,0,0.9399592,1.033955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905392,1.033955,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905392,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905392,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4585267,0.4585267,1.7,0,0.5202,0.4585267,0,0,0,0,0,0,0,1.241473,1.1794,5.059654,0,1.1794,0,1.1794,2.318879,38.64791,0.1918986,0.5043793,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1865593,0.1865593,1.639191,0,0.5035991,0.1865593,0,0,0,0,0,0,0,1.452632,1.38,3.880255,1.06146,1.38,0,1.38,3.628062,60.46758,0.1928136,0.2052153,0,1.7,1.06146
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.326723,2.326723,1.7,0,0.5202,2.326723,13.72981,0.0000000000000001110223,0,0,0.3194547,0.6597086,0.6267232,0,0,2.500255,2.30346,0,0.3402539,-0.3402539,3.269403,54.48994,0.1928136,2.559396,0.2555638,1.7,2.622914
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.69093,1.69093,1.7,0,0.5202,1.69093,44.13883,0,0,0,0.7463565,0,0,0.009070468,0.008616945,2.878314,1.963206,0.7549735,0,0.7549735,3.985634,66.42709,0.1934483,1.860023,0.5970852,1.7,2.709562
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.069601,1.069601,0,-1,0,1.069601,93.12337,0.0000000000000002220446,0,0,0.9960482,1.125895,1.069601,0,0,2.123341,2.642682,0,0.1298472,-0.1298472,3.848763,64.14592,0.1934483,1.176561,0.7968386,0,3.63873
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.267616,2.512835,1.489614,0,1.489614,5.261935,87.69875,0.1909499,0,1.191692,0,4.002449
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.19044,2.19044,1.194187,0,0.382113,2.19044,83.39369,0,0,0,1.826689,1.048687,0.9962528,0,0,0.7780013,3.853488,0.7780013,0,0.7780013,6.000012,100,0.1906729,2.409484,1.461351,1.7,5.680176
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.557884,1.557884,0.425,0,0.172125,1.557884,102.73,0.4079043,0,0,1.600414,1.192509,1.132884,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,1.713672,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.520797,0.520797,0,0,0,0.520797,354.0506,1.295678,0,0,1.843885,0.5482074,0.520797,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,0.5728768,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.550112,1.38,0,-1,0,1.38,122.6787,0.2403348,1.170112,1.425123,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,2.805123,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.471871,1.471871,0.425,0,0.172125,1.471871,90.26828,0.2266631,0,0,1.328633,1.10197,1.046871,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,1.619058,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.986888,1.986888,1.538028,0,0.4759816,1.986888,23.78012,0.00000000000000005551115,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1906729,2.185577,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.02266,3.08,1.7,0,0.5202,3.08,2.737207,0,0.9426596,1.344926,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1906729,4.424926,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520362,3.185363,0,0,0,4.55767,75.96101,0.1906729,0,0,0,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.317876,1.38,0,-1,0,1.38,0,0,0.9378757,1.169663,0,1.452632,1.38,0,0,1.520362,3.185363,0,1.452632,-1.452632,3.026462,50.44093,0.1906729,2.549663,0,0,3.185363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.160222,1.38,0,-1,0,1.38,0,0,0.7802224,0.9962445,0,1.452632,1.38,0,0,3.134397,1.732732,0,1.452632,-1.452632,1.495254,24.92085,0.1906729,2.376245,0,0,1.732732
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3023715,0.2660952,0,-1,0,0.2660952,0,0,0.0362763,0.06651345,0,0.2801002,0.2660952,0,0,4.748432,0.2801002,0,0.2801002,-0.2801002,1.200002,20,0.1906729,0.3326086,0,0,0.2801002
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2258209,0,0,-1,0,0,0,0,0.2258209,0.248403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.248403,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2706636,0,0,-1,0,0,0,0,0.2706636,0.29773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.29773,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2485592,0,0,-1,0,0,0,0,0.2485592,0.2734151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.2734151,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1774116,0,0,-1,0,0,0,0,0.1774116,0.1951528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.1951528,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3739296,0,0,-1,0,0,0,0,0.3739296,0.4113226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.4113226,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1129308,0,0,-1,0,0,0,0,0.1129308,0.1242239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906729,0.1242239,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1366522,0.1366522,1.589284,0,0.4899745,0.1366522,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914392,0.1503174,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2646561,0.2646561,1.7,0,0.5202,0.2646561,0,0,0,0,0,0,0,1.435344,1.363577,3.679654,1.242,1.363577,0,1.363577,3.802788,63.37967,0.1924969,0.2911217,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8141466,0.8141466,1.7,0,0.5202,0.8141466,11.71792,0,0,0,0.09540105,0,0,0.8858534,0.8415607,2.316078,2.469219,0.9369618,0,0.9369618,4.691668,78.19431,0.1934638,0.8955613,0.07632084,1.7,2.56462
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1484881,0.1484881,1.275538,0,0.4043219,0.1484881,207.7058,0,0,0,0.3084185,0,0,1.12705,1.070697,1.379116,3.312485,1.379116,0,1.379116,6.000012,100,0.1933911,0.163337,0.2467348,1.7,3.620903
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933911,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933911,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.201213,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.1212127,0.441334,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1933911,3.521334,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3695967,0.3695967,0,0,0,0.3695967,481.0562,1.388919,0,0,1.777968,0.3890492,0.3695967,0,0,0,4.553689,0,0,0,6.000012,100,0.1933911,0.4065564,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2783684,0.2783684,0,0,0,0.2783684,422.985,0.8844373,0,0,1.177457,0.2930193,0.2783684,0,0,0,4.553689,0,0,0,6.000012,100,0.1933911,0.3062052,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.309001,1.309001,0,-1,0,1.309001,78.59686,0,0,0.05990063,1.028833,1.377895,1.309001,0,0,0,4.553689,0,0.3490619,-0.3490619,5.632069,93.86762,0.1933911,1.439901,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.5977028,0,0,0.9855494,0,0,0,0,0.3878466,4.204627,0.3878466,0,0.3878466,6.000012,100,0.1927741,0,0.7884396,0,5.190176
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.752899,1.752899,1.301224,0,0.4113342,1.752899,27.1235,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1927741,1.928189,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5270797,0.5270797,0,0,0,0.5270797,11.2678,0,0,0,0.05939028,0.5548208,0.5270797,0,0,0,4.553689,0,0.4954305,-0.4954305,5.477782,91.29619,0.1927741,0.5797877,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5504783,4.058259,0.04444055,0,0.04444055,5.519942,91.99886,0.1927036,0,0.03555244,0,4.102699
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.097119,1.097119,0,-1,0,1.097119,0,0,0.0000000000000002220446,0,0,1.154862,1.097119,0,0,0.5060378,4.098255,0,1.154862,-1.154862,4.302611,71.71004,0.1927036,1.206831,0,0,4.098255
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.306346,1.38,0,-1,0,1.38,0,0,0.9263463,1.156981,0,1.452632,1.38,0,0,1.789218,2.943393,0,1.452632,-1.452632,2.771403,46.18996,0.1927036,2.536981,0,0,2.943393
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.403253,1.490761,0,0,0,2.771403,46.18996,0.1927036,0,0,0,1.490761
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4272168,0.4272168,0,-1,0,0.4272168,0,0,0,0,0,0.4497019,0.4272168,0,0,3.403253,1.490761,0,0.4497019,-0.4497019,2.297375,38.28952,0.1927036,0.4699385,0,0,1.490761
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4060903,0.4060903,0,-1,0,0.4060903,0,0,0,0,0,0.4274635,0.4060903,0,0,3.902922,1.041059,0,0.4274635,-0.4274635,1.846789,30.77976,0.1927036,0.4466994,0,0,1.041059
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2465855,0.2465855,0,-1,0,0.2465855,0,0,0.00000000000000002775558,0,0,0.2595637,0.2465855,0,0,4.377881,0.613596,0,0.2595637,-0.2595637,1.573185,26.2197,0.1927036,0.271244,0,0,0.613596
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03067533,0.03067533,0,-1,0,0.03067533,0,0,0,0,0,0.03228982,0.03067533,0,0,4.666285,0.3540323,0,0.03228982,-0.03228982,1.539149,25.65243,0.1927036,0.03374286,0,0,0.3540323
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3758388,0.3056554,0,-1,0,0.3056554,0,0,0.07018343,0.1077673,0,0.3217425,0.3056554,0,0,4.702163,0.3217425,0,0.3217425,-0.3217425,1.200002,20,0.1927036,0.4134227,0,0,0.3217425
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1336245,0,0,-1,0,0,0,0,0.1336245,0.146987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927036,0.146987,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.336852,0,0,-1,0,0,0,0,0.336852,0.3705373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927036,0.3705373,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927036,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1893985,0.1893985,1.64203,0,0.5043742,0.1893985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.193543,0.2083384,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.893531,0.893531,1.7,0,0.5202,0.893531,17.04494,0,0,0,0.1523018,0,0,0.806469,0.7661456,3.679654,1.242,0.9184474,0,0.9184474,3.380501,56.34157,0.1944369,0.982884,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.845632,1.845632,1.7,0,0.5202,1.845632,30.19443,0,0,0,0.5572782,0.1532972,0.1456324,0,0,2.761207,2.068603,0.4039809,0,0.4039809,3.763751,62.72906,0.1947415,2.030195,0.4458225,1.7,2.625881
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.319774,1.319774,0,-1,0,1.319774,93.02664,0,0,0.07175085,1.227741,1.389235,1.319774,0,0,2.357226,2.432185,0,0.1614943,-0.1614943,3.593521,59.8919,0.1947415,1.451751,0.9821928,0,3.659926
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.105704,2.105704,1.7,0,0.5202,2.105704,63.19505,0,0,0,1.330701,0.4270572,0.4057043,0,0,2.536664,2.270691,0.9036437,0,0.9036437,4.450793,74.17973,0.1954158,2.316275,1.064561,1.7,3.601392
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.394381,0,0,1.603932,0,0,0.03061903,0.02908808,1.633021,3.083971,1.633021,0,1.633021,6.000012,100,0.1929,0,1.283146,1.7,4.687903
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4426618,0.4426618,0,0,0,0.4426618,236.1481,0.5793778,0,0,1.045338,0.4659598,0.4426618,0,0,0,4.553689,0,0,0,6.000012,100,0.1929,0.486928,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.916749,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.5367495,0.7284244,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1929,2.108424,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.028027,2.028027,1.7,0,0.5202,2.028027,36.76449,0,0,0,0.7455939,0.3452919,0.3280273,0,0,0.5205156,4.085225,0.4003021,0,0.4003021,5.885967,98.09926,0.1931997,2.23083,0.5964751,1.7,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.2053162,0,0,0.3255297,0,0,0,0,0.1202136,4.445497,0.1202136,0,0.1202136,6.000012,100,0.1930173,0,0.2604238,0,4.771027
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.049558,2.049558,1.7,0,0.5202,2.049558,17.41602,0,0,0,0.3569515,0.3679559,0.3495581,0,0,0,4.553689,0,0.01100446,-0.01100446,5.988412,99.80667,0.1930173,2.254514,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.907025,1.907025,1.7,0,0.5202,1.907025,5.392797,0,0,0,0.102842,0.2179214,0.2070254,0,0,0.01222718,4.542685,0,0.1150794,-0.1150794,5.867108,97.78493,0.1930173,2.097728,0.08227361,1.7,4.645526
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.04716,1.04716,0,-1,0,1.04716,0,0,0.0000000000000002220446,0,0,1.102274,1.04716,0,0,0.1400932,4.427605,0,1.102274,-1.102274,4.705209,78.42,0.1930173,1.151876,0,0,4.427605
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8939496,0.8939496,0,-1,0,0.8939496,0,0,0.0000000000000001110223,0,0,0.9409996,0.8939496,0,0,1.364842,3.325331,0,0.9409996,-0.9409996,3.713309,61.88835,0.1930173,0.9833446,0,0,3.325331
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.9179568,0.9179568,0,-1,0,0.9179568,0,0,0.0000000000000001110223,0,0,0.9662704,0.9179568,0,0,2.410397,2.384331,0,0.9662704,-0.9662704,2.69477,44.91275,0.1930173,1.009753,0,0,2.384331
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2835041,0.2835041,0,-1,0,0.2835041,0,0,0,0,0,0.2984253,0.2835041,0,0,3.484031,1.418061,0,0.2984253,-0.2984253,2.380202,39.66996,0.1930173,0.3118545,0,0,1.418061
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.815614,1.119636,0,0,0,2.380202,39.66996,0.1930173,0,0,0,1.119636
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02571959,0.02571959,0,-1,0,0.02571959,0,0,0,0,0,0.02707326,0.02571959,0,0,3.815614,1.119636,0,0.02707326,-0.02707326,2.351665,39.19433,0.1930173,0.02829155,0,0,1.119636
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845696,1.092563,0,0,0,2.351665,39.19433,0.1930173,0,0,0,1.092563
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845696,1.092563,0,0,0,2.351665,39.19433,0.1930173,0,0,0,1.092563
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4520364,0.4520364,0,-1,0,0.4520364,0,0,0.00000000000000005551115,0,0,0.4758278,0.4520364,0,0,3.845696,1.092563,0,0.4758278,-0.4758278,1.850098,30.83491,0.1930173,0.49724,0,0,1.092563
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.374393,0.6167349,0,0,0,1.850098,30.83491,0.1930173,0,0,0,0.6167349
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2360386,0.2360386,0,0,0,0.2360386,0,0,0.00000000000000002775558,0,0,0.2484617,0.2360386,0,0,4.374393,0.6167349,0,0.2484617,-0.2484617,1.588196,26.46989,0.1930173,0.2596425,0,0,0.6167349
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.0865123,0.0865123,0,0,0,0.0865123,0,0,0.00000000000000001387779,0,0,0.09106559,0.0865123,0,0,4.650462,0.3682732,0,0.09106559,-0.09106559,1.492205,24.87003,0.1930173,0.09516354,0,0,0.3682732
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7245612,0.7245612,1.7,0,0.5202,0.7245612,44.66683,0,0,0,0.3236385,0,0,0.9754388,0.9266669,4.751646,0.2772076,1.250305,0,1.250305,2.678349,44.63906,0.194148,0.7970173,0.2589108,1.7,0.6008461
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.809935,2.809935,1.7,0,0.5202,2.809935,26.35432,0.0000000000000002220446,0,0.01092855,0.7405394,1.168353,1.109935,0,0,3.501341,1.402482,0,0.4278133,-0.4278133,2.227394,37.12316,0.194148,3.090929,0.5924315,1.7,2.143022
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4098836,0.4098836,0,-1,0,0.4098836,272.7629,0,0,0,1.11801,0.4314564,0.4098836,0,0,3.976689,0.9746691,0.6865539,0,0.6865539,2.878716,47.9785,0.1931171,0.4508719,0.8944082,0,2.09268
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1629077,0.1629077,0,0,0,0.1629077,857.6492,0,0,0,1.397177,0.1714818,0.1629077,0,0,3.290135,1.592568,1.225695,0,1.225695,4.041512,67.3584,0.1913037,0.1791984,1.117741,0,2.989744
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.88159,1.88159,1.7,0,0.5202,1.88159,85.88417,0,0,0,1.615988,0.1911479,0.1815905,0,0,2.06444,2.695693,1.424841,0,1.424841,5.393235,89.88706,0.1919929,2.06975,1.292791,1.7,4.311681
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.554714,2.554714,1.332489,0,0.4198695,2.554714,75.396,0,0,0,1.926153,1.286553,1.222225,0,0,0.6395995,3.978049,0.6395995,0,0.6395995,6.000012,100,0.1914277,2.810186,1.540922,1.7,5.904202
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4467095,0.4467095,0,0,0,0.4467095,331.3635,1.010011,0,0,1.480232,0.4702205,0.4467095,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0.4913805,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8508082,0.8508082,0,-1,0,0.8508082,105.3744,0.0009466404,0,0,0.8965342,0.8955876,0.8508082,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0.935889,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914277,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.461782,1.38,0,-1,0,1.38,0,0,0.08178222,0.2279605,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1914277,1.60796,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.476838,0.476838,0,-1,0,0.476838,0,0,0.00000000000000005551115,0,0,0.5019347,0.476838,0,0,1.614035,3.101057,0,0.5019347,-0.5019347,3.939718,65.66184,0.1914277,0.5245218,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.17174,2.599123,0,0,0,3.939718,65.66184,0.1914277,0,0,0,2.599123
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1150868,0.1150868,0,-1,0,0.1150868,0,0,0.00000000000000001387779,0,0,0.121144,0.1150868,0,0,2.17174,2.599123,0,0.121144,-0.121144,3.812021,63.53356,0.1914277,0.1265955,0,0,2.599123
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1902257,0.1902257,0,-1,0,0.1902257,0,0,0.00000000000000002775558,0,0,0.2002376,0.1902257,0,0,2.306345,2.477979,0,0.2002376,-0.2002376,3.600952,60.01575,0.1914277,0.2092482,0,0,2.477979
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4423606,0.4423606,0,-1,0,0.4423606,0,0,0,0,0,0.4656427,0.4423606,0,0,2.528831,2.277741,0,0.4656427,-0.4656427,3.110122,51.83526,0.1914277,0.4865966,0,0,2.277741
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06422167,0.06422167,0,-1,0,0.06422167,0,0,0,0,0,0.06760176,0.06422167,0,0,3.046212,1.812098,0,0.06760176,-0.06760176,3.038863,50.64762,0.1914277,0.07064383,0,0,1.812098
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1117411,0.1117411,0,-1,0,0.1117411,0,0,0.00000000000000001387779,0,0,0.1176222,0.1117411,0,0,3.121325,1.744497,0,0.1176222,-0.1176222,2.914879,48.58121,0.1914277,0.1229153,0,0,1.744497
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2877384,0.2877384,0,-1,0,0.2877384,0,0,0,0,0,0.3028826,0.2877384,0,0,3.252016,1.626874,0,0.3028826,-0.3028826,2.595612,43.26012,0.1914277,0.3165123,0,0,1.626874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588552,1.323992,0,0,0,2.595612,43.26012,0.1914277,0,0,0,1.323992
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.588552,1.323992,0,0,0,2.595612,43.26012,0.1914277,0,0,0,1.323992
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.170035,0.170035,0,0,0,0.170035,0,0,0,0,0,0.1789843,0.170035,0,0,3.588552,1.323992,0,0.1789843,-0.1789843,2.406946,40.11569,0.1914277,0.1870386,0,0,1.323992
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.787424,1.145008,0.3236419,0,0.3236419,2.71398,45.23291,0.1909616,0,0.2589135,0,1.46865
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.472424,1.472424,1.7,0,0.5202,1.472424,52.16184,0,0,0,0.7680433,0,0,0.2275761,0.2161973,3.463782,1.436285,0.9842407,0,0.9842407,3.647713,60.79509,0.1917264,1.619666,0.6144347,1.7,2.204329
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01718486,0.01718486,0,-1,0,0.01718486,7005.351,0,0,0,1.20386,0.01808933,0.01718486,0,0,2.479541,2.322102,1.18577,0,1.18577,4.772633,79.54373,0.1900434,0.01890335,0.9630878,0,3.525962
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5389283,0.5389283,0,0,0,0.5389283,319.1093,0,0,0,1.71977,0.5672929,0.5389283,0,0,1.293771,3.389295,1.152477,0,1.152477,5.865969,97.76596,0.1884358,0.5928211,1.375816,0,5.109066
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.815134,0,0,1.956427,0,0,0,0,0.1412935,4.426525,0.1412935,0,0.1412935,6.000012,100,0.1882406,0,1.565142,0,6.382952
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8925516,0.8925516,0,0,0,0.8925516,229.0652,1.104997,0,0,2.044525,0.939528,0.8925516,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,0.9818068,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7817626,0.7817626,0,0,0,0.7817626,174.6364,0.542334,0,0,1.365242,0.822908,0.7817626,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,0.8599389,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.831103,1.831103,0.8664115,0,0.2926303,1.831103,55.45645,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,2.014213,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.496491,1.496491,1.052265,0,0.3433683,1.496491,31.24685,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,1.64614,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882406,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9105217,0.9105217,0,-1,0,0.9105217,0,0,0.0000000000000001110223,0,0,0.9584439,0.9105217,0,0,0,4.553689,0,0.9584439,-0.9584439,4.989723,83.16189,0.1882406,1.001574,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064938,3.595245,0,0,0,4.989723,83.16189,0.1882406,0,0,0,3.595245
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4396593,0.4396593,0,-1,0,0.4396593,0,0,0.00000000000000005551115,0,0,0.4627992,0.4396593,0,0,1.064938,3.595245,0,0.4627992,-0.4627992,4.50189,75.03136,0.1882406,0.4836252,0,0,3.595245
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4004239,0.4004239,0,-1,0,0.4004239,0,0,0,0,0,0.4214989,0.4004239,0,0,1.579159,3.132446,0,0.4214989,-0.4214989,4.057591,67.62639,0.1882406,0.4404663,0,0,3.132446
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2033263,0.2033263,0,-1,0,0.2033263,0,0,0,0,0,0.2140277,0.2033263,0,0,2.047491,2.710947,0,0.2140277,-0.2140277,3.831986,63.86631,0.1882406,0.2236589,0,0,2.710947
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4238223,0.4238223,0,-1,0,0.4238223,0,0,0.00000000000000005551115,0,0,0.4461287,0.4238223,0,0,2.2853,2.496919,0,0.4461287,-0.4461287,3.361726,56.02864,0.1882406,0.4662045,0,0,2.496919
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780998,2.050791,0,0,0,3.361726,56.02864,0.1882406,0,0,0,2.050791
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4647131,0.4647131,0,-1,0,0.4647131,0,0,0,0,0,0.4891717,0.4647131,0,0,2.780998,2.050791,0,0.4891717,-0.4891717,2.846093,47.43479,0.1882406,0.5111845,0,0,2.050791
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09668756,0.09668756,0,-1,0,0.09668756,0,0,0.00000000000000001387779,0,0,0.1017764,0.09668756,0,0,3.324522,1.561619,0,0.1017764,-0.1017764,2.738811,45.64677,0.1882406,0.1063563,0,0,1.561619
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1443052,0.1443052,0,-1,0,0.1443052,0,0,0,0,0,0.1519002,0.1443052,0,0,3.437607,1.459842,0,0.1519002,-0.1519002,2.578695,42.97816,0.1882406,0.1587357,0,0,1.459842
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4528472,0.4528472,0,0,0,0.4528472,0,0,0.00000000000000005551115,0,0,0.4766812,0.4528472,0,0,3.606385,1.307942,0,0.4766812,-0.4766812,2.076229,34.60374,0.1882406,0.4981319,0,0,1.307942
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2033762,0.2033762,0,0,0,0.2033762,0,0,0.00000000000000002775558,0,0,0.2140802,0.2033762,0,0,4.136031,0.8312611,0,0.2140802,-0.2140802,1.850568,30.84274,0.1882406,0.2237138,0,0,0.8312611
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8819886,0.8819886,1.7,0,0.5202,0.8819886,13.20354,0,0,0,0.1164538,0,0,0.8180113,0.7771108,4.373898,0.6171809,0.8935645,0,0.8935645,2.698278,44.97121,0.1890673,0.9701875,0.09316301,1.7,0.7336347
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.457693,1.457693,1.7,0,0.5202,1.457693,29.55876,0,0,0,0.4308759,0,0,0.2423073,0.2301919,3.480333,1.421389,0.6610678,0,0.6610678,3.325422,55.42359,0.1895942,1.603462,0.3447007,1.7,1.852265
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.35175,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.9717502,1.206925,0.7517965,1.452632,1.38,0,0,2.819265,2.01635,0,0.7008351,-0.7008351,2.586677,43.11119,0.1895942,2.586925,0.6014372,0,2.768147
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.137107,1.137107,0,0,0,1.137107,53.57533,0,0,0,0.6092089,1.196955,1.137107,0,0,3.597971,1.315515,0,0.587746,-0.587746,1.967138,32.78557,0.1895942,1.250818,0.4873671,0,1.924724
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.537863,1.537863,1.7,0,0.5202,1.537863,48.43449,0,0,0,0.7448559,0,0,0.1621374,0.1540305,4.251022,0.727769,0.8988864,0,0.8988864,2.819897,46.99819,0.1902669,1.691649,0.5958847,1.7,1.472625
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.294617,1.294617,1.7,0,0.5202,1.294617,83.55917,0,0,0,1.081771,0,0,0.4053831,0.3851139,3.352136,1.536767,1.466885,0,1.466885,4.211506,70.19163,0.1910342,1.424079,0.865417,1.7,2.618538
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.048556,2.048556,1.7,0,0.5202,2.048556,39.8903,0,0,0,0.8171751,0.3669006,0.3485556,0,0,1.885251,2.856963,0.4502745,0,0.4502745,4.638674,77.31108,0.1913449,2.253411,0.65374,1.7,3.674139
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,1.434976,3.26221,0.4084703,0,0.4084703,5.026183,83.76955,0.1907912,0,0.3267763,0,3.670681
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.916291,1.916291,1.7,0,0.5202,1.916291,40.50002,0,0,0,0.7760983,0.2276748,0.2162911,0,0,1.026506,3.629834,0.5484235,0,0.5484235,5.546463,92.44087,0.1911681,2.10792,0.6208786,1.7,4.405932
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.3555316,0,0,0.8336139,0,0,0,0,0.4780822,4.123415,0.4780822,0,0.4780822,6.000012,100,0.1905253,0,0.6668911,0,4.957029
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905253,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905253,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.651116,1.38,0,-1,0,1.38,0,0,0.2711161,0.4362277,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1905253,1.816228,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.290371,0.290371,0,-1,0,0.290371,0,0,0.00000000000000005551115,0,0,0.3056537,0.290371,0,0,1.614035,3.101057,0,0.3056537,-0.3056537,4.146616,69.11014,0.1905253,0.3194081,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.563257,1.38,0,-1,0,1.38,0,0,0.1832565,0.3395821,0,1.452632,1.38,0,0,1.95365,2.795404,0,1.452632,-1.452632,2.615408,43.59005,0.1905253,1.719582,0,0,2.795404
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4333036,0.4333036,0,-1,0,0.4333036,0,0,0.00000000000000005551115,0,0,0.4561091,0.4333036,0,0,3.567685,1.342772,0,0.4561091,-0.4561091,2.134627,35.57705,0.1905253,0.476634,0,0,1.342772
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1190989,0.1190989,0,-1,0,0.1190989,0,0,0.00000000000000001387779,0,0,0.1253673,0.1190989,0,0,4.074473,0.886663,0,0.1253673,-0.1253673,2.002479,33.37458,0.1905253,0.1310088,0,0,0.886663
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1757046,0.1757046,0,-1,0,0.1757046,0,0,0,0,0,0.1849522,0.1757046,0,0,4.21377,0.7612957,0,0.1849522,-0.1849522,1.807522,30.1253,0.1905253,0.193275,0,0,0.7612957
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.278451,0.278451,0,-1,0,0.278451,0,0,0,0,0,0.2931063,0.278451,0,0,4.419272,0.5763435,0,0.2931063,-0.2931063,1.498561,24.97596,0.1905253,0.3062961,0,0,0.5763435
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3002421,0.2690754,0,-1,0,0.2690754,0,0,0.0311667,0.06119092,0,0.2832373,0.2690754,0,0,4.744946,0.2832373,0,0.2832373,-0.2832373,1.200002,20,0.1905253,0.3302664,0,0,0.2832373
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1339754,0,0,-1,0,0,0,0,0.1339754,0.1473729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905253,0.1473729,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1388258,0,0,-1,0,0,0,0,0.1388258,0.1527084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905253,0.1527084,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1062054,0.1062054,1.558837,0,0.4816625,0.1062054,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1910895,0.1168259,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1227822,0.1227822,1.575414,0,0.486188,0.1227822,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1916777,0.1350604,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7484975,0.7484975,1.7,0,0.5202,0.7484975,22.46207,0,0,0,0.1681281,0,0,0.9515024,0.9039273,2.299654,2.484,1.072055,0,1.072055,4.835409,80.59,0.1925789,0.8233473,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8364515,0.8364515,0,0,0,0.8364515,61.15368,0,0,0,0.5115209,0.8804752,0.8364515,0,0,1.227599,3.44885,0,0.3689543,-0.3689543,4.446497,74.10814,0.1925789,0.9200966,0.4092167,0,3.960371
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.631803,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.2518032,0.4149835,1.024947,1.452632,1.38,0,0,1.637548,3.079895,0,0.4276847,-0.4276847,3.995678,66.59451,0.1925789,1.794984,0.8199575,0,4.104842
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,2.112753,2.652211,1.462701,0,1.462701,5.383318,89.72179,0.1906689,0,1.170161,0,4.114912
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.599986,1.599986,1.253446,0,0.3982909,1.599986,63.42747,0.0000000000000001110223,0,0,1.01483,0.364778,0.3465391,0,0,0.6500524,3.968642,0.6500524,0,0.6500524,6.000012,100,0.1910967,1.759984,0.8118643,1.7,4.983472
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9475949,0.9475949,0,0,0,0.9475949,159.5484,0.5144041,0,0,1.511873,0.9974684,0.9475949,0,0,0,4.553689,0,0,0,6.000012,100,0.1910967,1.042354,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910967,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05535227,0.05535227,0,-1,0,0.05535227,2607.353,1.384963,0,0,1.443229,0.05826554,0.05535227,0,0,0,4.553689,0,0,0,6.000012,100,0.1910967,0.06088749,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2191531,0.2191531,0,0,0,0.2191531,393.538,0.6317634,0,0,0.862451,0.2306875,0.2191531,0,0,0,4.553689,0,0,0,6.000012,100,0.1910967,0.2410685,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9670566,0.9670566,0,0,0,0.9670566,45.78116,0,0.0000000000000001110223,0,0.4427297,1.017954,0.9670566,0,0,0,4.553689,0,0.5752246,-0.5752246,5.393672,89.89436,0.1910967,1.063762,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.25906,1.25906,1.536936,0,0.4756836,1.25906,27.53142,0,0,0,0.3466372,0,0,0.2778762,0.2639824,0.6391384,3.978464,0.6106195,0,0.6106195,5.972957,99.54908,0.1915505,1.384966,0.2773097,1.7,4.325101
