Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.1661475,0,0,0.1946664,0,0,0,0,0.02851887,4.528022,0.02851887,0,0.02851887,6.000012,100,0.1915138,0,0.1557331,0,4.722688
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915138,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.855993,1.38,0,-1,0,1.38,0,0,1.475993,1.761592,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1915138,3.141592,0,0,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1915138,0,0,0,3.101057
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2110574,0.2110574,0,-1,0,0.2110574,0,0,0.00000000000000002775558,0,0,0.2221656,0.2110574,0,0,1.614035,3.101057,0,0.2221656,-0.2221656,4.234621,70.57687,0.1915138,0.2321631,0,0,3.101057
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02560031,0.02560031,0,-1,0,0.02560031,0,0,0.000000000000000003469447,0,0,0.0269477,0.02560031,0,0,1.860886,2.878892,0,0.0269477,-0.0269477,4.206215,70.10345,0.1915138,0.02816035,0,0,2.878892
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.890828,2.851944,0,0,0,4.206215,70.10345,0.1915138,0,0,0,2.851944
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4269962,0.4269962,0,-1,0,0.4269962,0,0,0.00000000000000005551115,0,0,0.4494697,0.4269962,0,0,1.890828,2.851944,0,0.4494697,-0.4494697,3.732433,62.20709,0.1915138,0.4696958,0,0,2.851944
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3116491,0.3116491,0,-1,0,0.3116491,0,0,0,0,0,0.3280516,0.3116491,0,0,2.390238,2.402474,0,0.3280516,-0.3280516,3.386636,56.44382,0.1915138,0.342814,0,0,2.402474
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1486167,0.1486167,0,-1,0,0.1486167,0,0,0,0,0,0.1564386,0.1486167,0,0,2.75474,2.074423,0,0.1564386,-0.1564386,3.221735,53.69548,0.1915138,0.1634784,0,0,2.074423
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928561,1.917984,0,0,0,3.221735,53.69548,0.1915138,0,0,0,1.917984
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928561,1.917984,0,0,0,3.221735,53.69548,0.1915138,0,0,0,1.917984
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4992507,0.4992507,0,0,0,0.4992507,0,0,0.0000000000000001110223,0,0,0.5255271,0.4992507,0,0,2.928561,1.917984,0,0.5255271,-0.5255271,2.667781,44.46293,0.1915138,0.5491758,0,0,1.917984
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.36493,2.36493,1.7,0,0.5202,2.36493,5.273383,0,0,0,0.1247118,0.699926,0.6649297,0,0,3.51248,1.392457,0,0.5752142,-0.5752142,2.061452,34.35746,0.1915138,2.601423,0.09976943,1.7,1.517169
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6404527,0.6404527,1.7,0,0.5202,0.6404527,37.98024,0,0,0,0.2432454,0,0,1.059547,1.00657,4.151607,0.8172428,1.249815,0,1.249815,3.247131,54.11874,0.1924963,0.7044979,0.1945964,1.7,1.060488
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.901791,1.942077,1.092906,0,1.092906,4.283953,71.39907,0.1911041,0,0.874325,0,3.034983
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.808885,2.925692,1.10541,0,1.10541,5.332637,88.87711,0.1897163,0,0.8843279,0,4.031102
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5432152,0.5432152,0,0,0,0.5432152,217.8701,0,0,0,1.183504,0.5718054,0.5432152,0,0,0.7034751,3.920561,0.6116982,0,0.6116982,5.912945,98.54888,0.1889569,0.5975366,0.9468028,0,5.104065
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.8230094,0,0,0.9147864,0,0,0,0,0.09177699,4.47109,0.09177699,0,0.09177699,6.000012,100,0.1888435,0,0.7318291,0,5.385876
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.09417219,0.09417219,0,0,0,0.09417219,1211.654,1.041912,0,0,1.141041,0.09912863,0.09417219,0,0,0,4.553689,0,0,0,6.000012,100,0.1888435,0.1035894,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6141874,0.6141874,0,-1,0,0.6141874,138.4434,0.2037888,0,0,0.8503019,0.646513,0.6141874,0,0,0,4.553689,0,0,0,6.000012,100,0.1888435,0.6756061,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.309357,2.309357,1.446546,0,0.4510071,2.309357,39.32793,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1888435,2.540293,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9402838,0.9402838,0,0,0,0.9402838,38.3949,0,0,0,0.361021,0.9897724,0.9402838,0,0,0,4.553689,0,0.6287513,-0.6287513,5.33725,88.95399,0.1888435,1.034312,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.601234,1.601234,1.7,0,0.5202,1.601234,16.67075,0.00000000000000001387779,0,0,0.2669377,0,0,0.09876568,0.0938274,0.6986126,3.924937,0.3607651,0,0.3607651,5.679502,94.65817,0.1890963,1.761358,0.2135502,1.7,4.191875
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.824934,1.824934,1.7,0,0.5202,1.824934,13.77519,0,0,0,0.2513881,0.1315089,0.1249335,0,0,0.3378475,4.249626,0.1198791,0,0.1198791,5.793229,96.55363,0.1891738,2.007427,0.2011105,1.7,4.501014
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.229011,1.229011,0,-1,0,1.229011,0,0,0.0000000000000002220446,0,0,1.293696,1.229011,0,0,0.2179683,4.357517,0,1.293696,-1.293696,4.429554,73.82575,0.1891738,1.351912,0,0,4.357517
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.388569,0.388569,0,-1,0,0.388569,0,0,0.00000000000000005551115,0,0,0.40902,0.388569,0,0,1.655408,3.063822,0,0.40902,-0.40902,3.998409,66.64001,0.1891738,0.427426,0,0,3.063822
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.27141,1.27141,0,-1,0,1.27141,0,0,0,0.01855067,0,1.338326,1.27141,0,0,2.109875,2.654802,0,1.338326,-1.338326,2.58769,43.12807,0.1891738,1.398551,0,0,2.654802
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4158643,0.4158643,0,-1,0,0.4158643,0,0,0,0,0,0.4377519,0.4158643,0,0,3.596904,1.316476,0,0.4377519,-0.4377519,2.126258,35.43757,0.1891738,0.4574507,0,0,1.316476
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1088038,0.1088038,0,-1,0,0.1088038,0,0,0.00000000000000001387779,0,0,0.1145303,0.1088038,0,0,4.083295,0.8787237,0,0.1145303,-0.1145303,2.005533,33.42548,0.1891738,0.1196842,0,0,0.8787237
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4825263,0.4825263,0,-1,0,0.4825263,0,0,0,0,0,0.5079225,0.4825263,0,0,4.210551,0.7641934,0,0.5079225,-0.5079225,1.470136,24.50221,0.1891738,0.5307789,0,0,0.7641934
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3567298,0.2434573,0,-1,0,0.2434573,0,0,0.1132725,0.1489455,0,0.2562709,0.2434573,0,0,4.774909,0.2562709,0,0.2562709,-0.2562709,1.200002,20,0.1891738,0.3924028,0,0,0.2562709
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3869548,0,0,-1,0,0,0,0,0.3869548,0.4256502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891738,0.4256502,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.0895126,0,0,-1,0,0,0,0,0.0895126,0.09846386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891738,0.09846386,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5335753,0,0,-1,0,0,0,0,0.5335753,0.5869328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891738,0.5869328,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4030137,0.4030137,1.7,0,0.5202,0.4030137,0,0,0,0,0,0,0,1.296986,1.232137,5.059654,0,1.232137,0,1.232137,2.36891,39.48176,0.1901675,0.4433151,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4354895,0.4354895,1.7,0,0.5202,0.4354895,0,0,0,0,0,0,0,1.26451,1.201285,3.827518,1.108923,1.201285,0,1.201285,3.508549,58.4757,0.1911629,0.4790385,0,1.7,1.108923
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.538341,2.538341,1.7,0,0.5202,2.538341,12.41085,0.0000000000000001110223,0,0,0.3150296,0.8824637,0.8383405,0,0,2.626232,2.19008,0,0.5674341,-0.5674341,2.910421,48.50692,0.1911629,2.792175,0.2520236,1.7,2.505109
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.56696,1.56696,1.7,0,0.5202,1.56696,43.27648,0,0,0,0.6781251,0,0,0.13304,0.126388,3.256715,1.622646,0.8045132,0,0.8045132,3.673649,61.22736,0.1916862,1.723656,0.5425001,1.7,2.300771
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.880664,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.500664,0.6887304,1.314869,1.452632,1.38,0,0,2.452202,2.346707,0,0.1377623,-0.1377623,3.528435,58.80713,0.1916862,2.06873,1.051895,0,3.661577
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2147847,0.2147847,0,0,0,0.2147847,839.468,0,0,0,1.803049,0.2260892,0.2147847,0,0,2.605271,2.208945,1.57696,0,1.57696,5.02447,83.741,0.1897757,0.2362632,1.442439,0,4.011994
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.7868828,0,0,1.815194,0,0,0,0,1.028311,3.628209,1.028311,0,1.028311,6.000012,100,0.1885502,0,1.452155,0,5.443403
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.77923,1.77923,0.425,0,0.172125,1.77923,94.55687,0.2568789,0,0,1.682384,1.425506,1.35423,0,0,0,4.553689,0,0,0,6.000012,100,0.1885502,1.957153,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.928362,1.928362,0.5483616,0,0.2058027,1.928362,79.6536,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885502,2.121198,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1885502,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.486002,1.486002,0.425,0,0.172125,1.486002,92.95209,0.2644256,0,0,1.38127,1.116844,1.061002,0,0,0,4.553689,0,0,0,6.000012,100,0.1885502,1.634602,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.705475,1.705475,0.7435874,0,0.2590994,1.705475,59.36839,0.0000000000000002220446,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1885502,1.876022,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.165152,3.08,1.7,0,0.5202,3.08,18.77512,0.0000000000000002220446,0.08515213,0.4016673,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1885502,3.481667,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.954917,1.954917,1.7,0,0.5202,1.954917,8.564358,0,0,0,0.167426,0.2683332,0.2549165,0,0,0.9715087,3.679331,0,0.1009072,-0.1009072,4.971992,82.86637,0.1885502,2.150408,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.774622,1.38,0,-1,0,1.38,0,0,0.3946218,0.572084,0,1.452632,1.38,0,0,1.083628,3.578424,0,1.452632,-1.452632,3.440784,57.34629,0.1885502,1.952084,0,0,3.578424
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.293786,1.38,0,-1,0,1.38,0,0,2.913786,3.343165,0,1.452632,1.38,0,0,2.697663,2.125792,0,1.452632,-1.452632,1.909576,31.82621,0.1885502,4.723165,0,0,2.125792
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.311698,0.6731608,0,0,0,1.909576,31.82621,0.1885502,0,0,0,0.6731608
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2433468,0.2433468,0,-1,0,0.2433468,0,0,0.00000000000000005551115,0,0,0.2561545,0.2433468,0,0,4.311698,0.6731608,0,0.2561545,-0.2561545,1.639566,27.32604,0.1885502,0.2676815,0,0,0.6731608
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2097826,0.2097826,0,-1,0,0.2097826,0,0,0,0,0,0.2208238,0.2097826,0,0,4.596314,0.4170063,0,0.2208238,-0.2208238,1.406797,23.44657,0.1885502,0.2307609,0,0,0.4170063
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841674,0.1961825,0,0,0,1.406797,23.44657,0.1885502,0,0,0,0.1961825
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3180925,0.1863733,0,-1,0,0.1863733,0,0,0.1317192,0.1635284,0,0.1961825,0.1863733,0,0,4.841674,0.1961825,0,0.1961825,-0.1961825,1.200002,20,0.1885502,0.3499018,0,0,0.1961825
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.369263,0,0,-1,0,0,0,0,0.369263,0.4061892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885502,0.4061892,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3490276,0,0,-1,0,0,0,0,0.3490276,0.3839303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885502,0.3839303,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885502,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.790329,0.790329,1.7,0,0.5202,0.790329,0,0,0,0,0,0,0,0.9096709,0.8641874,5.059654,0,0.8641874,0,0.8641874,2.019843,33.66397,0.1892559,0.869362,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2803439,0.2803439,1.7,0,0.5202,0.2803439,0,0,0,0,0,0,0,1.419656,1.348673,4.195467,0.7777687,1.348673,0,1.348673,3.299306,54.98833,0.1900704,0.3083783,0,1.7,0.7777687
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.656017,1.656017,1.7,0,0.5202,1.656017,22.38471,0,0,0,0.3706946,0,0,0.04398295,0.04178381,2.846794,1.991575,0.4124784,0,0.4124784,3.690618,61.51017,0.1903284,1.821619,0.2965557,1.7,2.362269
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.007627,1.007627,1.7,0,0.5202,1.007627,73.42033,0,0,0,0.739803,0,0,0.6923732,0.6577545,2.434315,2.362805,1.397557,0,1.397557,5.016457,83.60745,0.191068,1.108389,0.5918424,1.7,3.102608
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.658369,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.2783685,0.4442054,1.048109,1.452632,1.38,0,0,1.036758,3.620607,0,0.4045223,-0.4045223,4.590053,76.50073,0.191068,1.824205,0.8384874,0,4.668716
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5548528,0.5548528,0,0,0,0.5548528,280.9172,0,0,0,1.558677,0.5840556,0.5548528,0,0,1.486227,3.216085,0.9746215,0,0.9746215,5.51466,91.91082,0.1899342,0.6103381,1.246942,0,4.774762
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.678439,1.678439,0.9748452,0,0.3222327,1.678439,74.60686,0,0,0,1.252231,0.7406256,0.7035944,0,0,0.5116056,4.093244,0.5116056,0,0.5116056,6.000012,100,0.1902393,1.846284,1.001785,1.7,5.345475
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.036628,1.036628,0,0,0,1.036628,138.5448,0.3450064,0,0,1.436194,1.091188,1.036628,0,0,0,4.553689,0,0,0,6.000012,100,0.1902393,1.140291,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6625698,0.6625698,0,0,0,0.6625698,212.8799,0.7130359,0,0,1.410478,0.6974419,0.6625698,0,0,0,4.553689,0,0,0,6.000012,100,0.1902393,0.7288268,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02772438,0.02772438,0,-1,0,0.02772438,5029.638,1.365252,0,0,1.394436,0.02918356,0.02772438,0,0,0,4.553689,0,0,0,6.000012,100,0.1902393,0.03049682,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.777101,1.777101,0.9045177,0,0.3030333,1.777101,51.68579,0.0000000000000001110223,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1902393,1.954811,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.176648,1.176648,0,0,0,1.176648,65.91777,0,0,0,0.7756205,1.238577,1.176648,0,0,0,4.553689,0,0.4629569,-0.4629569,5.512012,91.86669,0.1902393,1.294313,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.744236,1.744236,1.7,0,0.5202,1.744236,24.76177,0,0,0,0.4319038,0.04656449,0.04423626,0,0,0.5143966,4.090732,0.3853393,0,0.3853393,5.877577,97.95943,0.1904678,1.91866,0.3455231,1.7,4.522636
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.1290573,4.437537,0.09387832,0,0.09387832,5.966639,99.44377,0.1903596,0,0.07510266,0,4.531416
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.161298,1.38,0,-1,0,1.38,0,0,0.7812982,0.997428,0,1.452632,1.38,0,0,0.03517894,4.522028,0,1.452632,-1.452632,4.43543,73.92369,0.1903596,2.377428,0,0,4.522028
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.77635,1.38,0,-1,0,1.38,0,0,0.3963501,0.5739851,0,1.452632,1.38,0,0,1.649214,3.069396,0,1.452632,-1.452632,2.904222,48.4036,0.1903596,1.953985,0,0,3.069396
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.885629,1.38,0,-1,0,1.38,0,0,0.5056286,0.6941915,0,1.452632,1.38,0,0,3.263249,1.616765,0,1.452632,-1.452632,1.373014,22.88352,0.1903596,2.074192,0,0,1.616765
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7022482,0.1559265,0,-1,0,0.1559265,0,0,0.5463217,0.6165465,0,0.1641332,0.1559265,0,0,4.877284,0.1641332,0,0.1641332,-0.1641332,1.200002,20,0.1903596,0.772473,0,0,0.1641332
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05529647,0,0,-1,0,0,0,0,0.05529647,0.06082612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.06082612,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3999554,0,0,-1,0,0,0,0,0.3999554,0.4399509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.4399509,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8735306,0,0,-1,0,0,0,0,0.8735306,0.9608836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.9608836,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06755564,0,0,-1,0,0,0,0,0.06755564,0.0743112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.0743112,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2677073,0,0,-1,0,0,0,0,0.2677073,0.2944781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.2944781,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3764565,0,0,-1,0,0,0,0,0.3764565,0.4141021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903596,0.4141021,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.687642,0.687642,1.7,0,0.5202,0.687642,0,0,0,0,0,0,0,1.012358,0.9617401,5.059654,0,0.9617401,0,0.9617401,2.112389,35.20642,0.1911057,0.7564062,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3811834,0.3811834,1.7,0,0.5202,0.3811834,0,0,0,0,0,0,0,1.318817,1.252876,4.097914,0.8655661,1.252876,0,1.252876,3.300972,55.01608,0.1919855,0.4193017,0,1.7,0.8655661
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.730125,1.730125,1.7,0,0.5202,1.730125,14.79846,0,0,0,0.2560319,0.03171041,0.03012489,0,0,2.845038,1.993154,0.2243215,0,0.2243215,3.513782,58.56291,0.1921142,1.903137,0.2048255,1.7,2.249186
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5073658,0.5073658,1.7,0,0.5202,0.5073658,127.2694,0,0,0,0.6457216,0,0,1.192634,1.133002,2.620717,2.195044,1.778724,0,1.778724,5.201228,86.68695,0.1923799,0.5581024,0.5165773,1.7,2.840765
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.2561229,0,0,1.098116,0,0,0,0,0.8419929,3.795895,0.8419929,0,0.8419929,6.000012,100,0.1914287,0,0.8784926,0,4.894011
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.15946,2.15946,0.7794598,0,0.2688926,2.15946,72.7556,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,2.375406,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.29425,2.29425,0.9142494,0,0.3056901,2.29425,83.27045,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,2.523674,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5666367,0.5666367,0,0,0,0.5666367,350.0405,1.386998,0,0,1.983458,0.5964596,0.5666367,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,0.6233003,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.827451,2.827451,1.447451,0,0.4512542,2.827451,71.49502,0.5688553,0,0.03019655,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,3.110197,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.362381,1.362381,0,-1,0,1.362381,124.1678,0.2575536,0,0.1186194,1.691639,1.434086,1.362381,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,1.498619,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7393824,0.7393824,0,0,0,0.7393824,172.096,0.4941503,0,0,1.272448,0.7782973,0.7393824,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,0.8133207,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06197125,0.06197125,0,0,0,0.06197125,1568.16,0.9065757,0,0,0.9718086,0.0652329,0.06197125,0,0,0,4.553689,0,0,0,6.000012,100,0.1914287,0.06816838,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6063911,0.6063911,0,0,0,0.6063911,87.78187,0.0000000000000001110223,0,0,0.5323015,0.6383064,0.6063911,0,0,0,4.553689,0,0.106005,-0.106005,5.888273,98.13769,0.1914287,0.6670303,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.745672,2.745672,1.7,0,0.5202,2.745672,5.873122,0,0,0,0.1612566,1.100707,1.045671,0,0,0.1177833,4.447684,0,0.9394501,-0.9394501,4.898005,81.63326,0.1914287,3.020239,0.1290053,1.7,4.608941
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.107933,1.107933,0,-1,0,1.107933,0,0,0,0,0,1.166245,1.107933,0,0,1.161617,3.508234,0,1.166245,-1.166245,3.668675,61.14446,0.1914287,1.218727,0,0,3.508234
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.785648,1.38,0,-1,0,1.38,0,0,0.4056481,0.5842128,0,1.452632,1.38,0,0,2.457445,2.341988,0,1.452632,-1.452632,2.137467,35.62437,0.1914287,1.964213,0,0,2.341988
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7512766,0.7512766,0,-1,0,0.7512766,0,0,0.0000000000000001110223,0,0,0.7908174,0.7512766,0,0,4.07148,0.8893568,0,0.7908174,-0.7908174,1.303872,21.73116,0.1914287,0.8264042,0,0,0.8893568
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.6597905,0.09361242,0,-1,0,0.09361242,0,0,0.5661781,0.6321571,0,0.09853939,0.09361242,0,0,4.950166,0.09853939,0,0.09853939,-0.09853939,1.200002,20,0.1914287,0.7257695,0,0,0.09853939
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5525642,0,0,-1,0,0,0,0,0.5525642,0.6078206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0.6078206,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4536583,0,0,-1,0,0,0,0,0.4536583,0.4990241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0.4990241,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0326684,0,0,-1,0,0,0,0,0.0326684,0.03593523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0.03593523,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2816277,0,0,-1,0,0,0,0,0.2816277,0.3097904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0.3097904,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3836162,0,0,-1,0,0,0,0,0.3836162,0.4219778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0.4219778,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914287,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1811275,0.1811275,1.633759,0,0.5021162,0.1811275,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1920257,0.1992402,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1921821,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.45162,2.45162,1.7,0,0.5202,2.45162,15.22311,0,0,0,0.3732128,0.7911786,0.7516197,0,0,2.19739,2.576038,0,0.4179659,-0.4179659,3.47481,57.91338,0.1921821,2.696782,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.054801,1.054801,0,-1,0,1.054801,39.23093,0,0,0,0.4138081,1.110317,1.054801,0,0,2.661797,2.158072,0,0.6965084,-0.6965084,2.740626,45.677,0.1921821,1.160281,0.3310465,0,2.57188
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3292836,0.3292836,0,0,0,0.3292836,145.7803,0,0,0,0.4800305,0.3466143,0.3292836,0,0,3.435695,1.461564,0.1334163,0,0.1334163,2.867195,47.7865,0.1920341,0.3622119,0.3840244,0,1.941594
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.123233,2.123233,1.7,0,0.5202,2.123233,37.35276,0,0,0,0.7930862,0.4455085,0.4232331,0,0,3.302279,1.581638,0.3475777,0,0.3475777,3.196937,53.28217,0.1922266,2.335556,0.6344689,1.7,2.374724
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.85727,1.85727,1.7,0,0.5202,1.85727,82.47722,0,0,0,1.531825,0.1655478,0.1572704,0,0,2.954701,1.894458,1.366277,0,1.366277,4.493101,74.88486,0.1928452,2.042997,1.22546,1.7,3.426283
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.363045,1.363045,1.7,0,0.5202,1.363045,72.78197,0,0,0,0.9920508,0,0,0.3369554,0.3201076,1.588424,3.124108,1.312158,0,1.312158,5.737924,95.63187,0.1936035,1.499349,0.7936406,1.7,4.116158
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0.3070685,0,0,0.5833339,0,0,0,0,0.2762654,4.30505,0.2762654,0,0.2762654,6.000012,100,0.1933006,0,0.4666671,0,4.888384
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7218058,0.7218058,0,0,0,0.7218058,103.6265,0,0,0,0.747982,0.7597956,0.7218058,0,0,0,4.553689,0,0.01181359,-0.01181359,5.987559,99.79246,0.1933006,0.7939864,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.491016,2.491016,1.7,0,0.5202,2.491016,26.03365,0.0000000000000003330669,0,0,0.6485022,0.832648,0.7910156,0,0,0.01312621,4.541875,0,0.1841457,-0.1841457,5.793453,96.55735,0.1933006,2.740117,0.5188017,1.7,5.190378
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.343928,1.343928,1.170491,0,0.3756442,1.343928,29.78561,0.00000000000000002775558,0,0,0.4002971,0.1825645,0.1734363,0,0,0.2177326,4.357729,0.2177326,0,0.2177326,6.000012,100,0.1934175,1.47832,0.3202377,1.7,4.758027
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.1435485,0,0,0.1435485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934175,0,0.1148388,0,4.697237
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.622817,1.38,0,-1,0,1.38,0,0,0.242817,0.4050986,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1934175,1.785099,0,0,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.021554,1.38,0,-1,0,1.38,0,0,0.6415536,0.8437089,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1934175,2.223709,0,0,3.101057
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9996647,0.9996647,0,-1,0,0.9996647,0,0,0.0000000000000002220446,0,0,1.052279,0.9996647,0,0,3.22807,1.648426,0,1.052279,-1.052279,1.828397,30.47322,0.1934175,1.099631,0,0,1.648426
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2260598,0.2260598,0,-1,0,0.2260598,0,0,0,0,0,0.2379577,0.2260598,0,0,4.397269,0.5961472,0,0.2379577,-0.2379577,1.577567,26.29273,0.1934175,0.2486658,0,0,0.5961472
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661666,0.3581894,0,0,0,1.577567,26.29273,0.1934175,0,0,0,0.3581894
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661666,0.3581894,0,0,0,1.577567,26.29273,0.1934175,0,0,0,0.3581894
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4740654,0.34028,0,-1,0,0.34028,0,0,0.1337854,0.1811919,0,0.3581894,0.34028,0,0,4.661666,0.3581894,0,0.3581894,-0.3581894,1.200002,20,0.1934175,0.5214719,0,0,0.3581894
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04534575,0,0,-1,0,0,0,0,0.04534575,0.04988033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934175,0.04988033,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1020681,0,0,-1,0,0,0,0,0.1020681,0.112275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934175,0.112275,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1562014,0,0,-1,0,0,0,0,0.1562014,0.1718215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934175,0.1718215,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934175,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1735282,0.1735282,1.62616,0,0.5000416,0.1735282,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1939643,0.190881,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.9956449,0.9956449,1.7,0,0.5202,0.9956449,30.54601,0,0,0,0.3041298,0,0,0.7043551,0.6691373,3.679654,1.242,0.9732671,0,0.9732671,3.432508,57.20835,0.1945923,1.095209,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.996562,1.996562,1.7,0,0.5202,1.996562,25.08039,0,0,0,0.5007456,0.3121704,0.2965618,0,0,2.706387,2.11794,0.1885753,0,0.1885753,3.611406,60.18998,0.1946907,2.196218,0.4005965,1.7,2.618686
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9830175,0.9830175,0,-1,0,0.9830175,65.64488,0,0.0000000000000001110223,0,0.6453006,1.034755,0.9830175,0,0,2.517812,2.287658,0,0.3894546,-0.3894546,3.200885,53.34797,0.1946907,1.081319,0.5162405,0,2.932959
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3218265,0.3218265,0,0,0,0.3218265,330.0797,0,0,0,1.062284,0.3387648,0.3218265,0,0,2.950539,1.898203,0.7235191,0,0.7235191,3.887275,64.78779,0.1939084,0.3540092,0.8498271,0,2.960487
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.607879,0.607879,0,0,0,0.607879,208.3585,0,0,0,1.266567,0.6398727,0.607879,0,0,2.22702,2.549371,0.6266947,0,0.6266947,4.48181,74.69668,0.1932359,0.6686669,1.013254,0,3.815938
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2440055,0.2440055,0,0,0,0.2440055,524.1494,0,0,0,1.278953,0.2568479,0.2440055,0,0,1.600326,3.113396,1.022105,0,1.022105,5.451464,90.85756,0.1921491,0.268406,1.023163,0,4.392349
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5737461,0.5737461,0,0,0,0.5737461,208.1268,0.01195586,0,0,1.194119,0.6039432,0.5737461,0,0,0.5782201,4.033291,0.5782201,0,0.5782201,6.000012,100,0.1915396,0.6311207,0.9552954,0,5.22741
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4143758,0.4143758,0,-1,0,0.4143758,221.1509,0.4802106,0,0,0.9163957,0.4361851,0.4143758,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0.4558134,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915396,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2538373,0.2538373,0,-1,0,0.2538373,0,0,0.00000000000000005551115,0,0,0.2671972,0.2538373,0,0,0,4.553689,0,0.2671972,-0.2671972,5.718361,95.30583,0.1915396,0.279221,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.317961,0.317961,0,-1,0,0.317961,0,0,0.00000000000000005551115,0,0,0.3346958,0.317961,0,0,0.2968857,4.286492,0,0.3346958,-0.3346958,5.365561,89.42584,0.1915396,0.3497571,0,0,4.286492
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2613196,0.2613196,0,-1,0,0.2613196,0,0,0,0,0,0.2750733,0.2613196,0,0,0.66877,3.951796,0,0.2750733,-0.2750733,5.075608,84.59331,0.1915396,0.2874516,0,0,3.951796
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009958771,0.009958771,0,-1,0,0.009958771,0,0,0,0,0,0.01048292,0.009958771,0,0,0.974407,3.676723,0,0.01048292,-0.01048292,5.064559,84.40914,0.1915396,0.01095465,0,0,3.676723
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9860547,3.66624,0,0,0,5.064559,84.40914,0.1915396,0,0,0,3.66624
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2093417,0.2093417,0,-1,0,0.2093417,0,0,0.00000000000000002775558,0,0,0.2203597,0.2093417,0,0,0.9860547,3.66624,0,0.2203597,-0.2203597,4.832279,80.53782,0.1915396,0.2302759,0,0,3.66624
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1605853,0.1605853,0,-1,0,0.1605853,0,0,0.00000000000000002775558,0,0,0.1690371,0.1605853,0,0,1.230899,3.44588,0,0.1690371,-0.1690371,4.654098,77.56815,0.1915396,0.1766438,0,0,3.44588
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2261746,0.2261746,0,-1,0,0.2261746,0,0,0.00000000000000002775558,0,0,0.2380786,0.2261746,0,0,1.418718,3.276843,0,0.2380786,-0.2380786,4.403141,73.38554,0.1915396,0.2487921,0,0,3.276843
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1088544,0.1088544,0,-1,0,0.1088544,0,0,0,0,0,0.1145836,0.1088544,0,0,1.68325,3.038764,0,0.1145836,-0.1145836,4.28236,71.37252,0.1915396,0.1197398,0,0,3.038764
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.393019,0.393019,0,0,0,0.393019,0,0,0.00000000000000005551115,0,0,0.4137042,0.393019,0,0,1.810565,2.924181,0,0.4137042,-0.4137042,3.846277,64.10449,0.1915396,0.4323209,0,0,2.924181
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.861894,0.861894,0,0,0,0.861894,0,0,0.0000000000000001110223,0,0,0.9072568,0.861894,0,0,2.270236,2.510477,0,0.9072568,-0.9072568,2.889945,48.16565,0.1915396,0.9480833,0,0,2.510477
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.29028,1.29028,1.7,0,0.5202,1.29028,15.05145,0,0,0,0.1942059,0,0,0.4097196,0.3892336,3.278299,1.60322,0.5834395,0,0.5834395,3.443444,57.39061,0.1919141,1.419309,0.1553648,1.7,1.797426
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.344838,1.344838,1.7,0,0.5202,1.344838,43.46558,0,0,0,0.5845415,0,0,0.3551624,0.3374043,2.69486,2.128315,0.9219457,0,0.9219457,4.318079,71.96783,0.1924541,1.479321,0.4676332,1.7,2.712857
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.724794,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.3447942,0.5172736,0.864277,1.452632,1.38,0,0,1.772914,2.958066,0,0.5883546,-0.5883546,3.697898,61.63151,0.1924541,1.897274,0.6914216,0,3.822344
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.426641,2.369712,0.9743512,0,0.9743512,4.622249,77.03733,0.1914393,0,0.779481,0,3.344063
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.027277,1.027277,0,0,0,1.027277,165.5989,0,0,0,1.701159,1.081344,1.027277,0,0,1.45229,3.246628,0.619815,0,0.619815,5.210257,86.83744,0.1907993,1.130005,1.360927,0,4.947787
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.9866379,0,0,1.819113,0,0,0,0,0.8324748,3.804461,0.8324748,0,0.8324748,6.000012,100,0.1899464,0,1.45529,0,5.623574
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899464,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.615551,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.235551,2.597106,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1899464,3.977106,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.123568,2.123568,1.325322,0,0.4179128,2.123568,55.85271,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1901284,2.335924,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6686316,0.6686316,0,0,0,0.6686316,133.9731,0.1919638,0,0,0.8957865,0.7038227,0.6686316,0,0,0,4.553689,0,0,0,6.000012,100,0.1901284,0.7354947,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.724089,1.724089,1.246082,0,0.3962805,1.724089,29.1844,0.0000000000000001110223,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1901284,1.896498,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.376736,1.376736,1.321373,0,0.4168347,1.376736,4.233,0.0000000000000001387779,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1901284,1.51441,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.406079,1.38,0,-1,0,1.38,0,0,0.02607887,0.1666868,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1901284,1.546687,0,0,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.547268,1.38,0,-1,0,1.38,0,0,1.167268,1.421995,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1901284,2.801995,0,0,3.101057
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.007319,1.38,0,-1,0,1.38,0,0,2.627319,3.028051,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1901284,4.408051,0,0,1.648426
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02961126,0.02961126,0,-1,0,0.02961126,0,0,0.000000000000000003469447,0,0,0.03116974,0.02961126,0,0,4.842105,0.1957942,0,0.03116974,-0.03116974,1.373532,22.89215,0.1901284,0.03257238,0,0,0.1957942
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.876739,0.1646245,0,0,0,1.373532,22.89215,0.1901284,0,0,0,0.1646245
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1835654,0.1563932,0,-1,0,0.1563932,0,0,0.02717214,0.04552868,0,0.1646245,0.1563932,0,0,4.876739,0.1646245,0,0.1646245,-0.1646245,1.200002,20,0.1901284,0.2019219,0,0,0.1646245
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01850594,0,0,-1,0,0,0,0,0.01850594,0.02035653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901284,0.02035653,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901284,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901284,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901284,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03334523,0.03334523,1.485977,0,0.4617717,0.03334523,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1904447,0.03667976,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2244973,0.2244973,1.677129,0,0.5139562,0.2244973,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1910627,0.246947,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1912025,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.124044,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.04404422,0.3564487,0.5296713,1.452632,1.38,0,0,0.8078209,3.82665,0,0.9229603,-0.9229603,4.26076,71.01253,0.1912025,3.436449,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8862939,0.8862939,0,-1,0,0.8862939,67.1853,0,0,0,0.5954592,0.932941,0.8862939,0,0,1.833332,2.90369,0,0.3374817,-0.3374817,3.905023,65.08359,0.1912025,0.9749233,0.4763674,0,3.499149
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3036507,0.3036507,0,0,0,0.3036507,282.4253,0,0,0,0.8575863,0.3196323,0.3036507,0,0,2.208312,2.566208,0.537954,0,0.537954,4.415371,73.58937,0.190665,0.3340157,0.686069,0,3.423794
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.672057,1.672057,1.7,0,0.5202,1.672057,95.07511,0,0,0,1.58971,0,0,0.02794279,0.02654565,1.670358,3.050367,1.616256,0,1.616256,5.948686,99.14457,0.1910722,1.839263,1.271768,1.7,4.640077
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6297764,0.6297764,0,0,0,0.6297764,287.0989,1.091056,0,0,1.808081,0.6629226,0.6297764,0,0,0.05410228,4.504997,0.05410228,0,0.05410228,6.000012,100,0.1910187,0.692754,1.446465,0,6.313078
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.818844,1.818844,0.4388443,0,0.1759045,1.818844,81.32011,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910187,2.000729,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2622849,0.2622849,0,-1,0,0.2622849,279.3297,0.4565502,0,0,0.7326396,0.2760893,0.2622849,0,0,0,4.553689,0,0,0,6.000012,100,0.1910187,0.2885134,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3032345,0.3032345,0,0,0,0.3032345,195.504,0.2736413,0,0,0.5928356,0.3191943,0.3032345,0,0,0,4.553689,0,0,0,6.000012,100,0.1910187,0.333558,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1809732,0.1809732,0,0,0,0.1809732,237.1152,0.2386169,0,0,0.429115,0.1904981,0.1809732,0,0,0,4.553689,0,0,0,6.000012,100,0.1910187,0.1990705,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.400933,1.400933,1.3137,0,0.4147401,1.400933,6.554549,0,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1910187,1.541027,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.27846,3.08,1.7,0,0.5202,3.08,1.315184,0.0000000000000002220446,0.1984604,0.5263064,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1910187,3.606306,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.395899,1.38,0,-1,0,1.38,0,0,1.015899,1.255489,0,1.452632,1.38,0,0,1.569027,3.141565,0,1.452632,-1.452632,2.980294,49.67148,0.1910187,2.635489,0,0,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.986172,1.38,0,-1,0,1.38,0,0,1.606172,1.904789,0,1.452632,1.38,0,0,3.183062,1.688933,0,1.452632,-1.452632,1.449086,24.15139,0.1910187,3.284789,0,0,1.688933
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.933612,0.2244868,0,-1,0,0.2244868,0,0,2.709125,3.002486,0,0.2363019,0.2244868,0,0,4.797097,0.2363019,0,0.2363019,-0.2363019,1.200002,20,0.1910187,3.226973,0,0,0.2363019
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4385536,0,0,-1,0,0,0,0,0.4385536,0.4824089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.4824089,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1136026,0,0,-1,0,0,0,0,0.1136026,0.1249629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.1249629,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1593047,0,0,-1,0,0,0,0,0.1593047,0.1752352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.1752352,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3041513,0,0,-1,0,0,0,0,0.3041513,0.3345664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.3345664,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3846124,0,0,-1,0,0,0,0,0.3846124,0.4230736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.4230736,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0376713,0,0,-1,0,0,0,0,0.0376713,0.04143843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.04143843,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.0886834,0,0,-1,0,0,0,0,0.0886834,0.09755174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910187,0.09755174,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3788429,0.3788429,1.7,0,0.5202,0.3788429,0,0,0,0,0,0,0,1.321157,1.255099,5.059654,0,1.255099,0,1.255099,2.390694,39.84482,0.1917752,0.4167272,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3942272,0.3942272,1.7,0,0.5202,0.3942272,0,0,0,0,0,0,0,1.305773,1.240484,3.804555,1.129589,1.240484,0,1.240484,3.567521,59.45856,0.1925365,0.43365,0,1.7,1.129589
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.342094,2.342094,1.7,0,0.5202,2.342094,12.15927,0,0,0,0.2847815,0.6758886,0.6420942,0,0,2.564071,2.246025,0,0.3911071,-0.3911071,3.155258,52.58752,0.1925365,2.576304,0.2278252,1.7,2.530807
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9307908,0.9307908,1.7,0,0.5202,0.9307908,85.58379,0,0,0,0.7966061,0,0,0.7692091,0.7307487,2.998634,1.854918,1.527355,0,1.527355,4.604234,76.73708,0.1930068,1.02387,0.6372849,1.7,2.651524
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.948732,0.948732,0,-1,0,0.948732,135.2209,0,0,0,1.282884,0.9986653,0.948732,0,0,1.47128,3.229537,0.2842184,0,0.2842184,4.873867,81.23095,0.1927288,1.043605,1.026307,0,4.512421
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.5487017,0,0,1.735763,0,0,0,0,1.187061,3.485334,1.187061,0,1.187061,6.000012,100,0.1915765,0,1.38861,0,5.221097
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.282628,2.282628,0.9026278,0,0.3025174,2.282628,85.93331,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,2.51089,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3931244,0.3931244,0,0,0,0.3931244,500.8484,1.555142,0,0,1.968958,0.4138152,0.3931244,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,0.4324369,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04084881,0.04084881,0,-1,0,0.04084881,3931.507,1.562975,0,0,1.605974,0.04299875,0.04084881,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,0.04493369,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.969445,0.969445,0,0,0,0.969445,134.9267,0.2875715,0,0,1.30804,1.020468,0.969445,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,1.06639,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8354468,0.8354468,0,0,0,0.8354468,109.0072,0.03127982,0,0,0.9106975,0.8794177,0.8354468,0,0,0,4.553689,0,0,0,6.000012,100,0.1915765,0.9189915,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.727091,3.08,1.7,0,0.5202,3.08,13.68498,0,0.6470912,1.0198,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1915765,4.0998,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9396754,0.9396754,0,0,0,0.9396754,15.09624,0,0.0000000000000001110223,0,0.1418556,0.989132,0.9396754,0,0,1.145705,3.522555,0,0.8472763,-0.8472763,4.019993,66.99976,0.1915765,1.033643,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.111793,1.111793,0,-1,0,1.111793,0,0,0.0000000000000002220446,0,0,1.170308,1.111793,0,0,2.087123,2.675278,0,1.170308,-1.170308,2.78638,46.43958,0.1915765,1.222972,0,0,2.675278
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.098749,1.38,0,-1,0,1.38,0,0,0.7187487,0.9286236,0,1.452632,1.38,0,0,3.387465,1.50497,0,1.452632,-1.452632,1.255172,20.91949,0.1915765,2.308624,0,0,1.50497
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.650339,0.04972144,0,-1,0,0.04972144,0,0,0.6006176,0.6656515,0,0.05233836,0.04972144,0,0,5.001501,0.05233836,0,0.05233836,-0.05233836,1.200002,20,0.1915765,0.7153729,0,0,0.05233836
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1236969,0,0,-1,0,0,0,0,0.1236969,0.1360666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.1360666,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2470418,0,0,-1,0,0,0,0,0.2470418,0.271746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.271746,0,0,0
