Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1247865,0,0,-1,0,0,0,0,0.1247865,0.1372651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.1372651,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1995494,0,0,-1,0,0,0,0,0.1995494,0.2195044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.2195044,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1367594,0,0,-1,0,0,0,0,0.1367594,0.1504353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.1504353,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1818625,0,0,-1,0,0,0,0,0.1818625,0.2000487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0.2000487,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915765,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1046341,0.1046341,1.557266,0,0.4812335,0.1046341,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919721,0.1150975,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1919972,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.525776,1.525776,1.7,0,0.5202,1.525776,37.53595,0,0,0,0.5727144,0,0,0.174224,0.1655128,2.082262,2.679653,0.7382272,0,0.7382272,4.724948,78.74899,0.1923737,1.678354,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.743278,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.363278,1.637606,1.300331,1.452632,1.38,0,0,1.344035,3.344058,0,0.1523001,-0.1523001,4.56441,76.07335,0.1923737,3.017606,1.040265,0,4.644389
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.308563,1.308563,1.183271,0,0.3791329,1.308563,125.7214,0,0,0,1.645144,0.1318869,0.1252925,0,0,1.513257,3.191757,1.513257,0,1.513257,6.000012,100,0.1920738,1.43942,1.316115,1.7,4.836902
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.212931,1.212931,0,0,0,1.212931,155.4791,0.609085,0,0,1.885855,1.27677,1.212931,0,0,0,4.553689,0,0,0,6.000012,100,0.1920738,1.334224,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.254647,2.254647,0.8746469,0,0.2948786,2.254647,89.91155,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920738,2.480112,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.130333,1.130333,0,0,0,1.130333,161.8683,0.639827,0,0,1.829652,1.189825,1.130333,0,0,0,4.553689,0,0,0,6.000012,100,0.1920738,1.243367,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.941738,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.561738,1.855912,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1920738,3.235912,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.48271,1.48271,0.425,0,0.172125,1.48271,86.22327,0.09456696,0,0,1.278441,1.113379,1.05771,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1920074,1.630981,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920074,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.90179,1.90179,1.396207,0,0.4372645,1.90179,27.98378,0.0000000000000001110223,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1920074,2.091969,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.340718,1.340718,1.286261,0,0.4072493,1.340718,4.275522,0.00000000000000007632783,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1920074,1.47479,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6285408,0.6285408,0,-1,0,0.6285408,0,0,0,0,0,0.6616219,0.6285408,0,0,0,4.553689,0,0.6616219,-0.6616219,5.302601,88.37651,0.1920074,0.6913949,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.458207,1.38,0,-1,0,1.38,0,0,1.078207,1.324028,0,1.452632,1.38,0,0,0.7351354,3.892067,0,1.452632,-1.452632,3.771393,62.85643,0.1920074,2.704028,0,0,3.892067
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.95915,1.38,0,-1,0,1.38,0,0,0.5791503,0.7750652,0,1.452632,1.38,0,0,2.34917,2.439435,0,1.452632,-1.452632,2.240185,37.33634,0.1920074,2.155065,0,0,2.439435
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3000293,0.3000293,0,-1,0,0.3000293,0,0,0.00000000000000005551115,0,0,0.3158203,0.3000293,0,0,3.963206,0.9868039,0,0.3158203,-0.3158203,1.907281,31.78796,0.1920074,0.3300322,0,0,0.9868039
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.314117,0.6709836,0,0,0,1.907281,31.78796,0.1920074,0,0,0,0.6709836
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.314117,0.6709836,0,0,0,1.907281,31.78796,0.1920074,0,0,0,0.6709836
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.314117,0.6709836,0,0,0,1.907281,31.78796,0.1920074,0,0,0,0.6709836
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.314117,0.6709836,0,0,0,1.907281,31.78796,0.1920074,0,0,0,0.6709836
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3039314,0.3039314,0,-1,0,0.3039314,0,0,0,0,0,0.3199278,0.3039314,0,0,4.314117,0.6709836,0,0.3199278,-0.3199278,1.570048,26.16741,0.1920074,0.3343245,0,0,0.6709836
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03459036,0.03459036,0,-1,0,0.03459036,0,0,0,0,0,0.0364109,0.03459036,0,0,4.669592,0.3510558,0,0.0364109,-0.0364109,1.531667,25.52774,0.1920074,0.03804939,0,0,0.3510558
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3815506,0.3815506,1.7,0,0.5202,0.3815506,0,0,0,0,0,0,0,1.318449,1.252527,4.710049,0.3146449,1.252527,0,1.252527,2.719919,45.33189,0.1927205,0.4197057,0,1.7,0.3146449
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.457522,1.441919,1.38,0,1.38,4.029101,67.15156,0.1929422,0,0,1.7,1.441919
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9876845,0.9876845,1.7,0,0.5202,0.9876845,12.58157,0,0,0,0.1242662,0,0,0.7123155,0.6766998,2.077522,2.683919,0.8009659,0,0.8009659,4.788965,79.81592,0.1934118,1.086453,0.09941295,1.7,2.808185
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.423904,1.423904,1.7,0,0.5202,1.423904,14.57704,0,0,0,0.207563,0,0,0.2760961,0.2622913,1.276556,3.404788,0.4698543,0,0.4698543,5.234707,87.24495,0.1936654,1.566294,0.1660504,1.7,3.612351
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.8067018,3.827657,0.1594408,0,0.1594408,5.385966,89.76592,0.1935169,0,0.1275526,0,3.987098
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.285205,2.285205,1.7,0,0.5202,2.285205,8.078817,0.0000000000000001110223,0,0,0.1846175,0.616005,0.5852047,0,0,0.647261,3.971154,0,0.4313875,-0.4313875,4.931244,82.18723,0.1935169,2.513725,0.147694,1.7,4.155772
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,1.12658,3.539767,0.2951965,0,0.2951965,5.211292,86.85469,0.1932425,0,0.2361572,0,3.834963
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.8313839,3.805444,0.2789406,0,0.2789406,5.475918,91.26512,0.1929839,0,0.2231525,0,4.084384
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7028464,0.7028464,0,0,0,0.7028464,78.76205,0,0,0,0.5535763,0.7398383,0.7028464,0,0,0.5524433,4.05649,0,0.186262,-0.186262,5.279581,87.99284,0.1929839,0.7731311,0.442861,0,4.610066
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2610856,0.2610856,0,-1,0,0.2610856,159.2196,0,0,0,0.4156996,0.274827,0.2610856,0,0,0.7594011,3.870228,0.1408726,0,0.1408726,5.413224,90.22022,0.1928536,0.2871942,0.3325597,0,4.285928
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.8788843,0.8788843,0,0,0,0.8788843,38.45641,0,0,0,0.3379873,0.9251414,0.8788843,0,0,0.6185284,3.997013,0,0.5871541,-0.5871541,4.79431,79.905,0.1928536,0.9667727,0.2703899,0,4.335001
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.270922,3.409859,0.08109123,0,0.08109123,4.87124,81.18716,0.1927787,0,0.06487299,0,3.490951
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,1.189831,3.482841,0.1034521,0,0.1034521,4.969383,82.82288,0.1926831,0,0.0827617,0,3.586293
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8629403,0.8629403,0,0,0,0.8629403,8.215426,0,0.0000000000000001110223,0,0.07089423,0.9083582,0.8629403,0,0,1.086378,3.575948,0,0.837464,-0.837464,4.086618,68.11017,0.1926831,0.9492343,0.05671538,0,3.646842
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.857262,1.38,0,-1,0,1.38,0,0,0.4772617,0.6629878,0,1.452632,1.38,0,0,2.016894,2.738484,0,1.452632,-1.452632,2.55541,42.59008,0.1926831,2.042988,0,0,2.738484
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9095703,0.9095703,0,-1,0,0.9095703,0,0,0.0000000000000001110223,0,0,0.9574424,0.9095703,0,0,3.630929,1.285853,0,0.9574424,-0.9574424,1.546177,25.76957,0.1926831,1.000527,0,0,1.285853
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9569278,0.3119899,0,-1,0,0.3119899,0,0,0.6449379,0.7406307,0,0.3284104,0.3119899,0,0,4.694754,0.3284104,0,0.3284104,-0.3284104,1.200002,20,0.1926831,1.052621,0,0,0.3284104
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02392565,0,0,-1,0,0,0,0,0.02392565,0.02631822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.02631822,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1835698,0,0,-1,0,0,0,0,0.1835698,0.2019268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.2019268,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2707199,0,0,-1,0,0,0,0,0.2707199,0.2977919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.2977919,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2884345,0,0,-1,0,0,0,0,0.2884345,0.3172779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.3172779,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02274516,0,0,-1,0,0,0,0,0.02274516,0.02501968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.02501968,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2241566,0,0,-1,0,0,0,0,0.2241566,0.2465723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.2465723,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1994309,0,0,-1,0,0,0,0,0.1994309,0.219374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1926831,0.219374,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2401813,0.2401813,1.692813,0,0.5182379,0.2401813,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1932478,0.2641995,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.568205,0.568205,1.7,0,0.5202,0.568205,0,0,0,0,0,0,0,1.131795,1.075205,3.679654,1.242,1.075205,0,1.075205,3.529215,58.82013,0.1938893,0.6250255,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.964387,1.964387,1.7,0,0.5202,1.964387,11.51062,0.0000000000000001110223,0,0,0.2261132,0.2783022,0.2643871,0,0,2.604449,2.209685,0,0.05218896,-0.05218896,3.474203,57.90326,0.1938893,2.160826,0.1808906,1.7,2.435798
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5296388,0.5296388,1.7,0,0.5202,0.5296388,79.80402,0,0,0,0.422673,0,0,1.170361,1.111843,2.662437,2.157496,1.534516,0,1.534516,4.929973,82.16605,0.1943086,0.5826027,0.3381384,1.7,2.580169
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6272964,0.6272964,0,-1,0,0.6272964,92.64497,0,0,0,0.5811586,0.660312,0.6272964,0,0,1.127921,3.53856,0,0.07915343,-0.07915343,4.846538,80.77546,0.1943086,0.690026,0.4649269,0,4.119719
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4840357,0.4840357,0,0,0,0.4840357,135.163,0,0,0,0.6542369,0.5095112,0.4840357,0,0,1.215869,3.459407,0.1447257,0,0.1447257,4.983836,83.06377,0.1941766,0.5324392,0.5233896,0,4.113644
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,1.071143,3.58966,0.532286,0,0.532286,5.488807,91.47993,0.1936924,0,0.4258288,0,4.121946
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.973134,2.973134,1.7,0,0.5202,2.973134,25.35153,0,0,0.1904472,0.7537349,1.340141,1.273134,0,0,0.5388572,4.068717,0,0.5864059,-0.5864059,4.870681,81.17786,0.1936924,3.270447,0.6029879,1.7,4.822453
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6884704,0.6884704,0,0,0,0.6884704,141.116,0,0,0,0.971542,0.7247056,0.6884704,0,0,1.190419,3.482311,0.2468363,0,0.2468363,5.104851,85.08067,0.1934687,0.7573174,0.7772336,0,4.453854
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4194568,0.4194568,0,-1,0,0.4194568,257.1709,0,0,0,1.078721,0.4415334,0.4194568,0,0,0.943583,3.704464,0.6371872,0,0.6371872,5.70934,95.15546,0.1928935,0.4614024,0.8629765,0,4.783185
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.5124562,0,0,0.818852,0,0,0,0,0.3063957,4.277933,0.3063957,0,0.3063957,6.000012,100,0.1926182,0,0.6550816,0,5.096785
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.118938,2.118938,1.7,0,0.5202,2.118938,17.06289,0.0000000000000001665335,0,0,0.3615521,0.4409875,0.4189381,0,0,0,4.553689,0,0.07943542,-0.07943542,5.91628,98.60446,0.1926182,2.330832,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.08826158,4.474254,0.08742791,0,0.08742791,5.999221,99.98682,0.1925398,0,0.06994233,0,4.561681
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04263037,0,0,0.04346403,0,0,0,0,0.0008336657,4.552938,0.0008336657,0,0.0008336657,6.000012,100,0.192539,0,0.03477123,0,4.596403
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192539,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9984918,0.9984918,0,-1,0,0.9984918,0,0,0.0000000000000002220446,0,0,1.051044,0.9984918,0,0,0,4.553689,0,1.051044,-1.051044,4.892114,81.53508,0.192539,1.098341,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1910446,0.1910446,0,-1,0,0.1910446,0,0,0.00000000000000002775558,0,0,0.2010996,0.1910446,0,0,1.167827,3.502645,0,0.2010996,-0.2010996,4.680137,78.00212,0.192539,0.2101491,0,0,3.502645
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4249733,0.4249733,0,-1,0,0.4249733,0,0,0.00000000000000005551115,0,0,0.4473403,0.4249733,0,0,1.391271,3.301545,0,0.4473403,-0.4473403,4.208599,70.14317,0.192539,0.4674706,0,0,3.301545
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3949786,0.3949786,0,-1,0,0.3949786,0,0,0.00000000000000005551115,0,0,0.415767,0.3949786,0,0,1.888315,2.854205,0,0.415767,-0.415767,3.770342,62.83891,0.192539,0.4344765,0,0,2.854205
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.165486,0.165486,0,-1,0,0.165486,0,0,0.00000000000000002775558,0,0,0.1741958,0.165486,0,0,2.350279,2.438438,0,0.1741958,-0.1741958,3.586723,59.7786,0.192539,0.1820346,0,0,2.438438
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1560572,0.1560572,0,-1,0,0.1560572,0,0,0,0,0,0.1642707,0.1560572,0,0,2.54383,2.264242,0,0.1642707,-0.1642707,3.413567,56.89267,0.192539,0.1716629,0,0,2.264242
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05602027,0.05602027,0,-1,0,0.05602027,0,0,0,0,0,0.0589687,0.05602027,0,0,2.726353,2.099972,0,0.0589687,-0.0589687,3.351408,55.85669,0.192539,0.06162229,0,0,2.099972
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791873,2.041003,0,0,0,3.351408,55.85669,0.192539,0,0,0,2.041003
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4315738,0.4315738,0,-1,0,0.4315738,0,0,0.00000000000000005551115,0,0,0.4542882,0.4315738,0,0,2.791873,2.041003,0,0.4542882,-0.4542882,2.872546,47.87568,0.192539,0.4747311,0,0,2.041003
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.296638,1.586715,0,0,0,2.872546,47.87568,0.192539,0,0,0,1.586715
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1636174,0.1636174,0,0,0,0.1636174,0,0,0.00000000000000002775558,0,0,0.1722288,0.1636174,0,0,3.296638,1.586715,0,0.1722288,-0.1722288,2.691001,44.84993,0.192539,0.1799791,0,0,1.586715
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.488003,1.414486,0.2501524,0,0.2501524,2.928317,48.80518,0.192315,0,0.2001219,0,1.664638
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.237851,1.639623,0.6802469,0,0.6802469,3.573656,59.56081,0.1917084,0,0.5441976,0,2.31987
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.506343,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.1263432,0.2769775,1.134262,1.452632,1.38,0,0,2.557604,2.251845,0,0.3183694,-0.3183694,3.238065,53.96764,0.1917084,1.656978,0.9074097,0,3.386107
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.010287,3.010287,1.7,0,0.5202,3.010287,49.62886,0,0,0.2313151,1.493971,1.379249,1.310287,0,0,2.911348,1.933476,0.1147219,0,0.1147219,3.3469,55.78155,0.1917045,3.311315,1.195177,1.7,3.427447
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.9235052,0.9235052,1.7,0,0.5202,0.9235052,188.695,0,0,0,1.742608,0,0,0.7764947,0.73767,2.796626,2.036726,2.480278,0,2.480278,5.699898,94.99811,0.191298,1.015856,1.394086,1.7,3.779334
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.670481,0,0,1.986829,0,0,0,0,0.3163478,4.268976,0.3163478,0,0.3163478,6.000012,100,0.1910211,0,1.589463,0,6.255805
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2843089,0.2843089,0,0,0,0.2843089,700.1914,1.691434,0,0,1.990707,0.2992726,0.2843089,0,0,0,4.553689,0,0,0,6.000012,100,0.1910211,0.3127398,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910211,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06243142,0.06243142,0,0,0,0.06243142,2171.888,1.290223,0,0,1.35594,0.06571728,0.06243142,0,0,0,4.553689,0,0,0,6.000012,100,0.1910211,0.06867456,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.311447,1.311447,0.5892131,0,0.2169552,1.311447,57.97002,0.0000000000000001110223,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1910211,1.442592,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7041341,0.7041341,0,0,0,0.7041341,72.36388,0,0.0000000000000001110223,0,0.5095388,0.7411938,0.7041341,0,0,0,4.553689,0,0.231655,-0.231655,5.755826,95.93024,0.1910211,0.7745475,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.01149,2.01149,1.7,0,0.5202,2.01149,3.488661,0,0,0,0.07017408,0.3278844,0.3114902,0,0,0.2573945,4.322034,0,0.2577103,-0.2577103,5.484176,91.40275,0.1910211,2.212639,0.05613926,1.7,4.392208
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4443648,0.4443648,0,-1,0,0.4443648,0,0,0.00000000000000005551115,0,0,0.4677524,0.4443648,0,0,0.5437393,4.064323,0,0.4677524,-0.4677524,4.991121,83.18519,0.1910211,0.4888012,0,0,4.064323
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063464,3.596571,0,0,0,4.991121,83.18519,0.1910211,0,0,0,3.596571
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.78341,0.78341,0,-1,0,0.78341,0,0,0.0000000000000001110223,0,0,0.8246421,0.78341,0,0,1.063464,3.596571,0,0.8246421,-0.8246421,4.121872,68.69773,0.1910211,0.861751,0,0,3.596571
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.979733,2.771929,0,0,0,4.121872,68.69773,0.1910211,0,0,0,2.771929
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.0956803,0.0956803,0,-1,0,0.0956803,0,0,0,0,0,0.1007161,0.0956803,0,0,1.979733,2.771929,0,0.1007161,-0.1007161,4.015708,66.92834,0.1910211,0.1052483,0,0,2.771929
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02604048,0.02604048,0,-1,0,0.02604048,0,0,0.000000000000000003469447,0,0,0.02741103,0.02604048,0,0,2.09164,2.671213,0,0.02741103,-0.02741103,3.986814,66.44677,0.1910211,0.02864453,0,0,2.671213
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2790965,0.2790965,0,-1,0,0.2790965,0,0,0.00000000000000005551115,0,0,0.2937858,0.2790965,0,0,2.122097,2.643802,0,0.2937858,-0.2937858,3.677137,61.28549,0.1910211,0.3070062,0,0,2.643802
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2899354,0.2899354,0,-1,0,0.2899354,0,0,0.00000000000000005551115,0,0,0.3051951,0.2899354,0,0,2.448525,2.350016,0,0.3051951,-0.3051951,3.355433,55.92377,0.1910211,0.3189289,0,0,2.350016
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04148806,0.04148806,0,-1,0,0.04148806,0,0,0.000000000000000006938894,0,0,0.04367165,0.04148806,0,0,2.787631,2.044821,0,0.04367165,-0.04367165,3.309399,55.15654,0.1910211,0.04563687,0,0,2.044821
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2822281,0.2822281,0,-1,0,0.2822281,0,0,0,0,0,0.2970822,0.2822281,0,0,2.836155,2.001149,0,0.2970822,-0.2970822,2.996247,49.93735,0.1910211,0.310451,0,0,2.001149
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3470952,0.3470952,0,0,0,0.3470952,0,0,0.00000000000000005551115,0,0,0.3653634,0.3470952,0,0,3.166246,1.704067,0,0.3653634,-0.3653634,2.61112,43.51858,0.1910211,0.3818047,0,0,1.704067
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1894207,0.1894207,0,0,0,0.1894207,0,0,0.00000000000000002775558,0,0,0.1993902,0.1894207,0,0,3.572206,1.338704,0,0.1993902,-0.1993902,2.400944,40.01566,0.1910211,0.2083628,0,0,1.338704
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.793751,1.139313,0.1284779,0,0.1284779,2.522829,42.04707,0.1909089,0,0.1027823,0,1.267791
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.220355,1.220355,1.7,0,0.5202,1.220355,40.74039,0,0,0,0.4971775,0,0,0.4796448,0.4556625,3.665273,1.254944,0.95284,0,0.95284,3.426773,57.11276,0.1913954,1.342391,0.397742,1.7,1.752121
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.517421,1.38,0,-1,0,1.38,85.40509,0,0.1374213,0.2891634,1.17859,1.452632,1.38,0,0,2.712433,2.112499,0,0.2740414,-0.2740414,3.137908,52.29836,0.1913954,1.669163,0.9428722,0,3.29109
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.308969,1.308969,1.7,0,0.5202,1.308969,119.0543,0,0,0,1.558383,0,0,0.3910311,0.3714796,3.016923,1.838458,1.929863,0,1.929863,4.968736,82.8121,0.1914738,1.439866,1.246707,1.7,3.396842
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06419469,0.06419469,0,0,0,0.06419469,2808.337,0.6481698,0,0,1.802803,0.06757335,0.06419469,0,0,1.08706,3.575335,1.08706,0,1.08706,6.000012,100,0.1905391,0.07061415,1.442243,0,5.378138
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8284282,0.8284282,0,0,0,0.8284282,225.1044,0.9927987,0,0,1.864828,0.8720297,0.8284282,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,0.911271,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.42453,0.42453,0,0,0,0.42453,423.7617,1.352122,0,0,1.798995,0.4468736,0.42453,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,0.466983,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.526641,1.38,0,-1,0,1.38,137.9825,0.4515263,0.1466407,0.2993048,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,1.679305,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.669265,1.669265,0.5989676,0,0.2196182,1.669265,67.49251,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,1.836192,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.264517,1.264517,0.4746048,0,0.1856671,1.264517,65.75526,0.0000000000000001110223,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,1.390968,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.00107577,0.00107577,0,0,0,0.00107577,19140.27,0.2047728,0,0,0.2059052,0.001132389,0.00107577,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,0.001183347,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905391,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1308627,0.1308627,0,-1,0,0.1308627,0,0,0,0,0,0.1377502,0.1308627,0,0,0,4.553689,0,0.1377502,-0.1377502,5.854811,97.57998,0.1905391,0.143949,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.319558,1.319558,0,-1,0,1.319558,0,0,0,0.07151406,0,1.389009,1.319558,0,0,0.1530558,4.415939,0,1.389009,-1.389009,4.390667,73.17764,0.1905391,1.451514,0,0,4.415939
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8541687,0.8541687,0,-1,0,0.8541687,0,0,0.0000000000000001110223,0,0,0.8991249,0.8541687,0,0,1.696399,3.02693,0,0.8991249,-0.8991249,3.442906,57.38165,0.1905391,0.9395855,0,0,3.02693
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1124934,0.1124934,0,-1,0,0.1124934,0,0,0.00000000000000001387779,0,0,0.1184141,0.1124934,0,0,2.695426,2.127805,0,0.1184141,-0.1184141,3.318087,55.30133,0.1905391,0.1237427,0,0,2.127805
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3253685,0.3253685,0,-1,0,0.3253685,0,0,0,0,0,0.3424931,0.3253685,0,0,2.826998,2.009391,0,0.3424931,-0.3424931,2.957067,49.28436,0.1905391,0.3579053,0,0,2.009391
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2371733,0.2371733,0,-1,0,0.2371733,0,0,0.00000000000000002775558,0,0,0.2496561,0.2371733,0,0,3.207546,1.666898,0,0.2496561,-0.2496561,2.693907,44.89835,0.1905391,0.2608906,0,0,1.666898
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1235798,0.1235798,0,-1,0,0.1235798,0,0,0,0,0,0.130084,0.1235798,0,0,3.484941,1.417242,0,0.130084,-0.130084,2.556786,42.61301,0.1905391,0.1359378,0,0,1.417242
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3249541,0.3249541,0,-1,0,0.3249541,0,0,0.00000000000000005551115,0,0,0.342057,0.3249541,0,0,3.629479,1.287158,0,0.342057,-0.342057,2.196226,36.6037,0.1905391,0.3574495,0,0,1.287158
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3908528,0.3908528,0,-1,0,0.3908528,0,0,0.00000000000000005551115,0,0,0.411424,0.3908528,0,0,4.009542,0.945101,0,0.411424,-0.411424,1.762547,29.37573,0.1905391,0.4299381,0,0,0.945101
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2623924,0.2623924,0,-1,0,0.2623924,0,0,0,0,0,0.2762026,0.2623924,0,0,4.46668,0.533677,0,0.2762026,-0.2762026,1.471404,24.52336,0.1905391,0.2886317,0,0,0.533677
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.456037,0.456037,1.7,0,0.5202,0.456037,0,0,0,0,0,0,0,1.243963,1.181765,4.773571,0.2574744,1.181765,0,1.181765,2.592525,43.20866,0.1912188,0.5016407,0,1.7,0.2574744
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.591807,1.321063,1.38,0,1.38,3.901708,65.02834,0.1914312,0,0,1.7,1.321063
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.277874,1.277874,1.7,0,0.5202,1.277874,6.396322,0,0,0,0.08173694,0,0,0.4221259,0.4010196,2.211807,2.563063,0.4827566,0,0.4827566,4.359691,72.66137,0.1916934,1.405661,0.06538955,1.7,2.6448
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.402828,0,0.4390721,0,0,0,0,0,0.3963636,0,0,1.402828,1.332687,1.72905,2.997544,1.72905,0,1.72905,6.000012,100,0.1915402,0,0.3170909,1.7,3.393907
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.6514246,0,0,0.6514246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915402,0,0.5211397,0,5.205113
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5081373,0.5081373,0,0,0,0.5081373,217.0793,0.5681797,0,0,1.103061,0.5348814,0.5081373,0,0,0,4.553689,0,0,0,6.000012,100,0.1915402,0.5589511,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1736712,0.1736712,0,0,0,0.1736712,872.6527,1.332734,0,0,1.515546,0.1828117,0.1736712,0,0,0,4.553689,0,0,0,6.000012,100,0.1915402,0.1910383,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.152524,1.152524,0,0,0,1.152524,144.2686,0.4495468,0,0,1.66273,1.213184,1.152524,0,0,0,4.553689,0,0,0,6.000012,100,0.1915402,1.267777,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915402,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.369274,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.9892743,1.226202,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1915402,2.606202,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5841566,0.5841566,0,0,0,0.5841566,135.2107,0.08799395,0,0,0.7898423,0.6149016,0.5841566,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.191467,0.6425722,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.187469,1.187469,0,0,0,1.187469,45.95608,0,0,0,0.5457143,1.249968,1.187469,0,0,0,4.553689,0,0.7042533,-0.7042533,5.257664,87.62756,0.191467,1.306216,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.455534,2.455534,1.7,0,0.5202,2.455534,8.838462,0,0,0,0.2170314,0.7952985,0.7555335,0,0,0.7825037,3.849436,0,0.578267,-0.578267,4.648117,77.46846,0.191467,2.701087,0.1736251,1.7,4.066467
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,1.395005,0,0.4369364,0,0,0,0,0,0.09976768,0,0,1.395005,1.325255,1.425023,3.271168,1.425023,0,1.425023,6.000012,100,0.1915604,0,0.07981415,1.7,3.370936
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915604,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.122069,1.122069,0,-1,0,1.122069,0,0,0.0000000000000002220446,0,0,1.181125,1.122069,0,0,0,4.553689,0,1.181125,-1.181125,4.754997,79.24979,0.1915604,1.234275,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.142237,1.38,0,-1,0,1.38,0,0,0.7622367,0.9764604,0,1.452632,1.38,0,0,1.312361,3.372564,0,1.452632,-1.452632,3.223789,53.72971,0.1915604,2.35646,0,0,3.372564
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5180722,0.5180722,0,-1,0,0.5180722,0,0,0,0,0,0.5453392,0.5180722,0,0,2.926396,1.919932,0,0.5453392,-0.5453392,2.648951,44.14909,0.1915604,0.5698795,0,0,1.919932
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2742585,0.2742585,0,-1,0,0.2742585,0,0,0,0,0,0.2886932,0.2742585,0,0,3.532328,1.374593,0,0.2886932,-0.2886932,2.344642,39.07728,0.1915604,0.3016844,0,0,1.374593
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1474379,0.1474379,0,-1,0,0.1474379,0,0,0.00000000000000002775558,0,0,0.1551978,0.1474379,0,0,3.853099,1.0859,0,0.1551978,-0.1551978,2.181049,36.35074,0.1915604,0.1621817,0,0,1.0859
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025541,0.9307023,0,0,0,2.181049,36.35074,0.1915604,0,0,0,0.9307023
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1254067,0.1254067,0,-1,0,0.1254067,0,0,0.00000000000000002775558,0,0,0.132007,0.1254067,0,0,4.025541,0.9307023,0,0.132007,-0.132007,2.041901,34.03162,0.1915604,0.1379474,0,0,0.9307023
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1033391,0.1033391,0,-1,0,0.1033391,0,0,0.00000000000000001387779,0,0,0.108778,0.1033391,0,0,4.172215,0.7986953,0,0.108778,-0.108778,1.927239,32.12059,0.1915604,0.113673,0,0,0.7986953
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2452855,0.2452855,0,-1,0,0.2452855,0,0,0.00000000000000005551115,0,0,0.2581953,0.2452855,0,0,4.293079,0.6899173,0,0.2581953,-0.2581953,1.655077,27.58457,0.1915604,0.2698141,0,0,0.6899173
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1232563,0.1232563,0,0,0,0.1232563,0,0,0.00000000000000001387779,0,0,0.1297434,0.1232563,0,0,4.579963,0.431722,0,0.1297434,-0.1297434,1.518316,25.30521,0.1915604,0.1355819,0,0,0.431722
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006096092,0.006096092,0,0,0,0.006096092,0,0,0.0000000000000000008673617,0,0,0.006416939,0.006096092,0,0,4.724123,0.3019786,0,0.006416939,-0.006416939,1.511552,25.19248,0.1915604,0.006705701,0,0,0.3019786
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.028171,2.028171,1.7,0,0.5202,2.028171,8.706052,0.0000000000000001665335,0,0.2166551,0.1765736,0.3454427,0.3281706,0,0,4.731253,0.2955617,0,0.1688691,-0.1688691,1.333548,22.22576,0.1915604,2.230988,0.1412589,1.7,0.4721352
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4329776,0.4329776,1.7,0,0.5202,0.4329776,52.99087,0.0000000000000002220446,0,0,0.2294386,0,0,1.267022,1.203671,4.918885,0.1266925,1.43311,0,1.43311,2.693115,44.88517,0.1920475,0.4762754,0.1835509,1.7,0.3561311
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6639119,0.6639119,0,-1,0,0.6639119,91.83653,0,0,0,0.6097137,0.6988546,0.6639119,0,0,3.485775,1.416491,0,0.08914096,-0.08914096,2.599153,43.31912,0.1920475,0.730303,0.4877709,0,2.026205
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.14909,1.14909,0,0,0,1.14909,65.46208,0,0,0,0.7522185,1.209569,1.14909,0,0,3.584821,1.32735,0,0.4573503,-0.4573503,2.117063,35.28431,0.1920475,1.263999,0.6017748,0,2.079569
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,4.092988,0.8700001,0.9893844,0,0.9893844,3.055676,50.92782,0.1912263,0,0.7915075,0,1.859384
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.087049,1.087049,0,0,0,1.087049,102.2463,0,0,0,1.111467,1.144262,1.087049,0,0,3.103603,1.760446,0,0.03279426,-0.03279426,3.021107,50.35169,0.1912263,1.195753,0.8891738,0,2.871913
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5500226,0.5500226,0,0,0,0.5500226,206.126,0,0,0,1.13374,0.5789711,0.5500226,0,0,3.140041,1.727652,0.5547685,0,0.5547685,3.547407,59.12333,0.190769,0.6050248,0.9069917,0,2.861391
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0,0,0,1.009599,0,0,0,0,2.585273,2.226943,1.009599,0,1.009599,4.505197,75.08646,0.1899422,0,0.8076791,0,3.236542
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.245526,0.245526,0,0,0,0.245526,366.1315,0,0,0,0.8989479,0.2584484,0.245526,0,0,1.575674,3.135582,0.6404995,0,0.6404995,5.112828,85.21362,0.1894214,0.2700786,0.7191583,0,4.03453
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.286447,1.286447,1.7,0,0.5202,1.286447,29.65483,0,0,0,0.3814935,0,0,0.4135534,0.3928757,0.9351745,3.712032,0.7743692,0,0.7743692,5.847459,97.45745,0.1897998,1.415091,0.3051948,1.7,4.093525
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.1608053,4.408964,0.1454882,0,0.1454882,5.985481,99.75781,0.1896821,0,0.1163905,0,4.554452
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.967256,2.967256,1.7,0,0.5202,2.967256,3.013071,0,0,0.1839819,0.08940552,1.333954,1.267256,0,0,0.0153171,4.539904,0,1.244548,-1.244548,4.673612,77.89337,0.1896821,3.263982,0.07152442,1.7,4.629309
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.865445,1.38,0,-1,0,1.38,0,0,0.4854446,0.6719891,0,1.452632,1.38,0,0,1.398149,3.295355,0,1.452632,-1.452632,3.142404,52.37329,0.1896821,2.051989,0,0,3.295355
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4822679,0.4822679,0,-1,0,0.4822679,0,0,0,0,0,0.5076504,0.4822679,0,0,3.012184,1.842723,0,0.5076504,-0.5076504,2.607293,43.4548,0.1896821,0.5304947,0,0,1.842723
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57624,1.335073,0,0,0,2.607293,43.4548,0.1896821,0,0,0,1.335073
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57624,1.335073,0,0,0,2.607293,43.4548,0.1896821,0,0,0,1.335073
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57624,1.335073,0,0,0,2.607293,43.4548,0.1896821,0,0,0,1.335073
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2330922,0.2330922,0,-1,0,0.2330922,0,0,0.00000000000000002775558,0,0,0.2453602,0.2330922,0,0,3.57624,1.335073,0,0.2453602,-0.2453602,2.348661,39.14426,0.1896821,0.2564014,0,0,1.335073
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1717323,0.1717323,0,-1,0,0.1717323,0,0,0.00000000000000002775558,0,0,0.1807708,0.1717323,0,0,3.848862,1.089713,0,0.1807708,-0.1807708,2.158111,35.96845,0.1896821,0.1889055,0,0,1.089713
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3408744,0.3408744,0,-1,0,0.3408744,0,0,0.00000000000000005551115,0,0,0.3588152,0.3408744,0,0,4.049719,0.908942,0,0.3588152,-0.3588152,1.779887,29.66472,0.1896821,0.3749619,0,0,0.908942
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2894595,0.2894595,0,-1,0,0.2894595,0,0,0,0,0,0.3046942,0.2894595,0,0,4.448402,0.5501269,0,0.3046942,-0.3046942,1.458711,24.3118,0.1896821,0.3184054,0,0,0.5501269
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5173078,0.233161,0,-1,0,0.233161,0,0,0.2841468,0.3358776,0,0.2454327,0.233161,0,0,4.786952,0.2454327,0,0.2454327,-0.2454327,1.200002,20,0.1896821,0.5690386,0,0,0.2454327
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2283537,0.2283537,1.680985,0,0.515009,0.2283537,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901875,0.2511891,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2659875,0.2659875,1.7,0,0.5202,0.2659875,0,0,0,0,0,0,0,1.434013,1.362312,3.679654,1.242,1.362312,0,1.362312,3.801588,63.35967,0.1907255,0.2925862,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.336658,1.336658,1.7,0,0.5202,1.336658,15.38927,0,0,0,0.2057019,0,0,0.3633422,0.3451751,2.317343,2.468081,0.550877,0,0.550877,4.324196,72.06979,0.1909964,1.470324,0.1645615,1.7,2.673783
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.442467,1.442467,1.7,0,0.5202,1.442467,36.40038,0,0,0,0.5250636,0,0,0.2575327,0.2446561,1.766466,2.96387,0.7697197,0,0.7697197,5.054416,84.2401,0.1913418,1.586714,0.4200509,1.7,3.488934
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.261888,1.261888,0,-1,0,1.261888,87.27731,0,0,0.008076881,1.101342,1.328303,1.261888,0,0,0.9967458,3.656618,0,0.2269612,-0.2269612,4.815178,80.2528,0.1913418,1.388077,0.8810736,0,4.75796
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.71086,1.71086,1.615474,0,0.4971245,1.71086,78.86858,0,0,0,1.349331,0.100406,0.09538569,0,0,1.248925,3.429657,1.248925,0,1.248925,6.000012,100,0.1918461,1.881946,1.079465,1.7,4.778987
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.662585,0.662585,0,0,0,0.662585,278.4411,1.147451,0,0,1.844909,0.6974579,0.662585,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,0.7288436,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.641289,1.641289,0.425,0,0.172125,1.641289,123.2589,0.742731,0,0,2.023035,1.280304,1.216289,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,1.805418,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.826897,1.826897,0.4468967,0,0.1781028,1.826897,104.5389,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,2.009586,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8806228,0.8806228,0,-1,0,0.8806228,205.5783,0.8833982,0,0,1.81037,0.9269714,0.8806228,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,0.9686851,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.350235,1.350235,1.31618,0,0.4154171,1.350235,2.654876,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1918461,1.485258,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.111197,1.111197,0,-1,0,1.111197,0,0,0,0,0,1.169681,1.111197,0,0,0,4.553689,0,1.169681,-1.169681,4.76706,79.45084,0.1918461,1.222317,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.24592,1.24592,0,-1,0,1.24592,0,0,0.0000000000000002220446,0,0,1.311495,1.24592,0,0,1.299646,3.384008,0,1.311495,-1.311495,3.384623,56.41026,0.1918461,1.370512,0,0,3.384008
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.9911115,0.9911115,0,-1,0,0.9911115,0,0,0.0000000000000001110223,0,0,1.043275,0.9911115,0,0,2.756863,2.072513,0,1.043275,-1.043275,2.284914,38.08182,0.1918461,1.090223,0,0,2.072513
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2248924,0.2248924,0,-1,0,0.2248924,0,0,0.00000000000000002775558,0,0,0.2367288,0.2248924,0,0,3.916057,1.029237,0,0.2367288,-0.2367288,2.03538,33.92293,0.1918461,0.2473816,0,0,1.029237
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17909,0.7925085,0,0,0,2.03538,33.92293,0.1918461,0,0,0,0.7925085
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3328283,0.3328283,0,-1,0,0.3328283,0,0,0,0,0,0.3503456,0.3328283,0,0,4.17909,0.7925085,0,0.3503456,-0.3503456,1.666083,27.768,0.1918461,0.3661112,0,0,0.7925085
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2807659,0.2807659,0,-1,0,0.2807659,0,0,0.00000000000000005551115,0,0,0.295543,0.2807659,0,0,4.568362,0.442163,0,0.295543,-0.295543,1.354553,22.57584,0.1918461,0.3088425,0,0,0.442163
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1494199,0.1392889,0,-1,0,0.1392889,0,0,0.01013101,0.02507301,0,0.1466199,0.1392889,0,0,4.896743,0.1466199,0,0.1466199,-0.1466199,1.200002,20,0.1918461,0.1643619,0,0,0.1466199
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1060142,0,0,-1,0,0,0,0,0.1060142,0.1166156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918461,0.1166156,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2373574,0,0,-1,0,0,0,0,0.2373574,0.2610931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918461,0.2610931,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7198855,0.7198855,1.7,0,0.5202,0.7198855,0,0,0,0,0,0,0,0.9801145,0.9311088,5.059654,0,0.9311088,0,0.9311088,2.08333,34.72209,0.192339,0.7918741,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.248572,0.248572,1.7,0,0.5202,0.248572,0,0,0,0,0,0,0,1.451428,1.378857,4.128546,0.8379979,1.378857,0,1.378857,3.391428,56.52369,0.1928409,0.2734292,0,1.7,0.8379979
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.0913453,0.0913453,1.543977,0,0.4776057,0.0913453,367.979,0,0,0,0.3361315,0,0,1.452632,1.38,2.749689,2.078969,1.716132,0,1.716132,5.019493,83.65806,0.1928757,0.1004798,0.2689053,1.7,2.4151
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1429915,0.1429915,0,0,0,0.1429915,512.5881,0,0,0,0.7329571,0.1505173,0.1429915,0,0,1.033557,3.623487,0.5824398,0,0.5824398,5.572044,92.86722,0.1924161,0.1572906,0.5863657,0,4.356444
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.7614083,0,0,1.212526,0,0,0,0,0.4511176,4.147683,0.4511176,0,0.4511176,6.000012,100,0.1920617,0,0.9700208,0,5.360209
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.264599,1.264599,0.425,0,0.172125,1.264599,120.0215,0.6340029,0,0,1.517791,0.8837885,0.839599,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,1.391059,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.051853,2.051853,0.6718535,0,0.239516,2.051853,92.07178,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,2.257039,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.656234,1.656234,0.425,0,0.172125,1.656234,118.234,0.662196,0,0,1.958232,1.296036,1.231234,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,1.821857,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.014146,1.38,0,-1,0,1.38,123.0384,0.2452989,2.634146,3.035561,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,4.415561,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6606365,0.6606365,0,0,0,0.6606365,140.0437,0.2297731,0,0,0.9251801,0.6954069,0.6606365,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,0.7267002,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920617,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.38927,0.38927,0,0,0,0.38927,20.03148,0,0.00000000000000005551115,0,0.07797654,0.4097579,0.38927,0,0,0,4.553689,0,0.3317814,-0.3317814,5.650284,94.1712,0.1920617,0.428197,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.560311,1.38,0,-1,0,1.38,0,0,0.1803113,0.3363425,0,1.452632,1.38,0,0,0.368646,4.221908,0,1.452632,-1.452632,4.119076,68.65112,0.1920617,1.716342,0,0,4.221908
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5831063,0.5831063,0,-1,0,0.5831063,0,0,0.0000000000000001110223,0,0,0.6137962,0.5831063,0,0,1.982681,2.769276,0,0.6137962,-0.6137962,3.472078,57.86784,0.1920617,0.641417,0,0,2.769276
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8867432,0.8867432,0,-1,0,0.8867432,0,0,0.0000000000000001110223,0,0,0.9334139,0.8867432,0,0,2.664677,2.15548,0,0.9334139,-0.9334139,2.488173,41.46947,0.1920617,0.9754175,0,0,2.15548
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3813165,0.3813165,0,-1,0,0.3813165,0,0,0.00000000000000005551115,0,0,0.4013858,0.3813165,0,0,3.701803,1.222066,0,0.4013858,-0.4013858,2.065075,34.41785,0.1920617,0.4194482,0,0,1.222066
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.12359,0.12359,0,-1,0,0.12359,0,0,0.00000000000000001387779,0,0,0.1300947,0.12359,0,0,4.147788,0.8206801,0,0.1300947,-0.1300947,1.927943,32.13232,0.1920617,0.135949,0,0,0.8206801
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2712719,0.2712719,0,-1,0,0.2712719,0,0,0.00000000000000005551115,0,0,0.2855494,0.2712719,0,0,4.292337,0.6905854,0,0.2855494,-0.2855494,1.626948,27.11574,0.1920617,0.2983991,0,0,0.6905854
