Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02798857,0.02798857,0,-1,0,0.02798857,0,0,0.000000000000000003469447,0,0,0.02946165,0.02798857,0,0,4.609614,0.4050361,0,0.02946165,-0.02946165,1.595893,26.59816,0.1920617,0.03078743,0,0,0.4050361
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3064232,0.3064232,0,-1,0,0.3064232,0,0,0.00000000000000005551115,0,0,0.3225508,0.3064232,0,0,4.64235,0.3755744,0,0.3225508,-0.3225508,1.255894,20.93153,0.1920617,0.3370655,0,0,0.3755744
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000739,0.05302363,0,0,0,1.255894,20.93153,0.1920617,0,0,0,0.05302363
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3479711,0.05037245,0,-1,0,0.05037245,0,0,0.2975987,0.3323958,0,0.05302363,0.05037245,0,0,5.000739,0.05302363,0,0.05302363,-0.05302363,1.200002,20,0.1920617,0.3827682,0,0,0.05302363
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3141016,0.3141016,1.7,0,0.5202,0.3141016,0,0,0,0,0,0,0,1.385898,1.316604,5.059654,0,1.316604,0,1.316604,2.449042,40.81729,0.1926055,0.3455117,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5014112,0.5014112,1.7,0,0.5202,0.5014112,0,0,0,0,0,0,0,1.198589,1.138659,3.743051,1.184943,1.138659,0,1.138659,3.529269,58.82104,0.1931887,0.5515524,0,1.7,1.184943
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.09202895,0.09202895,1.544661,0,0.4777923,0.09202895,335.8334,0,0,0,0.309064,0,0,1.452632,1.38,2.604392,2.209737,1.689064,0,1.689064,5.131656,85.52743,0.1932422,0.1012318,0.2472512,1.7,2.5188
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.763568,1.763568,1.7,0,0.5202,1.763568,47.52045,0,0,0,0.8380554,0.06691365,0.06356797,0,0,0.9153275,3.729894,0.7711418,0,0.7711418,5.863225,97.72023,0.1935352,1.939925,0.6704444,1.7,4.56795
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.1181,1.1181,0,-1,0,1.1181,116.8749,0,0,0,1.306779,1.176947,1.1181,0,0,0.1441858,4.423922,0.1298314,0,0.1298314,5.986394,99.77304,0.1934347,1.22991,1.045423,0,5.7307
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.596912,1.596912,0.425,0,0.172125,1.596912,102.8247,0.3940746,0,0,1.642021,1.233592,1.171912,0,0,0.0143544,4.54077,0.0143544,0,0.0143544,6.000012,100,0.1934236,1.756603,1.313616,1.7,6.18279
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.132835,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.052835,1.466118,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,4.546118,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.26847,1.26847,0.425,0,0.172125,1.26847,164.5631,1.199571,0,0,2.087435,0.8878636,0.8434704,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,1.395317,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.929176,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.8491758,1.242093,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,4.322093,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8777787,0.8777787,0,-1,0,0.8777787,192.4318,0.7651479,0,0,1.689126,0.9239776,0.8777787,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,0.9655566,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3429935,0.3429935,0,0,0,0.3429935,422.1556,1.086921,0,0,1.447966,0.3610458,0.3429935,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,0.3772928,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6387292,0.6387292,0,0,0,0.6387292,147.7521,0.2713893,0,0,0.9437358,0.6723465,0.6387292,0,0,0,4.553689,0,0,0,6.000012,100,0.1934236,0.7026021,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6846194,0.6846194,0,0,0,0.6846194,61.37524,0,0,0,0.4201868,0.720652,0.6846194,0,0,0,4.553689,0,0.3004652,-0.3004652,5.683294,94.72137,0.1934236,0.7530814,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.675583,1.675583,1.7,0,0.5202,1.675583,2.939974,0.000000000000000003469447,0,0,0.04926172,0,0,0.02441661,0.02319578,0.3338502,4.253224,0.0724575,0,0.0724575,5.752033,95.86703,0.1934539,1.843142,0.03940937,1.7,4.302485
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.066086,1.066086,0,-1,0,1.066086,0,0,0,0,0,1.122196,1.066086,0,0,0.2613927,4.318436,0,1.122196,-1.122196,4.569135,76.1521,0.1934539,1.172695,0,0,4.318436
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.718446,1.38,0,-1,0,1.38,0,0,0.3384465,0.5102912,0,1.452632,1.38,0,0,1.508277,3.19624,0,1.452632,-1.452632,3.037927,50.63201,0.1934539,1.890291,0,0,3.19624
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9132231,0.9132231,0,-1,0,0.9132231,0,0,0.0000000000000001110223,0,0,0.9612875,0.9132231,0,0,3.122312,1.743608,0,0.9612875,-0.9612875,2.024641,33.74395,0.1934539,1.004545,0,0,1.743608
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1258957,0.1258957,0,-1,0,0.1258957,0,0,0,0,0,0.1325218,0.1258957,0,0,4.190409,0.7823207,0,0.1325218,-0.1325218,1.884951,31.41578,0.1934539,0.1384853,0,0,0.7823207
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6053573,0.6053573,0,-1,0,0.6053573,0,0,0.0000000000000001110223,0.04858419,0,0.6372183,0.6053573,0,0,4.337656,0.6497989,0,0.6372183,-0.6372183,1.213264,20.22102,0.1934539,0.6658931,0,0,0.6497989
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2191445,0.01195155,0,-1,0,0.01195155,0,0,0.207193,0.2291074,0,0.01258058,0.01195155,0,0,5.045676,0.01258058,0,0.01258058,-0.01258058,1.200002,20,0.1934539,0.241059,0,0,0.01258058
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2327123,0,0,-1,0,0,0,0,0.2327123,0.2559836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934539,0.2559836,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4101621,0,0,-1,0,0,0,0,0.4101621,0.4511783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934539,0.4511783,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.143417,0,0,-1,0,0,0,0,0.143417,0.1577587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934539,0.1577587,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3908184,0,0,-1,0,0,0,0,0.3908184,0.4299002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934539,0.4299002,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07287797,0.07287797,1.52551,0,0.4725641,0.07287797,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1937199,0.08016577,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2291829,0.2291829,1.681814,0,0.5152354,0.2291829,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1941705,0.2521012,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.948968,1.948968,1.7,0,0.5202,1.948968,16.65443,0,0,0,0.3245896,0.262072,0.2489684,0,0,2.299654,2.484,0.06251761,0,0.06251761,3.877678,64.62783,0.1941937,2.143865,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.237137,2.540266,2.114374,0,2.114374,5.883549,98.05895,0.1938059,0,0.5874991,1.7,3.27464
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.107494,1.107494,0,-1,0,1.107494,114.5542,0,0,0,1.268681,1.165784,1.107494,0,0,0.1227629,4.443202,0.1028977,0,0.1028977,5.981166,99.68591,0.1937277,1.218244,1.014945,0,5.711884
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8468959,0.8468959,0,0,0,0.8468959,194.8383,0.738743,0,0,1.650078,0.8914693,0.8468959,0,0,0.01986521,4.53581,0.01986521,0,0.01986521,6.000012,100,0.1937126,0.9315854,1.320062,0,6.185888
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5016929,0.5016929,0,0,0,0.5016929,395.3609,1.4554,0,0,1.983497,0.5280977,0.5016929,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,0.5518622,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.307189,1.307189,0.425,0,0.172125,1.307189,155.0595,1.098301,0,0,2.026922,0.9286202,0.8821892,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,1.437908,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.838766,1.838766,0.4587661,0,0.1813431,1.838766,102.7182,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,2.022643,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8015432,0.8015432,0,-1,0,0.8015432,216.5599,0.8920918,0,0,1.735821,0.8437297,0.8015432,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,0.8816975,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6637269,0.6637269,0,0,0,0.6637269,209.8813,0.6943788,0,0,1.393039,0.69866,0.6637269,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,0.7300996,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.33984,1.33984,0.425,0,0.172125,1.33984,75.33744,0.04641178,0,0,1.009401,0.9629892,0.9148397,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,1.473824,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.379252,1.379252,1.263927,0,0.4011519,1.379252,8.801527,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1937126,1.517177,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.592933,1.38,0,-1,0,1.38,0,0,0.2129327,0.3722259,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1937126,1.752226,0,0,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.198093,1.198093,0,-1,0,1.198093,0,0,0,0,0,1.261151,1.198093,0,0,1.614035,3.101057,0,1.261151,-1.261151,3.139434,52.3238,0.1937126,1.317903,0,0,3.101057
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.699924,1.38,0,-1,0,1.38,0,0,0.3199244,0.4899169,0,1.452632,1.38,0,0,3.015314,1.839906,0,1.452632,-1.452632,1.608226,26.80371,0.1937126,1.869917,0,0,1.839906
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3197895,0.3197895,0,-1,0,0.3197895,0,0,0,0,0,0.3366205,0.3197895,0,0,4.629349,0.3872749,0,0.3366205,-0.3366205,1.253397,20.88991,0.1937126,0.3517684,0,0,0.3872749
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1261542,0.04812168,0,-1,0,0.04812168,0,0,0.07803253,0.09064795,0,0.0506544,0.04812168,0,0,5.003372,0.0506544,0,0.0506544,-0.0506544,1.200002,20,0.1937126,0.1387696,0,0,0.0506544
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1978073,0,0,-1,0,0,0,0,0.1978073,0.217588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937126,0.217588,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1417628,0,0,-1,0,0,0,0,0.1417628,0.1559391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937126,0.1559391,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1368111,0,0,-1,0,0,0,0,0.1368111,0.1504922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937126,0.1504922,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4835098,0,0,-1,0,0,0,0,0.4835098,0.5318608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937126,0.5318608,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01072774,0,0,-1,0,0,0,0,0.01072774,0.01180051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937126,0.01180051,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05314526,0.05314526,1.505777,0,0.4671771,0.05314526,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1939486,0.05845978,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2460177,0.2460177,1.698649,0,0.5198312,0.2460177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1944089,0.2706195,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1710366,0.1710366,1.623668,0,0.4993614,0.1710366,122.3987,0,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1946194,0.1881403,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9943815,0.9943815,0,0,0,0.9943815,68.79748,0,0,0,0.6841094,1.046717,0.9943815,0,0,0.7103078,3.914412,0,0.362608,-0.362608,4.943933,82.39871,0.1946194,1.09382,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.07332847,0,0,1.186534,0,0,0,0,1.113205,3.551804,1.113205,0,1.113205,6.000012,100,0.1937878,0,0.9492272,0,4.738338
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.021953,1.021953,0,0,0,1.021953,126.9027,0.2211459,0,0,1.296886,1.07574,1.021953,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,1.124149,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3735377,0.3735377,0,0,0,0.3735377,496.1286,1.46003,0,0,1.853228,0.3931976,0.3735377,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,0.4108915,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.636433,0.636433,0,0,0,0.636433,297.6176,1.224207,0,0,1.894136,0.6699294,0.636433,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,0.7000763,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.07529,1.07529,0,-1,0,1.07529,159.7845,0.5862631,0,0,1.718148,1.131885,1.07529,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,1.182819,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.236926,2.236926,0.9820861,0,0.3242095,2.236926,59.04907,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,2.460619,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2916431,0.2916431,0,0,0,0.2916431,265.2761,0.4666666,0,0,0.7736593,0.3069927,0.2916431,0,0,0,4.553689,0,0,0,6.000012,100,0.1937878,0.3208074,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7760851,0.7760851,0,0,0,0.7760851,65.22002,0,0,0,0.5061629,0.8169317,0.7760851,0,0,0,4.553689,0,0.3107688,-0.3107688,5.672433,94.54036,0.1937878,0.8536937,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.434209,1.434209,1.697842,0,0.5196107,1.434209,4.726714,0,0,0,0.06779096,0,0,0.2636324,0.2504508,0.3452987,4.24292,0.3182417,0,0.3182417,5.974343,99.57219,0.1939329,1.57763,0.05423277,1.7,4.310711
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9137048,0.9137048,0,-1,0,0.9137048,0,0,0.0000000000000001110223,0,0,0.9617946,0.9137048,0,0,0.02705701,4.529337,0,0.9617946,-0.9617946,4.960523,82.67522,0.1939329,1.005075,0,0,4.529337
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.095718,3.567543,0,0,0,4.960523,82.67522,0.1939329,0,0,0,3.567543
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.635932,1.38,0,-1,0,1.38,0,0,0.2559323,0.4195256,0,1.452632,1.38,0,0,1.095718,3.567543,0,1.452632,-1.452632,3.429315,57.15513,0.1939329,1.799526,0,0,3.567543
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007017122,0.007017122,0,-1,0,0.007017122,0,0,0.0000000000000000008673617,0,0,0.007386444,0.007017122,0,0,2.709753,2.114912,0,0.007386444,-0.007386444,3.421529,57.02537,0.1939329,0.007718834,0,0,2.114912
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07517463,0.07517463,0,-1,0,0.07517463,0,0,0,0,0,0.07913119,0.07517463,0,0,2.71796,2.107525,0,0.07913119,-0.07913119,3.338117,55.63518,0.1939329,0.08269209,0,0,2.107525
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1425633,0.1425633,0,-1,0,0.1425633,0,0,0,0,0,0.1500666,0.1425633,0,0,2.805883,2.028394,0,0.1500666,-0.1500666,3.179933,52.99878,0.1939329,0.1568196,0,0,2.028394
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.412836,0.412836,0,-1,0,0.412836,0,0,0.00000000000000005551115,0,0,0.4345642,0.412836,0,0,2.972624,1.878327,0,0.4345642,-0.4345642,2.721862,45.36428,0.1939329,0.4541196,0,0,1.878327
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.326038,0.326038,0,-1,0,0.326038,0,0,0.00000000000000005551115,0,0,0.3431979,0.326038,0,0,3.455473,1.443763,0,0.3431979,-0.3431979,2.3601,39.33492,0.1939329,0.3586418,0,0,1.443763
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7515831,0.7515831,0,-1,0,0.7515831,0,0,0.0000000000000001110223,0,0,0.7911401,0.7515831,0,0,3.836804,1.100565,0,0.7911401,-0.7911401,1.526165,25.43603,0.1939329,0.8267414,0,0,1.100565
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4145801,0.2939539,0,-1,0,0.2939539,0,0,0.1206262,0.1620843,0,0.3094251,0.2939539,0,0,4.715849,0.3094251,0,0.3094251,-0.3094251,1.200002,20,0.1939329,0.4560381,0,0,0.3094251
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939329,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.457658,0.457658,1.7,0,0.5202,0.457658,0,0,0,0,0,0,0,1.242342,1.180225,5.059654,0,1.180225,0,1.180225,2.319662,38.66096,0.1944975,0.5034238,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.161097,1.161097,1.7,0,0.5202,1.161097,29.66327,0,0,0,0.3444192,0,0,0.5389034,0.5119582,3.879429,1.062202,0.8563774,0,0.8563774,3.132093,52.20145,0.1948633,1.277206,0.2755353,1.7,1.406622
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.199776,1.199776,1.7,0,0.5202,1.199776,71.80483,0,0,0,0.8614973,0,0,0.5002238,0.4752126,3.023052,1.832942,1.33671,0,1.33671,4.400208,73.33664,0.1953412,1.319754,0.6891978,1.7,2.694439
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.428407,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.04840728,0.191248,1.238264,1.452632,1.38,0,0,1.686342,3.035981,0,0.2143678,-0.2143678,4.174244,69.57059,0.1953412,1.571248,0.990611,0,4.274245
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.395159,1.395159,1.608527,0,0.4952279,1.395159,121.8449,0,0,0,1.699931,0,0,0.2133679,0.2026995,1.924529,2.821613,1.90263,0,1.90263,5.979238,99.65376,0.1952936,1.534675,1.359945,1.7,4.521544
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.495298,1.495298,0.425,0,0.172125,1.495298,129.2907,0.7847536,0,0,1.933281,1.126629,1.070298,0,0,0.02189828,4.53398,0.02189828,0,0.02189828,6.000012,100,0.1952775,1.644828,1.546625,1.7,6.467262
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8956531,0.8956531,0,0,0,0.8956531,181.3694,0.6816474,0,0,1.62444,0.9427927,0.8956531,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,0.9852183,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7733634,0.7733634,0,-1,0,0.7733634,194.0998,0.68703,0,0,1.501097,0.8140667,0.7733634,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,0.8506997,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9550675,0.9550675,0,0,0,0.9550675,136.9894,0.3030071,0,0,1.308341,1.005334,0.9550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,1.050574,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.399822,2.399822,1.512207,0,0.4689325,2.399822,38.93338,0.0000000000000001110223,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,2.639805,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952775,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.056529,1.056529,0,0,0,1.056529,8.214672,0,0,0,0.08679043,1.112136,1.056529,0,0,0,4.553689,0,1.025346,-1.025346,4.919203,81.98655,0.1952775,1.162182,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139273,3.528343,0,0,0,4.919203,81.98655,0.1952775,0,0,0,3.528343
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139273,3.528343,0,0,0,4.919203,81.98655,0.1952775,0,0,0,3.528343
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.9425063,0.9425063,0,-1,0,0.9425063,0,0,0.0000000000000001110223,0,0,0.9921119,0.9425063,0,0,1.139273,3.528343,0,0.9921119,-0.9921119,3.873425,64.55695,0.1952775,1.036757,0,0,3.528343
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04009315,0.04009315,0,-1,0,0.04009315,0,0,0.000000000000000006938894,0,0,0.04220331,0.04009315,0,0,2.24162,2.536231,0,0.04220331,-0.04220331,3.828939,63.81552,0.1952775,0.04410246,0,0,2.536231
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6280006,0.6280006,0,-1,0,0.6280006,0,0,0.0000000000000001110223,0,0,0.6610532,0.6280006,0,0,2.288512,2.494028,0,0.6610532,-0.6610532,3.132127,52.20202,0.1952775,0.6908007,0,0,2.494028
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023016,1.832975,0,0,0,3.132127,52.20202,0.1952775,0,0,0,1.832975
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1180245,0.1180245,0,-1,0,0.1180245,0,0,0.00000000000000001387779,0,0,0.1242363,0.1180245,0,0,3.023016,1.832975,0,0.1242363,-0.1242363,3.001171,50.01941,0.1952775,0.1298269,0,0,1.832975
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1952217,0.1952217,0,-1,0,0.1952217,0,0,0.00000000000000002775558,0,0,0.2054965,0.1952217,0,0,3.161056,1.708738,0,0.2054965,-0.2054965,2.784559,46.40921,0.1952775,0.2147439,0,0,1.708738
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.106094,0.106094,0,-1,0,0.106094,0,0,0.00000000000000001387779,0,0,0.1116779,0.106094,0,0,3.389386,1.503242,0,0.1116779,-0.1116779,2.66684,44.44724,0.1952775,0.1167034,0,0,1.503242
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513472,1.391564,0,0,0,2.66684,44.44724,0.1952775,0,0,0,1.391564
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4152265,0.4152265,0,0,0,0.4152265,0,0,0.00000000000000005551115,0,0,0.4370805,0.4152265,0,0,3.513472,1.391564,0,0.4370805,-0.4370805,2.206116,36.76853,0.1952775,0.4567491,0,0,1.391564
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3064269,0.3064269,0,0,0,0.3064269,0,0,0,0,0,0.3225546,0.3064269,0,0,3.999117,0.9544834,0,0.3225546,-0.3225546,1.866114,31.10184,0.1952775,0.3370696,0,0,0.9544834
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.474934,1.474934,1.7,0,0.5202,1.474934,15.00778,0,0,0,0.2213549,0,0,0.2250659,0.2138126,4.357511,0.6319288,0.4351675,0,0.4351675,2.27895,37.98243,0.1954541,1.622427,0.1770839,1.7,0.8532837
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.176872,1.176872,1.7,0,0.5202,1.176872,54.81731,0,0,0,0.6451299,0,0,0.5231274,0.4969711,3.922344,1.02358,1.142101,0,1.142101,3.362442,56.04059,0.1959074,1.29456,0.5161039,1.7,1.668709
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.266574,1.38,0,-1,0,1.38,75.51891,0,0.886574,1.113231,1.042161,1.452632,1.38,0,0,2.780243,2.051471,0,0.4104707,-0.4104707,2.929768,48.82937,0.1959074,2.493231,0.8337287,0,3.093631
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,3.236321,1.641,1.334677,0,1.334677,4.195954,69.93243,0.1949356,0,1.067742,0,2.975677
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7278814,0.7278814,0,0,0,0.7278814,232.8407,0,0,0,1.694804,0.766191,0.7278814,0,0,1.901644,2.842209,0.928613,0,0.928613,5.076914,84.61506,0.1942652,0.8006696,1.355843,0,4.537014
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5666055,0.5666055,0,0,0,0.5666055,346.5011,0.3938364,0,0,1.963294,0.5964269,0.5666055,0,0,0.9730309,3.677961,0.9730309,0,0.9730309,6.000012,100,0.1935676,0.6232661,1.570635,0,5.641255
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.497177,1.497177,0.425,0,0.172125,1.497177,124.8754,0.7409991,0,0,1.869607,1.128608,1.072177,0,0,0,4.553689,0,0,0,6.000012,100,0.1935676,1.646895,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.305172,1.305172,0,-1,0,1.305172,130.1696,0.3250715,0,0.05568952,1.698937,1.373866,1.305172,0,0,0,4.553689,0,0,0,6.000012,100,0.1935676,1.43569,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.128082,2.128082,1.071164,0,0.3485278,2.128082,52.27925,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1935676,2.34089,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.223563,1.223563,0,0,0,1.223563,69.93128,0,0,0,0.855653,1.287961,1.223563,0,0,0,4.553689,0,0.4323076,-0.4323076,5.54432,92.40514,0.1935676,1.345919,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.148454,1.148454,0,0,0,1.148454,28.09074,0,0,0,0.3226092,1.208899,1.148454,0,0,0.4803417,4.121381,0,0.8862895,-0.8862895,4.610089,76.83466,0.1935676,1.263299,0.2580873,0,4.443991
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.036259,2.036259,1.7,0,0.5202,2.036259,3.096069,0,0,0,0.06304399,0.3539568,0.336259,0,0,1.465108,3.235092,0,0.2909129,-0.2909129,4.30344,71.72385,0.1935676,2.239885,0.05043519,1.7,3.298136
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788344,2.944179,0,0,0,4.30344,71.72385,0.1935676,0,0,0,2.944179
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788344,2.944179,0,0,0,4.30344,71.72385,0.1935676,0,0,0,2.944179
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.0919821,0.0919821,0,-1,0,0.0919821,0,0,0,0,0,0.09682326,0.0919821,0,0,1.788344,2.944179,0,0.09682326,-0.09682326,4.201379,70.02284,0.1935676,0.1011803,0,0,2.944179
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09835039,0.09835039,0,-1,0,0.09835039,0,0,0.00000000000000001387779,0,0,0.1035267,0.09835039,0,0,1.895926,2.847356,0,0.1035267,-0.1035267,4.092252,68.20406,0.1935676,0.1081854,0,0,2.847356
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1143886,0.1143886,0,-1,0,0.1143886,0,0,0,0,0,0.1204091,0.1143886,0,0,2.010955,2.743829,0,0.1204091,-0.1204091,3.96533,66.0887,0.1935676,0.1258275,0,0,2.743829
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05964749,0.05964749,0,-1,0,0.05964749,0,0,0.000000000000000006938894,0,0,0.06278683,0.05964749,0,0,2.144743,2.62342,0,0.06278683,-0.06278683,3.899147,64.98565,0.1935676,0.06561224,0,0,2.62342
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3674497,0.3674497,0,-1,0,0.3674497,0,0,0.00000000000000005551115,0,0,0.3867892,0.3674497,0,0,2.214506,2.560633,0,0.3867892,-0.3867892,3.491435,58.19047,0.1935676,0.4041947,0,0,2.560633
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04478062,0.04478062,0,-1,0,0.04478062,0,0,0,0,0,0.0471375,0.04478062,0,0,2.644272,2.173844,0,0.0471375,-0.0471375,3.441748,57.36235,0.1935676,0.04925868,0,0,2.173844
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3513284,0.3513284,0,-1,0,0.3513284,0,0,0,0,0,0.3698194,0.3513284,0,0,2.696647,2.126706,0,0.3698194,-0.3698194,3.051924,50.8653,0.1935676,0.3864613,0,0,2.126706
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2630168,0.2630168,0,-1,0,0.2630168,0,0,0,0,0,0.2768598,0.2630168,0,0,3.107558,1.756887,0,0.2768598,-0.2768598,2.760088,46.00138,0.1935676,0.2893185,0,0,1.756887
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2172138,0.2172138,0,0,0,0.2172138,0,0,0.00000000000000002775558,0,0,0.2286461,0.2172138,0,0,3.41518,1.480027,0,0.2286461,-0.2286461,2.519074,41.98448,0.1935676,0.2389352,0,0,1.480027
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1468345,0.1468345,0,0,0,0.1468345,0,0,0,0,0,0.1545626,0.1468345,0,0,3.669231,1.251381,0,0.1545626,-0.1545626,2.356151,39.2691,0.1935676,0.1615179,0,0,1.251381
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.910253,2.877885,1.7,0,0.5202,2.877885,4.97101,0,0.03236881,0.4321197,0.1430599,1.239879,1.177885,0,0,3.840967,1.096819,0,1.096819,-1.096819,1.200002,20,0.1935676,3.201279,0.1144479,1.7,1.239879
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.039401,1.039401,1.7,0,0.5202,1.039401,61.88494,0,0,0,0.6432327,0,0,0.660599,0.627569,5.059654,0,1.270802,0,1.270802,2.405591,40.0931,0.1940809,1.143341,0.5145862,1.7,0.6432327
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7725197,0.7725197,0,-1,0,0.7725197,97.80148,0,0,0,0.7555357,0.8131786,0.7725197,0,0,3.788853,1.143722,0,0.05764296,-0.05764296,2.34483,39.08042,0.1940809,0.8497717,0.6044285,0,1.899257
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.002902,3.002902,1.7,0,0.5202,3.002902,50.46292,0,0,0.2835002,1.515352,1.371475,1.302902,0,0,3.852901,1.086079,0.1438765,0,0.1438765,2.481323,41.3553,0.1940643,3.303192,1.212281,1.7,2.60143
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.227861,2.227861,1.7,0,0.5202,2.227861,63.93518,0,0,0,1.424387,0.5556436,0.5278614,0,0,3.709024,1.215567,0.8687437,0,0.8687437,3.305485,55.09132,0.1943635,2.450648,1.13951,1.7,2.639955
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.002094,1.002094,1.7,0,0.5202,1.002094,118.2729,0,0,0,1.185206,0,0,0.6979058,0.6630106,2.84028,1.997437,1.848217,0,1.848217,5.058858,84.31413,0.1944635,1.102304,0.9481648,1.7,3.182643
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8278312,0.8278312,0,0,0,0.8278312,151.8422,0,0,0,1.256997,0.8714013,0.8278312,0,0,0.9920636,3.660832,0.3855959,0,0.3855959,5.424666,90.41092,0.1941913,0.9106144,1.005598,0,4.917829
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07494345,0.07494345,0,-1,0,0.07494345,1924.691,0.7570744,0,0,1.44243,0.07888784,0.07494345,0,0,0.6064677,4.007868,0.6064677,0,0.6064677,6.000012,100,0.1937648,0.08243779,1.153944,0,5.450298
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2098385,0.2098385,0,0,0,0.2098385,216.4581,0.2333299,0,0,0.4542125,0.2208826,0.2098385,0,0,0,4.553689,0,0,0,6.000012,100,0.1937648,0.2308223,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7408019,0.7408019,0,0,0,0.7408019,44.83448,0,0.0000000000000001110223,0,0.3321347,0.7797914,0.7408019,0,0,0,4.553689,0,0.4476568,-0.4476568,5.528141,92.13549,0.1937648,0.814882,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7121009,0.7121009,0,0,0,0.7121009,55.55391,0,0,0,0.3955999,0.7495799,0.7121009,0,0,0.4973964,4.106032,0,0.3539801,-0.3539801,5.155013,85.9167,0.1937648,0.783311,0.3164799,0,4.501632
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.225092,1.225092,0,0,0,1.225092,7.670464,0,0.0000000000000002220446,0,0.09397023,1.28957,1.225092,0,0,0.8907076,3.752052,0,1.1956,-1.1956,3.894739,64.91219,0.1937648,1.347601,0.07517619,0,3.846022
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.544887,1.38,0,-1,0,1.38,0,0,0.1648869,0.3193756,0,1.452632,1.38,0,0,2.219152,2.556452,0,1.452632,-1.452632,2.363531,39.39211,0.1937648,1.699376,0,0,2.556452
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833187,1.10382,0,0,0,2.363531,39.39211,0.1937648,0,0,0,1.10382
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833187,1.10382,0,0,0,2.363531,39.39211,0.1937648,0,0,0,1.10382
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1526986,0.1526986,0,-1,0,0.1526986,0,0,0,0,0,0.1607354,0.1526986,0,0,3.833187,1.10382,0,0.1607354,-0.1607354,2.194101,36.56828,0.1937648,0.1679685,0,0,1.10382
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.011782,0.943085,0,0,0,2.194101,36.56828,0.1937648,0,0,0,0.943085
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4367324,0.4367324,0,-1,0,0.4367324,0,0,0.00000000000000005551115,0,0,0.4597183,0.4367324,0,0,4.011782,0.943085,0,0.4597183,-0.4597183,1.709516,28.49187,0.1937648,0.4804056,0,0,0.943085
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1529803,0.1529803,0,-1,0,0.1529803,0,0,0,0,0,0.1610319,0.1529803,0,0,4.52258,0.4833667,0,0.1610319,-0.1610319,1.539773,25.66283,0.1937648,0.1682783,0,0,0.4833667
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3511194,0.3062181,0,-1,0,0.3062181,0,0,0.04490131,0.08001325,0,0.3223348,0.3062181,0,0,4.701505,0.3223348,0,0.3223348,-0.3223348,1.200002,20,0.1937648,0.3862313,0,0,0.3223348
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3889354,0,0,-1,0,0,0,0,0.3889354,0.4278289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937648,0.4278289,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3269614,0,0,-1,0,0,0,0,0.3269614,0.3596575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937648,0.3596575,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937648,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4064126,0.4064126,1.7,0,0.5202,0.4064126,0,0,0,0,0,0,0,1.293587,1.228908,5.059654,0,1.228908,0,1.228908,2.365847,39.4307,0.1943007,0.4470539,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.567145,1.567145,1.7,0,0.5202,1.567145,15.00108,0,0,0,0.2350887,0,0,0.1328548,0.126212,3.830746,1.106017,0.3613008,0,0.3613008,2.708607,45.14336,0.194437,1.72386,0.188071,1.7,1.341106
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.469446,1.431188,1.92944,0,1.92944,4.539034,75.65042,0.1942101,0,0.4395519,1.7,1.980628
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.055526,1.055526,0,-1,0,1.055526,101.0485,0,0,0,1.066593,1.11108,1.055526,0,0,1.540006,3.167684,0,0.044487,-0.044487,4.492141,74.86887,0.1942101,1.161079,0.8532746,0,4.234277
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,1.589436,3.123197,1.569449,0,1.569449,5.981051,99.68398,0.1931261,0,1.255559,0,4.692646
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.665807,0,0,1.685793,0,0,0,0,0.01998665,4.535701,0.01998665,0,0.01998665,6.000012,100,0.1931124,0,1.348634,0,6.221494
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931124,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.096319,1.096319,0,0,0,1.096319,122.6865,0.1910157,0,0,1.345036,1.15402,1.096319,0,0,0,4.553689,0,0,0,6.000012,100,0.1931124,1.205951,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.649937,1.38,0,-1,0,1.38,96.9934,0,1.269937,1.534931,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1931124,2.914931,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1930253,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930253,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8158985,0.8158985,0,0,0,0.8158985,42.75323,0,0,0,0.348823,0.8588406,0.8158985,0,0,0,4.553689,0,0.5100176,-0.5100176,5.462406,91.03992,0.1930253,0.8974884,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4586861,0.4586861,0,0,0,0.4586861,19.63641,0,0,0,0.0900695,0.4828275,0.4586861,0,0,0.5666862,4.043672,0,0.392758,-0.392758,5.048403,84.13988,0.1930253,0.5045547,0.07205559,0,4.133741
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.022244,1.38,0,-1,0,1.38,0,0,0.6422446,0.844469,0,1.452632,1.38,0,0,1.003084,3.650913,0,1.452632,-1.452632,3.517195,58.6198,0.1930253,2.224469,0,0,3.650913
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.748482,1.38,0,-1,0,1.38,0,0,0.3684817,0.5433298,0,1.452632,1.38,0,0,2.617119,2.198282,0,1.452632,-1.452632,1.985987,33.09971,0.1930253,1.92333,0,0,2.198282
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.9852088,0.7083677,0,-1,0,0.7083677,0,0,0.2768411,0.375362,0,0.7456502,0.7083677,0,0,4.231154,0.7456502,0,0.7456502,-0.7456502,1.200002,20,0.1930253,1.08373,0,0,0.7456502
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1026371,0,0,-1,0,0,0,0,0.1026371,0.1129009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.1129009,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4685733,0,0,-1,0,0,0,0,0.4685733,0.5154306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.5154306,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6107622,0,0,-1,0,0,0,0,0.6107622,0.6718385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.6718385,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2539559,0,0,-1,0,0,0,0,0.2539559,0.2793515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.2793515,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1234381,0,0,-1,0,0,0,0,0.1234381,0.1357819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.1357819,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.130807,0,0,-1,0,0,0,0,0.130807,0.1438877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0.1438877,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930253,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3321755,0.3321755,1.7,0,0.5202,0.3321755,0,0,0,0,0,0,0,1.367825,1.299433,5.059654,0,1.299433,0,1.299433,2.432753,40.5458,0.1935063,0.365393,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.760221,1.16949,1.706025,0,1.706025,4.05123,67.52037,0.1934415,0,0.2608199,1.7,1.495515
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.565592,1.565592,1.7,0,0.5202,1.565592,48.80451,0,0,0,0.7640797,0,0,0.1344076,0.1276872,2.054196,2.704912,0.8917669,0,0.8917669,4.897235,81.62041,0.1937516,1.722152,0.6112638,1.7,3.468992
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.9008378,0.9008378,0,-1,0,0.9008378,127.9189,0,0,0,1.152342,0.9482504,0.9008378,0,0,1.162429,3.507503,0.2040916,0,0.2040916,5.090853,84.84738,0.1936131,0.9909216,0.9218735,0,4.659844
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3846662,0.3846662,0,0,0,0.3846662,320.0394,0,0,0,1.231084,0.4049118,0.3846662,0,0,0.9583378,3.691185,0.8261719,0,0.8261719,5.874629,97.91028,0.1930543,0.4231329,0.984867,0,4.922269
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.338227,0,0,1.470393,0,0,0,0,0.1321659,4.43474,0.1321659,0,0.1321659,6.000012,100,0.1929652,0,1.176314,0,5.905133
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.018714,1.018714,0,0,0,1.018714,128.6874,0.2386262,0,0,1.310957,1.072331,1.018714,0,0,0,4.553689,0,0,0,6.000012,100,0.1929652,1.120586,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929652,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.169876,1.169876,0,-1,0,1.169876,129.005,0.2777502,0,0,1.509198,1.231448,1.169876,0,0,0,4.553689,0,0,0,6.000012,100,0.1929652,1.286863,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929652,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.660183,1.660183,0.7572991,0,0.2628427,1.660183,57.24694,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1929652,1.826201,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.68727,2.68727,1.7,0,0.5202,2.68727,15.86901,0,0,0,0.4264432,1.039232,0.9872702,0,0,0,4.553689,0,0.6127886,-0.6127886,5.354076,89.23442,0.1929652,2.955997,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9401107,0.9401107,0,0,0,0.9401107,5.785513,0,0.0000000000000001110223,0,0.05439023,0.9895902,0.9401107,0,0,0.6808763,3.9409,0,0.9352,-0.9352,4.368289,72.80466,0.1929652,1.034122,0.04351218,0,3.995291
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2466381,0.2466381,0,-1,0,0.2466381,0,0,0.00000000000000002775558,0,0,0.2596191,0.2466381,0,0,1.719987,3.0057,0,0.2596191,-0.2596191,4.094626,68.24363,0.1929652,0.271302,0,0,3.0057
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.8994188,0.8994188,0,-1,0,0.8994188,0,0,0.0000000000000001110223,0,0,0.9467567,0.8994188,0,0,2.008453,2.746081,0,0.9467567,-0.9467567,3.096657,51.61085,0.1929652,0.9893607,0,0,2.746081
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8911343,0.8911343,0,-1,0,0.8911343,0,0,0.0000000000000001110223,0,0,0.938036,0.8911343,0,0,3.060405,1.799325,0,0.938036,-0.938036,2.10788,35.13127,0.1929652,0.9802477,0,0,1.799325
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3405771,0.3405771,0,-1,0,0.3405771,0,0,0,0,0,0.3585022,0.3405771,0,0,4.102667,0.8612885,0,0.3585022,-0.3585022,1.729986,28.83304,0.1929652,0.3746348,0,0,0.8612885
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501003,0.5027863,0,0,0,1.729986,28.83304,0.1929652,0,0,0,0.5027863
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1791645,0.1791645,0,-1,0,0.1791645,0,0,0.00000000000000002775558,0,0,0.1885942,0.1791645,0,0,4.501003,0.5027863,0,0.1885942,-0.1885942,1.53119,25.51978,0.1929652,0.197081,0,0,0.5027863
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2602485,0.2602485,0,-1,0,0.2602485,0,0,0,0,0,0.2739458,0.2602485,0,0,4.710552,0.3141921,0,0.2739458,-0.2739458,1.242426,20.70705,0.1929652,0.2862734,0,0,0.3141921
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014936,0.04024624,0,0,0,1.242426,20.70705,0.1929652,0,0,0,0.04024624
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014936,0.04024624,0,0,0,1.242426,20.70705,0.1929652,0,0,0,0.04024624
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2695957,0.03823392,0,-1,0,0.03823392,0,0,0.2313617,0.2583213,0,0.04024624,0.03823392,0,0,5.014936,0.04024624,0,0.04024624,-0.04024624,1.200002,20,0.1929652,0.2965553,0,0,0.04024624
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929652,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3253559,0.3253559,1.7,0,0.5202,0.3253559,0,0,0,0,0,0,0,1.374644,1.305912,5.059654,0,1.305912,0,1.305912,2.438899,40.64824,0.1934336,0.3578914,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1732989,0.1732989,1.62593,0,0.499979,0.1732989,169.1905,0,0,0,0.2932052,0,0,1.452632,1.38,3.753742,1.175321,1.673205,0,1.673205,4.026241,67.10388,0.193574,0.1906288,0.2345641,1.7,1.468526
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.959781,1.959781,1.7,0,0.5202,1.959781,31.62777,0,0,0,0.619835,0.2734539,0.2597812,0,0,2.080537,2.681205,0.3463811,0,0.3463811,4.354847,72.58064,0.1936871,2.155759,0.495868,1.7,3.30104
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.290516,1.290516,0,-1,0,1.290516,72.59099,0,0,0.03956815,0.9367986,1.358438,1.290516,0,0,1.734156,2.992948,0,0.4216398,-0.4216398,3.9104,65.17319,0.1936871,1.419568,0.7494389,0,3.929747
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8488344,0.8488344,0,0,0,0.8488344,164.9174,0,0,0,1.399875,0.8935099,0.8488344,0,0,2.202645,2.571309,0.5063655,0,0.5063655,4.39078,73.17952,0.1933492,0.9337178,1.1199,0,3.971184
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.171091,1.171091,0,0,0,1.171091,156.9647,0,0,0,1.8382,1.232728,1.171091,0,0,1.696279,3.027038,0.6054726,0,0.6054726,4.965182,82.75287,0.1929466,1.2882,1.47056,0,4.865238
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.3940188,0,0,1.484826,0,0,0,0,1.090807,3.571963,1.090807,0,1.090807,6.000012,100,0.1922256,0,1.18786,0,5.056788
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.803877,1.803877,0.425,0,0.172125,1.803877,88.84287,0.1511667,0,0,1.602616,1.451449,1.378877,0,0,0,4.553689,0,0,0,6.000012,100,0.1922256,1.984264,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922256,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.373548,1.373548,0.425,0,0.172125,1.373548,82.10404,0.1292668,0,0,1.127738,0.9984717,0.9485481,0,0,0,4.553689,0,0,0,6.000012,100,0.1922256,1.510903,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.275515,1.275515,0.6107683,0,0.2228397,1.275515,54.8589,0.0000000000000001110223,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.1922256,1.403067,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.185967,2.185967,1.7,0,0.5202,2.185967,21.56738,0,0,0,0.4714558,0.5115442,0.485967,0,0,0,4.553689,0,0.04008846,-0.04008846,5.957755,99.29572,0.1922256,2.404564,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2726532,0.2726532,0,0,0,0.2726532,40.36312,0,0.00000000000000005551115,0,0.1100514,0.2870034,0.2726532,0,0,0.04454273,4.5136,0,0.176952,-0.176952,5.771231,96.187,0.1922256,0.2999185,0.08804108,0,4.623652
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.093018,1.38,0,-1,0,1.38,0,0,1.713018,2.02232,0,1.452632,1.38,0,0,0.2411561,4.336648,0,1.452632,-1.452632,4.240023,70.66691,0.1922256,3.40232,0,0,4.336648
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.315705,1.38,0,-1,0,1.38,0,0,0.935705,1.167276,0,1.452632,1.38,0,0,1.855191,2.884017,0,1.452632,-1.452632,2.708815,45.14683,0.1922256,2.547276,0,0,2.884017
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.583717,1.359816,0,-1,0,1.359816,0,0,0.2239007,0.3822723,0,1.431385,1.359816,0,0,3.469226,1.431385,0,1.431385,-1.431385,1.200002,20,0.1922256,1.742088,0,0,1.431385
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2563772,0,0,-1,0,0,0,0,0.2563772,0.2820149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0.2820149,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5441961,0,0,-1,0,0,0,0,0.5441961,0.5986157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0.5986157,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1946016,0,0,-1,0,0,0,0,0.1946016,0.2140618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0.2140618,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.212477,0,0,-1,0,0,0,0,0.212477,0.2337247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0.2337247,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07528332,0,0,-1,0,0,0,0,0.07528332,0.08281165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922256,0.08281165,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2891499,0.2891499,1.7,0,0.5202,0.2891499,0,0,0,0,0,0,0,1.41085,1.340308,5.059654,0,1.340308,0,1.340308,2.47153,41.19208,0.1926659,0.3180649,0,1.7,0
