Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1545347,0.1545347,1.607166,0,0.4948564,0.1545347,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.719347,1.206277,1.38,0,1.38,3.780713,63.01175,0.1929806,0.1699881,0,1.7,1.206277
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8626356,0.8626356,1.7,0,0.5202,0.8626356,21.16383,0,0,0,0.1825667,0,0,0.8373644,0.7954962,2.339347,2.448277,0.9780629,0,0.9780629,4.708585,78.47626,0.1933793,0.9488992,0.1460534,1.7,2.630844
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.8084366,0,0.2768032,0,0,0.0000000000000001110223,0,0,0.5932691,0,0,0.8084366,0.7680148,1.361284,3.328533,1.361284,0,1.361284,6.000012,100,0.1928845,0,0.4746153,1.7,3.921803
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01721695,0.01721695,0,0,0,0.01721695,5785.102,0.977895,0,0,0.9960181,0.01812311,0.01721695,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0.01893865,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2183793,0.2183793,0,0,0,0.2183793,374.5437,0.588053,0,0,0.8179259,0.229873,0.2183793,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0.2402173,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.736344,2.736344,1.356344,0,0.4263819,2.736344,58.04705,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,3.009978,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.8829037,0.8829037,0,-1,0,0.8829037,195.3546,0.7954202,0,0,1.724793,0.9293723,0.8829037,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0.9711941,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.122098,2.122098,1.49472,0,0.4641584,2.122098,31.12009,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1928845,2.334308,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.9184179,0.9184179,0,0,0,0.9184179,31.90617,0,0,0,0.293032,0.9667557,0.9184179,0,0,0,4.553689,0,0.6737237,-0.6737237,5.289845,88.1639,0.1928845,1.01026,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.7485819,3.879965,0.08476082,0,0.08476082,5.370256,89.50409,0.1928294,0,0.06780866,0,3.964726
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.929722,1.38,0,-1,0,1.38,0,0,0.5497221,0.7426943,0,1.452632,1.38,0,0,0.663821,3.95625,0,1.452632,-1.452632,3.839048,63.984,0.1928294,2.122694,0,0,3.95625
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.374524,1.374524,0,-1,0,1.374524,0,0,0,0.1319769,0,1.446868,1.374524,0,0,2.277856,2.503618,0,1.446868,-1.446868,2.313915,38.56518,0.1928294,1.511977,0,0,2.503618
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.137889,1.003913,0,-1,0,1.003913,0,0,1.133976,1.347765,0,1.056751,1.003913,0,0,3.885487,1.056751,0,1.056751,-1.056751,1.200002,20,0.1928294,2.351678,0,0,1.056751
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.335985,0,0,-1,0,0,0,0,0.335985,0.3695835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0.3695835,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03298562,0,0,-1,0,0,0,0,0.03298562,0.03628418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0.03628418,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1617927,0,0,-1,0,0,0,0,0.1617927,0.177972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0.177972,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5915079,0,0,-1,0,0,0,0,0.5915079,0.6506587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928294,0.6506587,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1506728,0.1506728,1.603304,0,0.4938021,0.1506728,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1931354,0.1657401,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3182137,0.3182137,1.7,0,0.5202,0.3182137,0,0,0,0,0,0,0,1.381786,1.312697,3.679654,1.242,1.312697,0,1.312697,3.754519,62.57519,0.1935799,0.350035,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.195941,1.195941,1.7,0,0.5202,1.195941,24.13244,0,0,0,0.2886099,0,0,0.5040587,0.4788557,2.366957,2.423427,0.7674656,0,0.7674656,4.482601,74.70986,0.193871,1.315535,0.2308879,1.7,2.712037
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.323283,1.323283,1.7,0,0.5202,1.323283,62.78221,0,0,0,0.8307862,0,0,0.3767173,0.3578815,1.599492,3.114146,1.188668,0,1.188668,5.61027,93.50431,0.1942794,1.455611,0.6646289,1.7,3.944932
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.587421,1.38,0,-1,0,1.38,89.58676,0,0.2074214,0.3661636,1.236297,1.452632,1.38,0,0,0.4108242,4.183947,0,0.2163342,-0.2163342,5.382234,89.70371,0.1942794,1.746164,0.9890379,0,5.420245
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.295855,1.295855,0.425,0,0.172125,1.295855,125.3019,0.0558464,0,0,1.623732,0.9166898,0.8708553,0,0,0.6511955,3.967613,0.6511955,0,0.6511955,6.000012,100,0.193861,1.425441,1.298985,1.7,5.591345
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.928522,1.928522,0.5485218,0,0.2058464,1.928522,96.41402,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,2.121374,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3254184,0.3254184,0,0,0,0.3254184,643.2263,1.750631,0,0,2.093177,0.3425457,0.3254184,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,0.3579603,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2685152,0.2685152,0,0,0,0.2685152,505.3148,1.0742,0,0,1.356847,0.2826476,0.2685152,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,0.2953668,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.033889,1.033889,0,0,0,1.033889,109.3911,0.04267844,0,0,1.130982,1.088304,1.033889,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,1.137277,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.81016,1.81016,1.259485,0,0.3999393,1.81016,32.02247,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,1.991176,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.395366,1.395366,1.264271,0,0.4012458,1.395366,9.88955,0.00000000000000002775558,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.193861,1.534903,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7679783,0.7679783,0,-1,0,0.7679783,0,0,0,0,0,0.8083982,0.7679783,0,0,0,4.553689,0,0.8083982,-0.8083982,5.147885,85.79792,0.193861,0.8447762,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.824235,1.38,0,-1,0,1.38,0,0,1.444235,1.726658,0,1.452632,1.38,0,0,0.8982202,3.745291,0,1.452632,-1.452632,3.616677,60.27784,0.193861,3.106658,0,0,3.745291
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8110765,0.8110765,0,-1,0,0.8110765,0,0,0.0000000000000001110223,0,0,0.8537648,0.8110765,0,0,2.512255,2.292659,0,0.8537648,-0.8537648,2.71673,45.27875,0.193861,0.8921842,0,0,2.292659
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07213626,0.07213626,0,-1,0,0.07213626,0,0,0,0,0,0.07593291,0.07213626,0,0,3.460883,1.438894,0,0.07593291,-0.07593291,2.63669,43.94474,0.193861,0.07934988,0,0,1.438894
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2599411,0.2599411,0,-1,0,0.2599411,0,0,0,0,0,0.2736222,0.2599411,0,0,3.545253,1.362961,0,0.2736222,-0.2736222,2.348267,39.1377,0.193861,0.2859353,0,0,1.362961
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3851395,0.3851395,0,-1,0,0.3851395,0,0,0,0,0,0.40541,0.3851395,0,0,3.849277,1.089339,0,0.40541,-0.40541,1.920927,32.01539,0.193861,0.4236535,0,0,1.089339
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4999968,0.4999968,0,-1,0,0.4999968,0,0,0,0,0,0.5263125,0.4999968,0,0,4.299733,0.6839292,0,0.5263125,-0.5263125,1.366145,22.76904,0.193861,0.5499966,0,0,0.6839292
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2516662,0.1497359,0,-1,0,0.1497359,0,0,0.1019303,0.1270969,0,0.1576167,0.1497359,0,0,4.884525,0.1576167,0,0.1576167,-0.1576167,1.200002,20,0.193861,0.2768328,0,0,0.1576167
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193861,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3450058,0,0,-1,0,0,0,0,0.3450058,0.3795064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193861,0.3795064,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4618328,0.4618328,1.7,0,0.5202,0.4618328,0,0,0,0,0,0,0,1.238167,1.176259,5.059654,0,1.176259,0,1.176259,2.3159,38.59825,0.1943471,0.508016,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.883395,1.058633,1.38,0,1.38,3.625082,60.41792,0.1944898,0,0,1.7,1.058633
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.503396,2.300633,1.664105,0,1.664105,5.203792,86.72968,0.1944509,0,0.2272843,1.7,2.584738
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8392901,3.798328,0.4165712,0,0.4165712,5.598986,93.31624,0.194187,0,0.3332569,0,4.214899
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.49727,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.11727,1.366997,1.089618,1.452632,1.38,0,0,0.4227189,4.173242,0,0.3630132,-0.3630132,5.216336,86.93876,0.194187,2.746997,0.8716947,0,5.26286
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3787308,0,0,1.204798,0,0,0,0,0.8260669,3.810229,0.8260669,0,0.8260669,6.000012,100,0.1936659,0,0.9638382,0,5.015027
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7266963,0.7266963,0,0,0,0.7266963,185.1224,0.5803344,0,0,1.345278,0.7649435,0.7266963,0,0,0,4.553689,0,0,0,6.000012,100,0.1936659,0.799366,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.502479,1.502479,0.425,0,0.172125,1.502479,78.50971,0.04540341,0,0,1.179592,1.134189,1.077479,0,0,0,4.553689,0,0,0,6.000012,100,0.1936659,1.652727,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7970802,0.7970802,0,0,0,0.7970802,193.9725,0.7070842,0,0,1.546116,0.8390318,0.7970802,0,0,0,4.553689,0,0,0,6.000012,100,0.1936659,0.8767881,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.081833,1.081833,0,-1,0,1.081833,135.5905,0.328091,0,0,1.466863,1.138772,1.081833,0,0,0,4.553689,0,0,0,6.000012,100,0.1936659,1.190017,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936659,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.9116846,0.9116846,0,0,0,0.9116846,95.66145,0,0,0,0.8721307,0.959668,0.9116846,0,0,0,4.553689,0,0.0875373,-0.0875373,5.90774,98.46213,0.1936659,1.002853,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.751253,2.751253,1.7,0,0.5202,2.751253,22.87332,0,0,0,0.6293029,1.106582,1.051253,0,0,0.09726366,4.466152,0,0.4772793,-0.4772793,5.404643,90.0772,0.1936659,3.026378,0.5034423,1.7,5.095455
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3466513,0.3466513,0,0,0,0.3466513,47.53874,0,0.00000000000000005551115,0,0.1647937,0.3648961,0.3466513,0,0,0.627574,3.988872,0,0.2001024,-0.2001024,5.193717,86.56177,0.1936659,0.3813165,0.1318349,0,4.153666
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.193127,1.38,0,-1,0,1.38,0,0,0.8131266,1.032439,0,1.452632,1.38,0,0,0.8499101,3.78877,0,1.452632,-1.452632,3.662508,61.04168,0.1936659,2.412439,0,0,3.78877
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1046604,0.1046604,0,-1,0,0.1046604,0,0,0.00000000000000001387779,0,0,0.1101689,0.1046604,0,0,2.463945,2.336138,0,0.1101689,-0.1101689,3.54638,59.10622,0.1936659,0.1151265,0,0,2.336138
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.306142,1.306142,0,-1,0,1.306142,0,0,0.0000000000000002220446,0.0567561,0,1.374886,1.306142,0,0,2.586355,2.225969,0,1.374886,-1.374886,2.097123,34.95198,0.1936659,1.436756,0,0,2.225969
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4290154,0.4290154,0,-1,0,0.4290154,0,0,0.00000000000000005551115,0,0,0.4515952,0.4290154,0,0,4.114007,0.8510832,0,0.4515952,-0.4515952,1.6211,27.01828,0.1936659,0.4719169,0,0,0.8510832
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615779,0.3994881,0,0,0,1.6211,27.01828,0.1936659,0,0,0,0.3994881
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2474077,0.2474077,0,-1,0,0.2474077,0,0,0.00000000000000005551115,0,0,0.2604292,0.2474077,0,0,4.615779,0.3994881,0,0.2604292,-0.2604292,1.346583,22.44301,0.1936659,0.2721485,0,0,0.3994881
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1077342,0.1077342,0,-1,0,0.1077342,0,0,0.00000000000000001387779,0,0,0.1134044,0.1077342,0,0,4.905145,0.1390589,0,0.1134044,-0.1134044,1.227045,20.4507,0.1936659,0.1185076,0,0,0.1390589
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3411951,0.0243718,0,-1,0,0.0243718,0,0,0.3168233,0.3509428,0,0.02565453,0.0243718,0,0,5.031149,0.02565453,0,0.02565453,-0.02565453,1.200002,20,0.1936659,0.3753146,0,0,0.02565453
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04405273,0,0,-1,0,0,0,0,0.04405273,0.04845801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936659,0.04845801,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3599298,0,0,-1,0,0,0,0,0.3599298,0.3959228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936659,0.3959228,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5012513,0.5012513,1.7,0,0.5202,0.5012513,0,0,0,0,0,0,0,1.198749,1.138811,5.059654,0,1.138811,0,1.138811,2.280374,38.00615,0.194129,0.5513765,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1022284,0.1022284,1.55486,0,0.4805768,0.1022284,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.920843,1.02493,1.38,0,1.38,3.589556,59.82582,0.1943701,0.1124513,0,1.7,1.02493
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0917877,0.0917877,1.544419,0,0.4777265,0.0917877,194.4437,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.540843,2.26693,1.558475,0,1.558475,5.068056,84.46743,0.1944876,0.1009665,0.1427803,1.7,2.445405
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.842676,1.842676,1.7,0,0.5202,1.842676,15.26777,0,0,0,0.2813356,0.1501848,0.1426756,0,0,0.9823678,3.669558,0.1311507,0,0.1311507,5.192477,86.54111,0.1945269,2.026943,0.2250684,1.7,3.950893
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.8512171,3.787594,0.5278616,0,0.5278616,5.69325,94.88731,0.1941984,0,0.4222893,0,4.315455
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.6728228,0,0,0.9961782,0,0,0,0,0.3233555,4.262669,0.3233555,0,0.3233555,6.000012,100,0.1939977,0,0.7969426,0,5.258847
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9605709,0.9605709,0,0,0,0.9605709,78.90575,0,0,0,0.7579457,1.011127,0.9605709,0,0,0,4.553689,0,0.2531815,-0.2531815,5.733135,95.55206,0.1939977,1.056628,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.073472,1.073472,0,0,0,1.073472,76.92677,0,0.0000000000000002220446,0,0.8257876,1.129971,1.073472,0,0,0.2813128,4.300508,0,0.3041834,-0.3041834,5.412498,90.20811,0.1939977,1.18082,0.66063,0,5.126295
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.160105,2.160105,1.7,0,0.5202,2.160105,36.73011,0,0,0,0.7934089,0.4843208,0.4601048,0,0,0.6192943,3.996324,0.3090881,0,0.3090881,5.705724,95.09521,0.1940907,2.376115,0.6347271,1.7,4.789733
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.8029343,0,0,1.113141,0,0,0,0,0.3102063,4.274503,0.3102063,0,0.3102063,6.000012,100,0.1938986,0,0.8905125,0,5.387644
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.302851,1.302851,0.5111249,0,0.1956371,1.302851,63.96708,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1938986,1.433136,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.389681,1.389681,1.010357,0,0.3319274,1.389681,28.73239,0.00000000000000005551115,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1938986,1.528649,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.838303,1.838303,1.61113,0,0.4959386,1.838303,13.00813,0.0000000000000001110223,0,0,0.2391288,0.2391288,0.2271724,0,0,0,4.553689,0,0,0,6.000012,100,0.1938986,2.022133,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.038357,2.038357,1.7,0,0.5202,2.038357,5.003306,0,0,0,0.1019852,0.3561651,0.3383568,0,0,0,4.553689,0,0.2541798,-0.2541798,5.732083,95.53452,0.1938986,2.242193,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.282422,4.299509,0,0,0,5.732083,95.53452,0.1938986,0,0,0,4.299509
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7838814,0.7838814,0,-1,0,0.7838814,0,0,0,0,0,0.8251384,0.7838814,0,0,0.282422,4.299509,0,0.8251384,-0.8251384,4.862311,81.03835,0.1938986,0.8622696,0,0,4.299509
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.096828,1.096828,0,-1,0,1.096828,0,0,0.0000000000000002220446,0,0,1.154555,1.096828,0,0,1.199242,3.474371,0,1.154555,-1.154555,3.645303,60.75492,0.1938986,1.20651,0,0,3.474371
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3794551,0.3794551,0,-1,0,0.3794551,0,0,0,0,0,0.3994265,0.3794551,0,0,2.482082,2.319815,0,0.3994265,-0.3994265,3.22427,53.73773,0.1938986,0.4174006,0,0,2.319815
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2385399,0.2385399,0,-1,0,0.2385399,0,0,0.00000000000000005551115,0,0,0.2510946,0.2385399,0,0,2.925889,1.920389,0,0.2510946,-0.2510946,2.959593,49.32645,0.1938986,0.2623938,0,0,1.920389
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03809563,0.03809563,0,-1,0,0.03809563,0,0,0.000000000000000006938894,0,0,0.04010066,0.03809563,0,0,3.204883,1.669294,0,0.04010066,-0.04010066,2.917323,48.62196,0.1938986,0.04190519,0,0,1.669294
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249439,1.629194,0,0,0,2.917323,48.62196,0.1938986,0,0,0,1.629194
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249439,1.629194,0,0,0,2.917323,48.62196,0.1938986,0,0,0,1.629194
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.544996,0.544996,0,-1,0,0.544996,0,0,0,0,0,0.5736799,0.544996,0,0,3.249439,1.629194,0,0.5736799,-0.5736799,2.312612,38.54345,0.1938986,0.5994955,0,0,1.629194
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1740334,0.1740334,0,-1,0,0.1740334,0,0,0.00000000000000002775558,0,0,0.183193,0.1740334,0,0,3.886861,1.055514,0,0.183193,-0.183193,2.119509,35.32508,0.1938986,0.1914367,0,0,1.055514
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090409,0.8723208,0,0,0,2.119509,35.32508,0.1938986,0,0,0,0.8723208
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090409,0.8723208,0,0,0,2.119509,35.32508,0.1938986,0,0,0,0.8723208
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.353188,1.353188,1.7,0,0.5202,1.353188,9.027631,0,0,0,0.1221608,0,0,0.3468125,0.3294719,4.090409,0.8723208,0.4516326,0,0.4516326,2.547966,42.46601,0.1940669,1.488506,0.09772862,1.7,0.9944816
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4022423,0.4022423,1.7,0,0.5202,0.4022423,70.38715,0,0,0,0.2831269,0,0,1.297758,1.23287,3.638776,1.27879,1.515997,0,1.515997,3.986166,66.43597,0.1943602,0.4424666,0.2265015,1.7,1.561917
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4448208,0.4448208,0,-1,0,0.4448208,202.8175,0,0,0,0.9021743,0.4682324,0.4448208,0,0,2.12278,2.643187,0.4339419,0,0.4339419,4.39784,73.29719,0.1940933,0.4893028,0.7217394,0,3.545362
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.095871,1.095871,0,0,0,1.095871,99.78722,0,0,0,1.09354,1.153549,1.095871,0,0,1.688838,3.033735,0,0.06000919,-0.06000919,4.334585,72.24294,0.1940933,1.205459,0.8748317,0,4.127275
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4598515,0.4598515,0,0,0,0.4598515,322.816,0,0,0,1.484474,0.4840542,0.4598515,0,0,1.755515,2.973726,1.00042,0,1.00042,5.283667,88.06093,0.1934805,0.5058366,1.187579,0,4.4582
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7091957,0.7091957,0,0,0,0.7091957,220.7113,0.06365907,0,0,1.565275,0.7465218,0.7091957,0,0,0.7550945,3.874104,0.7550945,0,0.7550945,6.000012,100,0.1930206,0.7801152,1.25222,0,5.439379
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930206,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.132555,1.132555,0,-1,0,1.132555,139.3086,0.3855835,0,0,1.577746,1.192163,1.132555,0,0,0,4.553689,0,0,0,6.000012,100,0.1930206,1.24581,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2209307,0.2209307,0,0,0,0.2209307,553.8914,0.9911571,0,0,1.223716,0.2325586,0.2209307,0,0,0,4.553689,0,0,0,6.000012,100,0.1930206,0.2430237,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.117238,2.117238,1.313115,0,0.4145803,2.117238,39.97874,0.0000000000000001110223,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1930206,2.328961,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.070544,1.070544,0,0,0,1.070544,46.98255,0,0,0,0.5029687,1.126888,1.070544,0,0,0,4.553689,0,0.6239192,-0.6239192,5.342343,89.03888,0.1930206,1.177598,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.234465,1.234465,0,0,0,1.234465,8.463027,0,0.0000000000000002220446,0,0.1044731,1.299437,1.234465,0,0,0.6932436,3.92977,0,1.194964,-1.194964,4.08274,68.04554,0.1930206,1.357912,0.08357852,0,4.034243
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.440064,1.38,0,-1,0,1.38,0,0,1.060064,1.304071,0,1.452632,1.38,0,0,2.020982,2.734806,0,1.452632,-1.452632,2.551533,42.52546,0.1930206,2.684071,0,0,2.734806
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635017,1.282174,0,0,0,2.551533,42.52546,0.1930206,0,0,0,1.282174
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.064001,1.218065,0,-1,0,1.218065,0,0,0.845936,1.052336,0,1.282174,1.218065,0,0,3.635017,1.282174,0,1.282174,-1.282174,1.200002,20,0.1930206,2.270401,0,0,1.282174
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1298618,0,0,-1,0,0,0,0,0.1298618,0.1428479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.1428479,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3059847,0,0,-1,0,0,0,0,0.3059847,0.3365832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.3365832,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1815849,0,0,-1,0,0,0,0,0.1815849,0.1997434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.1997434,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2484469,0,0,-1,0,0,0,0,0.2484469,0.2732916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.2732916,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1865316,0,0,-1,0,0,0,0,0.1865316,0.2051848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.2051848,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5912569,0,0,-1,0,0,0,0,0.5912569,0.6503826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0.6503826,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930206,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2433667,0.2433667,1.695998,0,0.5191075,0.2433667,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1933941,0.2677034,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1471737,0.1471737,1.599805,0,0.4928468,0.1471737,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1936734,0.161891,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1496185,0.1496185,1.60225,0,0.4935143,0.1496185,90.84071,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1938706,0.1645804,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.159788,2.159788,1.7,0,0.5202,2.159788,14.35121,0,0,0,0.3099557,0.4839874,0.4597881,0,0,0.7837399,3.848323,0,0.1740317,-0.1740317,5.073046,84.55059,0.1938706,2.375767,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.75643,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.3764302,0.5520732,0.7893249,1.452632,1.38,0,0,0.9771084,3.674291,0,0.6633067,-0.6633067,4.373859,72.89751,0.1938706,1.932073,0.63146,0,4.463616
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7695447,0.7695447,0,0,0,0.7695447,130.9028,0,0,0,1.007355,0.810047,0.7695447,0,0,1.714116,3.010985,0.1973084,0,0.1973084,4.561042,76.01722,0.1937519,0.8464991,0.8058843,0,4.01834
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.516807,3.188562,0.5606514,0,0.5606514,5.092923,84.88187,0.1934153,0,0.4485211,0,3.749214
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4214441,0.4214441,0,0,0,0.4214441,216.2639,0,0,0,0.9114314,0.4436254,0.4214441,0,0,0.956156,3.693149,0.4678059,0,0.4678059,5.536722,92.27852,0.1931353,0.4635886,0.7291451,0,4.60458
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.952523,1.952523,1.7,0,0.5202,1.952523,35.27155,0,0,0,0.6886852,0.2658138,0.2525231,0,0,0.4883501,4.114174,0.4228714,0,0.4228714,5.937893,98.96469,0.1932595,2.147775,0.5509482,1.7,4.802859
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.3024376,0,0,0.3679163,0,0,0,0,0.06547869,4.494758,0.06547869,0,0.06547869,6.000012,100,0.1932204,0,0.294333,0,4.862674
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.158365,1.158365,0,0,0,1.158365,24.60323,0,0.0000000000000002220446,0,0.2849953,1.219332,1.158365,0,0,0,4.553689,0,0.9343366,-0.9343366,5.015135,83.58541,0.1932204,1.274202,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,1.038152,3.619352,0.2185183,0,0.2185183,5.222439,87.04048,0.19309,0,0.1748147,0,3.837871
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.232029,1.232029,0,0,0,1.232029,5.491332,0,0,0,0.06765478,1.296872,1.232029,0,0,0.8196334,3.816019,0,1.229217,-1.229217,3.92673,65.44537,0.19309,1.355232,0.05412383,0,3.883674
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,2.185431,2.586801,0.05448112,0,0.05448112,3.978416,66.3068,0.1930575,0,0.04358489,0,2.641283
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.680318,1.38,0,-1,0,1.38,0,0,0.3003179,0.4683497,0,1.452632,1.38,0,0,2.130949,2.635834,0,1.452632,-1.452632,2.447208,40.78671,0.1930575,1.84835,0,0,2.635834
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4578606,0.4578606,0,-1,0,0.4578606,0,0,0.00000000000000005551115,0,0,0.4819585,0.4578606,0,0,3.744985,1.183203,0,0.4819585,-0.4819585,1.939179,32.31958,0.1930575,0.5036466,0,0,1.183203
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4562057,0.4562057,0,-1,0,0.4562057,0,0,0.00000000000000005551115,0,0,0.4802165,0.4562057,0,0,4.280494,0.7012444,0,0.4802165,-0.4802165,1.432986,23.88305,0.1930575,0.5018263,0,0,0.7012444
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814068,0.2210278,0,0,0,1.432986,23.88305,0.1930575,0,0,0,0.2210278
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4579958,0.2099764,0,-1,0,0.2099764,0,0,0.2480194,0.293819,0,0.2210278,0.2099764,0,0,4.814068,0.2210278,0,0.2210278,-0.2210278,1.200002,20,0.1930575,0.5037954,0,0,0.2210278
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.161317,0,0,-1,0,0,0,0,0.161317,0.1774487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930575,0.1774487,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.740774,0,0,-1,0,0,0,0,0.740774,0.8148514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930575,0.8148514,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1901332,0,0,-1,0,0,0,0,0.1901332,0.2091465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930575,0.2091465,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3847015,0,0,-1,0,0,0,0,0.3847015,0.4231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930575,0.4231717,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3379687,0,0,-1,0,0,0,0,0.3379687,0.3717656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930575,0.3717656,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2254015,0.2254015,1.678033,0,0.514203,0.2254015,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.193407,0.2479417,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7196139,0.7196139,1.7,0,0.5202,0.7196139,0,0,0,0,0,0,0,0.9803861,0.9313668,3.679654,1.242,0.9313668,0,0.9313668,3.392757,56.54585,0.1937664,0.7915753,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9980344,0.9980344,1.7,0,0.5202,0.9980344,31.7399,0,0,0,0.3167751,0,0,0.7019656,0.6668673,2.748288,2.08023,0.9836424,0,0.9836424,4.325922,72.09856,0.1941136,1.097838,0.2534201,1.7,2.397005
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5824735,0.5824735,1.502304,0,0.4662291,0.5824735,136.7276,0,0,0,0.7964022,0,0,0.9198308,0.8738393,1.764645,2.965508,1.670241,0,1.670241,5.910453,98.50735,0.1941214,0.6407208,0.6371218,1.7,3.76191
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.318203,1.318203,0,-1,0,1.318203,88.98954,0,0,0.07002348,1.173063,1.387582,1.318203,0,0,0.09440369,4.468726,0,0.2145193,-0.2145193,5.68433,94.73864,0.1941214,1.450024,0.9384503,0,5.641788
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.41862,1.41862,0.4540248,0,0.1800488,1.41862,95.03052,0.00000000000000005551115,0,0,1.348122,1.015364,0.9645956,0,0,0.3327585,4.254206,0.3327585,0,0.3327585,6.000012,100,0.1939519,1.560482,1.078498,1.7,5.602329
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6235389,0.6235389,0,0,0,0.6235389,263.3484,0.9857231,0,0,1.64208,0.6563568,0.6235389,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,0.6858928,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.404866,1.404866,0.425,0,0.172125,1.404866,119.1779,0.6428516,0,0,1.674289,1.031437,0.9798656,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,1.545352,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.273777,2.273777,0.8937766,0,0.300101,2.273777,75.51888,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,2.501154,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.652024,1.38,0,-1,0,1.38,122.7214,0.2409242,1.272024,1.537226,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,2.917226,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3570583,0.3570583,0,0,0,0.3570583,425.0489,1.141822,0,0,1.517672,0.3758508,0.3570583,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,0.3927641,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.025236,2.025236,1.037462,0,0.339327,2.025236,51.34032,0.0000000000000002220446,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1939519,2.22776,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8337999,0.8337999,0,0,0,0.8337999,61.1094,0,0,0,0.5095301,0.8776841,0.8337999,0,0,0,4.553689,0,0.368154,-0.368154,5.611944,93.5322,0.1939519,0.9171799,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8262788,0.8262788,0,0,0,0.8262788,15.97335,0,0.0000000000000001110223,0,0.1319844,0.8697672,0.8262788,0,0,0.40906,4.185535,0,0.7377828,-0.7377828,4.834252,80.57071,0.1939519,0.9089067,0.1055875,0,4.317519
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.762296,1.38,0,-1,0,1.38,0,0,0.3822961,0.5585257,0,1.452632,1.38,0,0,1.228819,3.447752,0,1.452632,-1.452632,3.303044,55.05062,0.1939519,1.938526,0,0,3.447752
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.077959,1.077959,0,-1,0,1.077959,0,0,0,0,0,1.134694,1.077959,0,0,2.842854,1.995121,0,1.134694,-1.134694,2.106972,35.11613,0.1939519,1.185755,0,0,1.995121
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.171366,0.8174055,0,-1,0,0.8174055,0,0,1.353961,1.571098,0,0.8604268,0.8174055,0,0,4.103625,0.8604268,0,0.8604268,-0.8604268,1.200002,20,0.1939519,2.388503,0,0,0.8604268
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3218544,0,0,-1,0,0,0,0,0.3218544,0.3540398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.3540398,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.143674,0,0,-1,0,0,0,0,0.143674,0.1580414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.1580414,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.629361,0,0,-1,0,0,0,0,0.629361,0.692297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.692297,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4462756,0,0,-1,0,0,0,0,0.4462756,0.4909031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.4909031,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3307038,0,0,-1,0,0,0,0,0.3307038,0.3637742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.3637742,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.227959,0,0,-1,0,0,0,0,0.227959,0.2507549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939519,0.2507549,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2549993,0.2549993,1.7,0,0.5202,0.2549993,0,0,0,0,0,0,0,1.445001,1.372751,5.059654,0,1.372751,0,1.372751,2.502308,41.70505,0.1943164,0.2804992,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05884017,0.05884017,1.511472,0,0.4687318,0.05884017,0,0,0,0,0,0,0,1.452632,1.38,3.686904,1.235476,1.38,0,1.38,3.811491,63.52472,0.1945014,0.06472418,0,1.7,1.235476
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1526809,0.1526809,1.605312,0,0.4943503,0.1526809,175.5942,0,0,0,0.2680989,0,0,1.452632,1.38,2.306904,2.477476,1.648099,0,1.648099,5.375015,89.5834,0.1946137,0.167949,0.2144791,1.7,2.745574
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8018449,0.8018449,0,0,0,0.8018449,79.89574,0,0,0,0.6406399,0.8440472,0.8018449,0,0,0.6588047,3.960765,0,0.2034073,-0.2034073,5.160605,86.00991,0.1946137,0.8820294,0.5125119,0,4.601405
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.2022372,0,0,1.08705,0,0,0,0,0.8848129,3.757357,0.8848129,0,0.8848129,6.000012,100,0.1940989,0,0.8696401,0,4.844408
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.75884,1.75884,0.425,0,0.172125,1.75884,93.16823,0.2346379,0,0,1.63868,1.404042,1.33384,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,1.934724,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.222305,1.222305,0,0,0,1.222305,124.5386,0.2356053,0,0,1.522243,1.286637,1.222305,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,1.344536,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.422232,2.422232,1.042232,0,0.3406294,2.422232,76.91515,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,2.664455,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.684143,1.38,0,-1,0,1.38,110.2079,0.06823763,0.3041434,0.4725578,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,1.852558,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.369265,1.369265,0.425,0,0.172125,1.369265,80.25651,0.104961,0,0,1.098925,0.9939635,0.9442653,0,0,0,4.553689,0,0,0,6.000012,100,0.1940989,1.506192,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.9397069,0.9397069,0,0,0,0.9397069,81.76243,0.0000000000000001110223,0,0,0.7683272,0.9891651,0.9397069,0,0,0,4.553689,0,0.220838,-0.220838,5.767228,96.12028,0.1940989,1.033678,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.025631,2.025631,1.7,0,0.5202,2.025631,24.5499,0,0,0,0.4972905,0.3427698,0.3256313,0,0,0.2453755,4.332851,0.1545207,0,0.1545207,5.91382,98.56346,0.1941424,2.228194,0.3978324,1.7,4.830142
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.583686,2.583686,1.7,0,0.5202,2.583686,2.867485,0,0,0,0.07408683,0.9301962,0.8836864,0,0,0.09085481,4.47192,0,0.8561094,-0.8561094,5.011401,83.52319,0.1941424,2.842055,0.05926946,1.7,4.546006
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.161624,1.161624,0,-1,0,1.161624,0,0,0,0,0,1.222762,1.161624,0,0,1.042087,3.61581,0,1.222762,-1.222762,3.722496,62.04148,0.1941424,1.277787,0,0,3.61581
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2098496,0.2098496,0,-1,0,0.2098496,0,0,0.00000000000000002775558,0,0,0.2208943,0.2098496,0,0,2.400712,2.393048,0,0.2208943,-0.2208943,3.489653,58.16077,0.1941424,0.2308345,0,0,2.393048
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006885462,0.006885462,0,-1,0,0.006885462,0,0,0,0,0,0.007247855,0.006885462,0,0,2.64615,2.172153,0,0.007247855,-0.007247855,3.482013,58.03344,0.1941424,0.007574009,0,0,2.172153
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.136503,0.136503,0,-1,0,0.136503,0,0,0,0,0,0.1436873,0.136503,0,0,2.654204,2.164906,0,0.1436873,-0.1436873,3.330554,55.50912,0.1941424,0.1501533,0,0,2.164906
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2832134,0.2832134,0,-1,0,0.2832134,0,0,0.00000000000000005551115,0,0,0.2981194,0.2832134,0,0,2.813856,2.021218,0,0.2981194,-0.2981194,3.016308,50.2717,0.1941424,0.3115348,0,0,2.021218
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2568005,0.2568005,0,-1,0,0.2568005,0,0,0.00000000000000005551115,0,0,0.2703163,0.2568005,0,0,3.1451,1.723099,0,0.2703163,-0.2703163,2.73137,45.52274,0.1941424,0.2824805,0,0,1.723099
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02210374,0.02210374,0,-1,0,0.02210374,0,0,0.000000000000000003469447,0,0,0.0232671,0.02210374,0,0,3.445451,1.452783,0,0.0232671,-0.0232671,2.706844,45.11398,0.1941424,0.02431412,0,0,1.452783
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.471304,1.429516,0,0,0,2.706844,45.11398,0.1941424,0,0,0,1.429516
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4790239,0.4790239,0,-1,0,0.4790239,0,0,0.0000000000000001110223,0,0,0.5042357,0.4790239,0,0,3.471304,1.429516,0,0.5042357,-0.5042357,2.175333,36.25548,0.1941424,0.5269263,0,0,1.429516
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031566,0.9252798,0,0,0,2.175333,36.25548,0.1941424,0,0,0,0.9252798
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5753855,0.5753855,0,0,0,0.5753855,0,0,0,0,0,0.6056689,0.5753855,0,0,4.031566,0.9252798,0,0.6056689,-0.6056689,1.536902,25.61498,0.1941424,0.632924,0,0,0.9252798
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.704531,0.3196109,0,0,0,1.536902,25.61498,0.1941424,0,0,0,0.3196109
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6989836,0.6989836,1.7,0,0.5202,0.6989836,37.72355,0,0,0,0.2636814,0,0,1.001016,0.9509656,4.704531,0.3196109,1.214647,0,1.214647,2.689217,44.8202,0.1945705,0.7688819,0.2109451,1.7,0.5832924
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9423522,0.9423522,1.7,0,0.5202,0.9423522,66.72478,0,0,0,0.6287824,0,0,0.7576478,0.7197654,3.489884,1.412793,1.348548,0,1.348548,3.968562,66.14257,0.1949393,1.036587,0.5030259,1.7,2.041576
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.100727,1.38,0,-1,0,1.38,88.94908,0,0.720727,0.9307997,1.227497,1.452632,1.38,0,0,2.141336,2.626486,0,0.2251342,-0.2251342,3.73125,62.18737,0.1949393,2.3108,0.9819979,0,3.853984
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.639109,2.639109,1.7,0,0.5202,2.639109,52.67791,0,0,0,1.390228,0.9885361,0.9391093,0,0,2.391485,2.401352,0.4016917,0,0.4016917,4.112328,68.53867,0.1950502,2.90302,1.112182,1.7,3.79158
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.727375,2.727375,1.7,0,0.5202,2.727375,53.22395,0,0,0,1.451617,1.081447,1.027375,0,0,1.989794,2.762875,0.3701697,0,0.3701697,4.463502,74.39155,0.1951522,3.000112,1.161293,1.7,4.214491
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.363886,2.363886,1.7,0,0.5202,2.363886,73.181,0,0,0,1.729915,0.6988269,0.6638856,0,0,1.619624,3.096027,1.031088,0,1.031088,5.441678,90.69445,0.1951994,2.600274,1.383932,1.7,4.825943
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.271933,0,0,1.860469,0,0,0,0,0.5885358,4.024007,0.5885358,0,0.5885358,6.000012,100,0.1948611,0,1.488375,0,5.884475
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5486872,0.5486872,0,-1,0,0.5486872,275.8198,0.9358225,0,0,1.513388,0.5775654,0.5486872,0,0,0,4.553689,0,0,0,6.000012,100,0.1948611,0.6035559,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948611,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4950761,0.4950761,0,0,0,0.4950761,201.3063,0.4754868,0,0,0.9966195,0.5211327,0.4950761,0,0,0,4.553689,0,0,0,6.000012,100,0.1948611,0.5445837,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5425742,0.5425742,0,0,0,0.5425742,83.756,0,0.0000000000000001110223,0,0.4544385,0.5711308,0.5425742,0,0,0,4.553689,0,0.1166923,-0.1166923,5.877007,97.94993,0.1948611,0.5968316,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.27535,1.27535,1.32627,0,0.4181716,1.27535,5.963755,0,0,0,0.07605877,0,0,0.05091934,0.04837337,0.1296581,4.436996,0.1244321,0,0.1244321,5.995054,99.91737,0.1948998,1.402885,0.06084701,1.7,4.513055
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1860199,0.1860199,0,-1,0,0.1860199,0,0,0.00000000000000002775558,0,0,0.1958104,0.1860199,0,0,0.005225932,4.548985,0,0.1958104,-0.1958104,5.788652,96.47734,0.1948998,0.2046218,0,0,4.548985
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.779003,1.38,0,-1,0,1.38,0,0,1.399003,1.676903,0,1.452632,1.38,0,0,0.222793,4.353175,0,1.452632,-1.452632,4.257444,70.95725,0.1948998,3.056903,0,0,4.353175
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1045352,0.1045352,0,-1,0,0.1045352,0,0,0.00000000000000001387779,0,0,0.110037,0.1045352,0,0,1.836828,2.900544,0,0.110037,-0.110037,4.141455,69.02411,0.1948998,0.1149887,0,0,2.900544
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3400389,0.3400389,0,-1,0,0.3400389,0,0,0,0,0,0.3579357,0.3400389,0,0,1.959091,2.790507,0,0.3579357,-0.3579357,3.764157,62.73583,0.1948998,0.3740428,0,0,2.790507
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2439491,0.2439491,0,-1,0,0.2439491,0,0,0,0,0,0.2567885,0.2439491,0,0,2.356798,2.432571,0,0.2567885,-0.2567885,3.493478,58.22452,0.1948998,0.268344,0,0,2.432571
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.327147,0.327147,0,-1,0,0.327147,0,0,0,0,0,0.3443653,0.327147,0,0,2.642118,2.175782,0,0.3443653,-0.3443653,3.130486,52.17466,0.1948998,0.3598617,0,0,2.175782
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.024746,1.831417,0,0,0,3.130486,52.17466,0.1948998,0,0,0,1.831417
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02630484,0.02630484,0,-1,0,0.02630484,0,0,0.000000000000000003469447,0,0,0.0276893,0.02630484,0,0,3.024746,1.831417,0,0.0276893,-0.0276893,3.101298,51.68821,0.1948998,0.02893532,0,0,1.831417
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055512,1.803728,0,0,0,3.101298,51.68821,0.1948998,0,0,0,1.803728
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3334144,0.3334144,0,-1,0,0.3334144,0,0,0.00000000000000005551115,0,0,0.3509625,0.3334144,0,0,3.055512,1.803728,0,0.3509625,-0.3509625,2.731351,45.52243,0.1948998,0.3667558,0,0,1.803728
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3075076,0.3075076,0,0,0,0.3075076,0,0,0.00000000000000005551115,0,0,0.3236923,0.3075076,0,0,3.445471,1.452765,0,0.3236923,-0.3236923,2.39015,39.83575,0.1948998,0.3382584,0,0,1.452765
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2053627,0.2053627,0,0,0,0.2053627,0,0,0.00000000000000002775558,0,0,0.2161713,0.2053627,0,0,3.805129,1.129073,0,0.2161713,-0.2161713,2.162285,36.03802,0.1948998,0.225899,0,0,1.129073
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1356523,0.1356523,0,0,0,0.1356523,222.661,0,0,0,0.3020447,0.1427919,0.1356523,0,0,4.045319,0.9129018,0.1592528,0,0.1592528,2.313366,38.55602,0.1948084,0.1492175,0.2416358,0,1.214947
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.004245,2.004245,1.7,0,0.5202,2.004245,40.65331,0,0,0,0.8147919,0.3202581,0.3042451,0,0,3.886066,1.056229,0.4945339,0,0.4945339,2.782522,46.37527,0.1949441,2.20467,0.6518335,1.7,1.871021
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2613664,0.2613664,0,-1,0,0.2613664,487.9282,0,0,0,1.27528,0.2751225,0.2613664,0,0,3.391532,1.50131,1.000158,0,1.000158,3.731355,62.18913,0.194373,0.287503,1.020224,0,2.77659
