Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.953439,1.953439,1.7,0,0.5202,1.953439,80.46769,0,0,0,1.571887,0.2667778,0.2534389,0,0,2.391375,2.401452,1.305109,0,1.305109,4.969491,82.82468,0.1946299,2.148783,1.25751,1.7,3.973339
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9647,0.9647,0,0,0,0.9647,181.0982,0,0,0,1.747054,1.015474,0.9647,0,0,1.086265,3.57605,0.7315802,0,0.7315802,5.663528,94.39195,0.1942153,1.06117,1.397643,0,5.323104
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.336782,2.336782,1.032824,0,0.338061,2.336782,73.91669,0,0,0,1.727272,1.372586,1.303957,0,0,0.354685,4.234472,0.354685,0,0.354685,6.000012,100,0.194082,2.57046,1.381817,1.7,5.961744
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.512074,1.512074,0.425,0,0.172125,1.512074,131.5381,0.8446642,0,0,1.988953,1.144288,1.087074,0,0,0,4.553689,0,0,0,6.000012,100,0.194082,1.663281,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.801382,1.38,0,-1,0,1.38,107.0715,0.02495471,0.4213818,0.60152,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194082,1.98152,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.557372,3.08,1.7,0,0.5202,3.08,41.8555,0,0.4773723,0.8331096,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.194082,3.91311,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.831382,0.831382,0,0,0,0.831382,89.90977,0,0,0,0.7474937,0.875139,0.831382,0,0,0.1816469,4.390207,0,0.1276453,-0.1276453,5.693137,94.88542,0.194082,0.9145202,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.575528,1.575528,1.493067,0,0.4637072,1.575528,26.04055,0,0,0,0.4102762,0.08680117,0.08246112,0,0,0.323475,4.262561,0.323475,0,0.323475,6.000012,100,0.1941704,1.733081,0.328221,1.7,4.672838
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941704,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.398864,1.38,0,-1,0,1.38,0,0,0.01886443,0.1587509,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1941704,1.538751,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1941704,0,0,0,3.101057
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9074185,0.9074185,0,-1,0,0.9074185,0,0,0.0000000000000001110223,0,0,0.9551774,0.9074185,0,0,1.614035,3.101057,0,0.9551774,-0.9551774,3.461958,57.69919,0.1941704,0.9981604,0,0,3.101057
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5385028,0.5385028,0,-1,0,0.5385028,0,0,0,0,0,0.566845,0.5385028,0,0,2.675343,2.14588,0,0.566845,-0.566845,2.864451,47.74076,0.1941704,0.592353,0,0,2.14588
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.0664158,0.0664158,0,-1,0,0.0664158,0,0,0,0,0,0.06991138,0.0664158,0,0,3.305171,1.579035,0,0.06991138,-0.06991138,2.790758,46.51255,0.1941704,0.07305738,0,0,1.579035
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5341,0.5341,0,-1,0,0.5341,0,0,0.0000000000000001110223,0,0,0.5622106,0.5341,0,0,3.38285,1.509124,0,0.5622106,-0.5622106,2.198136,36.63553,0.1941704,0.58751,0,0,1.509124
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.200885,0.200885,0,-1,0,0.200885,0,0,0.00000000000000002775558,0,0,0.2114579,0.200885,0,0,4.007529,0.9469131,0,0.2114579,-0.2114579,1.97524,32.9206,0.1941704,0.2209736,0,0,0.9469131
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4164428,0.4164428,0,-1,0,0.4164428,0,0,0.00000000000000005551115,0,0,0.4383608,0.4164428,0,0,4.242482,0.7354552,0,0.4383608,-0.4383608,1.513167,25.2194,0.1941704,0.4580871,0,0,0.7354552
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.193234,0.193234,0,-1,0,0.193234,0,0,0.00000000000000002775558,0,0,0.2034042,0.193234,0,0,4.729549,0.2970943,0,0.2034042,-0.2034042,1.29876,21.64596,0.1941704,0.2125574,0,0,0.2970943
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5290244,0.0890056,0,-1,0,0.0890056,0,0,0.4400188,0.4929213,0,0.0936901,0.0890056,0,0,4.955554,0.0936901,0,0.0936901,-0.0936901,1.200002,20,0.1941704,0.5819269,0,0,0.0936901
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2381876,0.2381876,1.690819,0,0.5176936,0.2381876,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1945062,0.2620064,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2908336,0.2908336,1.7,0,0.5202,0.2908336,0,0,0,0,0,0,0,1.409166,1.338708,3.679654,1.242,1.338708,0,1.338708,3.779195,62.98647,0.1948706,0.3199169,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.58876,1.58876,1.7,0,0.5202,1.58876,22.83862,0,0,0,0.3628508,0,0,0.11124,0.105678,2.340946,2.446837,0.4685288,0,0.4685288,4.223681,70.39454,0.1950059,1.747636,0.2902807,1.7,2.809688
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.9838321,0,0.3246861,0,0,0,0,0,0.937777,0,0,0.9838321,0.9346405,1.872417,2.868513,1.872417,0,1.872417,6.000012,100,0.1944457,0,0.7502216,1.7,3.80629
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.717556,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.3375555,0.5093111,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1944457,1.889311,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.7345104,0.7345104,0,0,0,0.7345104,221.2504,0.7993073,0,0,1.625107,0.7731689,0.7345104,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1944163,0.8079615,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.246509,2.246509,0.8665085,0,0.2926568,2.246509,82.63797,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,2.471159,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.058083,2.058083,0.6780826,0,0.2412165,2.058083,94.50438,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,2.263891,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.458379,1.458379,0.425,0,0.172125,1.458379,119.7718,0.6589594,0,0,1.746727,1.087767,1.033379,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,1.604217,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2793426,0.2793426,0,-1,0,0.2793426,623.1568,1.446698,0,0,1.740742,0.2940449,0.2793426,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,0.3072769,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.104641,1.104641,0,0,0,1.104641,143.7963,0.4256531,0,0,1.588433,1.16278,1.104641,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,1.215105,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.185937,2.185937,1.221223,0,0.3894939,2.185937,46.45553,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,2.404531,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.633313,1.633313,1.073433,0,0.3491472,1.633313,36.08295,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1944163,1.796644,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.831812,1.831812,1.7,0,0.5202,1.831812,6.267259,0,0,0,0.1148044,0.1387495,0.131812,0,0,0,4.553689,0,0.02394506,-0.02394506,5.974771,99.57933,0.1944163,2.014993,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02660562,4.529744,0,0,0,5.974771,99.57933,0.1944163,0,0,0,4.529744
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5256889,0.5256889,0,-1,0,0.5256889,0,0,0.0000000000000001110223,0,0,0.5533567,0.5256889,0,0,0.02660562,4.529744,0,0.5533567,-0.5533567,5.391482,89.85786,0.1944163,0.5782577,0,0,4.529744
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6414464,3.976387,0,0,0,5.391482,89.85786,0.1944163,0,0,0,3.976387
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6414464,3.976387,0,0,0,5.391482,89.85786,0.1944163,0,0,0,3.976387
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2241978,0.2241978,0,-1,0,0.2241978,0,0,0.00000000000000002775558,0,0,0.2359977,0.2241978,0,0,0.6414464,3.976387,0,0.2359977,-0.2359977,5.142719,85.71181,0.1944163,0.2466176,0,0,3.976387
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2470382,0.2470382,0,-1,0,0.2470382,0,0,0.00000000000000002775558,0,0,0.2600402,0.2470382,0,0,0.9036661,3.740389,0,0.2600402,-0.2600402,4.868613,81.14338,0.1944163,0.271742,0,0,3.740389
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1339948,0.1339948,0,-1,0,0.1339948,0,0,0,0,0,0.1410472,0.1339948,0,0,1.1926,3.480349,0,0.1410472,-0.1410472,4.719936,78.66544,0.1944163,0.1473943,0,0,3.480349
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3080216,0.3080216,0,-1,0,0.3080216,0,0,0,0,0,0.3242332,0.3080216,0,0,1.349319,3.339302,0,0.3242332,-0.3242332,4.378164,72.96925,0.1944163,0.3388237,0,0,3.339302
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709578,3.015069,0,0,0,4.378164,72.96925,0.1944163,0,0,0,3.015069
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3414718,0.3414718,0,-1,0,0.3414718,0,0,0,0,0,0.359444,0.3414718,0,0,1.709578,3.015069,0,0.359444,-0.359444,3.999277,66.65448,0.1944163,0.3756189,0,0,3.015069
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1489731,0.1489731,0,0,0,0.1489731,0,0,0.00000000000000002775558,0,0,0.1568137,0.1489731,0,0,2.10896,2.655625,0,0.1568137,-0.1568137,3.833981,63.89955,0.1944163,0.1638704,0,0,2.655625
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.08361425,0.08361425,0,0,0,0.08361425,0,0,0,0,0,0.088015,0.08361425,0,0,2.283198,2.498811,0,0.088015,-0.088015,3.741205,62.35329,0.1944163,0.09197567,0,0,2.498811
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.222706,1.222706,0,0,0,1.222706,21.37338,0,0,0,0.2613336,1.287059,1.222706,0,0,2.380992,2.410796,0,1.025725,-1.025725,2.659995,44.33316,0.1944163,1.344977,0.2090669,0,2.67213
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6345836,0.6345836,0,0,0,0.6345836,129.8364,0,0,0,0.8239202,0.6679827,0.6345836,0,0,3.520687,1.385071,0.1559375,0,0.1559375,2.80793,46.79874,0.1943296,0.6980419,0.6591362,0,2.208991
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.561993,1.38,0,-1,0,1.38,80.76995,0,0.1819931,0.3381924,1.114625,1.452632,1.38,0,0,3.364749,1.525414,0,0.3380062,-0.3380062,2.451641,40.86059,0.1943296,1.718192,0.8917003,0,2.64004
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.582963,0.582963,0,0,0,0.582963,237.7224,0,0,0,1.385834,0.6136453,0.582963,0,0,3.740312,1.187408,0.7721884,0,0.7721884,3.184203,53.06994,0.193901,0.6412594,1.108667,0,2.573242
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0,0,0,1.698605,0,0,0,0,2.968123,1.882378,1.698605,0,1.698605,4.795641,79.92719,0.1929649,0,1.358884,0,3.580983
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.789824,1.789824,1.102228,0,0.3570081,1.789824,111.3687,0,0,0,1.993304,0.7237856,0.6875963,0,0,1.269518,3.411122,1.269518,0,1.269518,6.000012,100,0.1928529,1.968806,1.594643,1.7,5.404427
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.7429,1.7429,0.425,0,0.172125,1.7429,107.4014,0.4846357,0,0,1.871898,1.387263,1.317899,0,0,0,4.553689,0,0,0,6.000012,100,0.1928529,1.917189,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3612091,0.3612091,0,-1,0,0.3612091,305.1134,0.7218773,0,0,1.102098,0.3802201,0.3612091,0,0,0,4.553689,0,0,0,6.000012,100,0.1928529,0.39733,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2983778,0.2983778,0,0,0,0.2983778,148.849,0.1300503,0,0,0.4441322,0.3140819,0.2983778,0,0,0,4.553689,0,0,0,6.000012,100,0.1928529,0.3282156,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.359699,1.359699,0.9491207,0,0.31521,1.359699,31.78555,0.0000000000000001110223,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1928529,1.495669,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.395032,2.395032,1.7,0,0.5202,2.395032,10.62766,0,0,0,0.2545359,0.7316125,0.6950319,0,0,0,4.553689,0,0.4770766,-0.4770766,5.497129,91.61864,0.1928529,2.634535,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.0463057,0.0463057,0,0,0,0.0463057,102.1272,0,0,0,0.04729072,0.04874284,0.0463057,0,0,0.5300851,4.076612,0,0.001452118,-0.001452118,5.495598,91.59312,0.1928529,0.05093627,0.03783258,0,4.123903
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5316986,4.07516,0,0,0,5.495598,91.59312,0.1928529,0,0,0,4.07516
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05023667,0.05023667,0,-1,0,0.05023667,0,0,0.000000000000000006938894,0,0,0.05288071,0.05023667,0,0,0.5316986,4.07516,0,0.05288071,-0.05288071,5.439857,90.66411,0.1928529,0.05526034,0,0,4.07516
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.923407,1.38,0,-1,0,1.38,0,0,0.543407,0.7357476,0,1.452632,1.38,0,0,0.5904549,4.022279,0,1.452632,-1.452632,3.908649,65.14402,0.1928529,2.115748,0,0,4.022279
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20449,2.569648,0,0,0,3.908649,65.14402,0.1928529,0,0,0,2.569648
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.09174974,0.09174974,0,-1,0,0.09174974,0,0,0.00000000000000001387779,0,0,0.09657867,0.09174974,0,0,2.20449,2.569648,0,0.09657867,-0.09657867,3.806846,63.44731,0.1928529,0.1009247,0,0,2.569648
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1049379,0.1049379,0,-1,0,0.1049379,0,0,0.00000000000000001387779,0,0,0.1104609,0.1049379,0,0,2.3118,2.473069,0,0.1104609,-0.1104609,3.69041,61.50671,0.1928529,0.1154316,0,0,2.473069
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1630604,0.1630604,0,-1,0,0.1630604,0,0,0,0,0,0.1716425,0.1630604,0,0,2.434534,2.362608,0,0.1716425,-0.1716425,3.509483,58.49127,0.1928529,0.1793664,0,0,2.362608
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2321423,0.2321423,0,-1,0,0.2321423,0,0,0.00000000000000002775558,0,0,0.2443603,0.2321423,0,0,2.625248,2.190966,0,0.2443603,-0.2443603,3.251905,54.19831,0.1928529,0.2553565,0,0,2.190966
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.896759,1.946606,0,0,0,3.251905,54.19831,0.1928529,0,0,0,1.946606
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1064108,0.1064108,0,-1,0,0.1064108,0,0,0,0,0,0.1120114,0.1064108,0,0,2.896759,1.946606,0,0.1120114,-0.1120114,3.133835,52.23047,0.1928529,0.1170519,0,0,1.946606
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1215975,0.1215975,0,0,0,0.1215975,0,0,0.00000000000000001387779,0,0,0.1279973,0.1215975,0,0,3.021216,1.834594,0,0.1279973,-0.1279973,2.998914,49.98179,0.1928529,0.1337572,0,0,1.834594
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02446148,0.02446148,0,0,0,0.02446148,0,0,0,0,0,0.02574893,0.02446148,0,0,3.163436,1.706597,0,0.02574893,-0.02574893,2.971772,49.52943,0.1928529,0.02690763,0,0,1.706597
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8980626,0.8980626,0,0,0,0.8980626,11.67101,0,0.0000000000000001110223,0,0.104813,0.9453291,0.8980626,0,0,3.192045,1.680848,0,0.8405161,-0.8405161,2.08579,34.7631,0.1928529,0.9878689,0.08385037,0,1.785661
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.547177,1.547177,1.7,0,0.5202,1.547177,18.78955,0,0,0,0.2907076,0,0,0.1528231,0.145182,4.125952,0.8403318,0.4358896,0,0.4358896,2.499311,41.6551,0.1929832,1.701895,0.2325661,1.7,1.131039
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6084681,0.6084681,0,-1,0,0.6084681,108.6728,0,0,0,0.6612396,0.6404927,0.6084681,0,0,3.690063,1.232632,0.02074684,0,0.02074684,2.518993,41.98314,0.1929719,0.6693149,0.5289917,0,1.893872
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.570413,1.570413,1.7,0,0.5202,1.570413,67.33519,0,0,0,1.057441,0,0,0.1295866,0.1231073,3.669316,1.251305,1.180548,0,1.180548,3.638959,60.6492,0.1932995,1.727455,0.8459526,1.7,2.308745
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.7845254,0.7845254,1.7,0,0.5202,0.7845254,117.9207,0,0,0,0.9251181,0,0,0.9154746,0.8697009,2.488768,2.313798,1.794819,0,1.794819,5.341674,89.02773,0.1934112,0.8629779,0.7400945,1.7,3.238916
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7571912,0.7571912,0,0,0,0.7571912,163.6463,0,0,0,1.239115,0.7970434,0.7571912,0,0,0.6939489,3.929135,0.4420717,0,0.4420717,5.76106,96.01748,0.1931717,0.8329104,0.9912921,0,5.16825
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9687904,0.9687904,0,0,0,0.9687904,126.2587,0,0,0,1.223182,1.019779,0.9687904,0,0,0.2518771,4.327,0.2034023,0,0.2034023,5.954025,99.23355,0.1930616,1.065669,0.9785454,0,5.550181
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05283609,0.05283609,0,-1,0,0.05283609,1903.439,0.9016109,0,0,1.005703,0.05561694,0.05283609,0,0,0.04847482,4.510062,0.04847482,0,0.04847482,6.000012,100,0.1930355,0.0581197,0.8045621,0,5.515764
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.224078,1.224078,0,0,0,1.224078,94.96322,0,0,0,1.162423,1.288503,1.224078,0,0,0,4.553689,0,0.1260792,-0.1260792,5.867113,97.78502,0.1930355,1.346485,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.2402254,0,0,0.3803134,0,0,0,0,0.140088,4.42761,0.140088,0,0.140088,6.000012,100,0.1929598,0,0.3042507,0,4.807923
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.84083,1.84083,1.7,0,0.5202,1.84083,7.468759,0.00000000000000005551115,0,0,0.1374872,0.1482423,0.1408302,0,0,0,4.553689,0,0.01075517,-0.01075517,5.988675,99.81105,0.1929598,2.024913,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.554554,1.554554,1.514423,0,0.4695375,1.554554,3.48612,0.00000000000000004857226,0,0,0.05419363,0.04224344,0.04013127,0,0,0.01195018,4.542934,0.01195018,0,0.01195018,6.000012,100,0.192963,1.71001,0.0433549,1.7,4.597127
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1483705,0.1483705,0,-1,0,0.1483705,0,0,0.00000000000000002775558,0,0,0.1561795,0.1483705,0,0,0,4.553689,0,0.1561795,-0.1561795,5.835384,97.25621,0.192963,0.1632076,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9031115,0.9031115,0,-1,0,0.9031115,0,0,0.0000000000000001110223,0,0,0.9506437,0.9031115,0,0,0.1735328,4.39751,0,0.9506437,-0.9506437,4.833318,80.55514,0.192963,0.9934227,0,0,4.39751
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.907649,1.38,0,-1,0,1.38,0,0,1.527649,1.818414,0,1.452632,1.38,0,0,1.229804,3.446866,0,1.452632,-1.452632,3.30211,55.03505,0.192963,3.198414,0,0,3.446866
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4263636,0.4263636,0,-1,0,0.4263636,0,0,0,0,0,0.4488038,0.4263636,0,0,2.843839,1.994234,0,0.4488038,-0.4488038,2.829029,47.15039,0.192963,0.469,0,0,1.994234
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4062009,0.4062009,0,-1,0,0.4062009,0,0,0,0,0,0.4275799,0.4062009,0,0,3.34251,1.54543,0,0.4275799,-0.4275799,2.37832,39.63859,0.192963,0.446821,0,0,1.54543
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4435979,0.4435979,0,-1,0,0.4435979,0,0,0.00000000000000005551115,0,0,0.4669452,0.4435979,0,0,3.817598,1.11785,0,0.4669452,-0.4669452,1.886117,31.43521,0.192963,0.4879577,0,0,1.11785
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3678954,0.3678954,0,-1,0,0.3678954,0,0,0,0,0,0.3872584,0.3678954,0,0,4.336426,0.6509051,0,0.3872584,-0.3872584,1.477911,24.63179,0.192963,0.404685,0,0,0.6509051
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2249288,0.2249288,0,-1,0,0.2249288,0,0,0,0,0,0.2367672,0.2249288,0,0,4.766714,0.2636468,0,0.2367672,-0.2367672,1.228336,20.47223,0.192963,0.2474217,0,0,0.2636468
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5115792,0.02553565,0,-1,0,0.02553565,0,0,0.4860435,0.5372015,0,0.02687963,0.02553565,0,0,5.029788,0.02687963,0,0.02687963,-0.02687963,1.200002,20,0.192963,0.5627371,0,0,0.02687963
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4022405,0,0,-1,0,0,0,0,0.4022405,0.4424645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192963,0.4424645,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.144956,0.144956,1.597588,0,0.4922414,0.144956,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1932121,0.1594516,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5064898,0.5064898,1.7,0,0.5202,0.5064898,0,0,0,0,0,0,0,1.19351,1.133835,3.679654,1.242,1.133835,0,1.133835,3.584836,59.74714,0.1936094,0.5571387,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.164544,2.164544,1.7,0,0.5202,2.164544,16.29982,0.0000000000000002775558,0,0,0.3528168,0.4889933,0.4645437,0,0,2.54582,2.262451,0,0.1361766,-0.1361766,3.441293,57.35476,0.1936094,2.380998,0.2822534,1.7,2.615268
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.401966,1.401966,1.7,0,0.5202,1.401966,64.62567,0,0,0,0.9060297,0,0,0.2980344,0.2831327,2.697127,2.126275,1.189162,0,1.189162,4.569431,76.15704,0.1939452,1.542162,0.7248238,1.7,3.032304
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.879471,1.38,0,-1,0,1.38,89.2344,0,1.499471,1.787418,1.231435,1.452632,1.38,0,0,1.507965,3.196521,0,0.2211969,-0.2211969,4.336269,72.27101,0.1939452,3.167418,0.9851478,0,4.427956
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.052595,1.052595,0,0,0,1.052595,151.9691,0,0,0,1.59962,1.107995,1.052595,0,0,1.753739,2.975324,0.4916252,0,0.4916252,4.802666,80.04427,0.1936815,1.157855,1.279696,0,4.574944
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.605025,2.605025,1.7,0,0.5202,2.605025,62.13588,0,0,0,1.618656,0.9526582,0.9050253,0,0,1.262114,3.417787,0.6659973,0,0.6659973,5.434486,90.57459,0.1937231,2.865528,1.294924,1.7,5.036442
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.898784,1.898784,0.5644214,0,0.210187,1.898784,105.3679,0,0,0,2.000709,1.404592,1.334363,0,0,0.5961164,4.017184,0.5961164,0,0.5961164,6.000012,100,0.193443,2.088662,1.600567,1.7,6.017893
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6048129,0.6048129,0,0,0,0.6048129,316.7913,1.279349,0,0,1.915995,0.6366451,0.6048129,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,0.6652942,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.223132,1.223132,0,-1,0,1.223132,141.777,0.4466124,0,0,1.73412,1.287508,1.223132,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,1.345446,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01891976,0.01891976,0,0,0,0.01891976,2638.108,0.4792083,0,0,0.4991238,0.01991554,0.01891976,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,0.02081174,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193443,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9017617,0.9017617,0,-1,0,0.9017617,0,0,0.0000000000000001110223,0,0,0.9492228,0.9017617,0,0,0,4.553689,0,0.9492228,-0.9492228,4.999443,83.32389,0.193443,0.9919379,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.521596,1.38,0,-1,0,1.38,0,0,1.141596,1.393756,0,1.452632,1.38,0,0,1.054692,3.604466,0,1.452632,-1.452632,3.468235,57.8038,0.193443,2.773756,0,0,3.604466
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.109994,1.109994,0,-1,0,1.109994,0,0,0.0000000000000002220446,0,0,1.168415,1.109994,0,0,2.668727,2.151834,0,1.168415,-1.168415,2.236618,37.27689,0.193443,1.220994,0,0,2.151834
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09156181,0.09156181,0,-1,0,0.09156181,0,0,0,0,0,0.09638085,0.09156181,0,0,3.966966,0.9834195,0,0.09638085,-0.09638085,2.135023,35.58365,0.193443,0.100718,0,0,0.9834195
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05952518,0.05952518,0,-1,0,0.05952518,0,0,0.000000000000000006938894,0,0,0.06265808,0.05952518,0,0,4.074056,0.8870386,0,0.06265808,-0.06265808,2.068976,34.48286,0.193443,0.06547769,0,0,0.8870386
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2295512,0.2295512,0,-1,0,0.2295512,0,0,0.00000000000000002775558,0,0,0.2416328,0.2295512,0,0,4.143676,0.8243805,0,0.2416328,-0.2416328,1.814273,30.23781,0.193443,0.2525063,0,0,0.8243805
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5436964,0.5436964,0,-1,0,0.5436964,0,0,0.0000000000000001110223,0.04445571,0,0.5723121,0.5436964,0,0,4.412157,0.5827478,0,0.5723121,-0.5723121,1.211003,20.18334,0.193443,0.5980661,0,0,0.5827478
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2343282,0.009913936,0,-1,0,0.009913936,0,0,0.2244143,0.2478471,0,0.01043572,0.009913936,0,0,5.048059,0.01043572,0,0.01043572,-0.01043572,1.200002,20,0.193443,0.257761,0,0,0.01043572
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1590827,0,0,-1,0,0,0,0,0.1590827,0.174991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193443,0.174991,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2852735,0,0,-1,0,0,0,0,0.2852735,0.3138008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193443,0.3138008,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.471213,0.471213,1.7,0,0.5202,0.471213,0,0,0,0,0,0,0,1.228787,1.167348,5.059654,0,1.167348,0,1.167348,2.307446,38.45735,0.1938466,0.5183343,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.892307,1.050613,1.38,0,1.38,3.616629,60.27702,0.1939676,0,0,1.7,1.050613
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.5693419,0.5693419,1.7,0,0.5202,0.5693419,47.41138,0,0,0,0.2699328,0,0,1.130658,1.074125,2.512307,2.292613,1.344058,0,1.344058,4.891714,81.5284,0.1943113,0.6262761,0.2159463,1.7,2.562546
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.173117,2.173117,1.7,0,0.5202,2.173117,36.30235,0,0,0,0.7888926,0.4980182,0.4731173,0,0,1.168249,3.502265,0.2908744,0,0.2908744,5.167662,86.12753,0.1943856,2.390429,0.6311141,1.7,4.291158
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.257246,1.257246,0,-1,0,1.257246,107.6731,0,0,0.002970759,1.353716,1.323417,1.257246,0,0,0.8773743,3.764052,0.03029872,0,0.03029872,5.196405,86.60658,0.1943696,1.382971,1.082973,0,5.117768
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.586794,2.586794,1.7,0,0.5202,2.586794,64.26989,0,0,0,1.66253,0.9334678,0.8867944,0,0,0.8470756,3.791321,0.7290621,0,0.7290621,5.888054,98.13405,0.1943911,2.845474,1.330024,1.7,5.453851
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.539366,2.539366,1.159366,0,0.372607,2.539366,63.36245,0.03835962,0,0,1.609005,1.452632,1.38,0,0,0.1180135,4.447477,0.1180135,0,0.1180135,6.000012,100,0.1943287,2.793303,1.287204,1.7,6.056481
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.124392,1.124392,0,0,0,1.124392,164.7411,0.6687656,0,0,1.852336,1.183571,1.124392,0,0,0,4.553689,0,0,0,6.000012,100,0.1943287,1.236831,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4653803,0.4653803,0,0,0,0.4653803,354.1865,1.15844,0,0,1.648314,0.4898739,0.4653803,0,0,0,4.553689,0,0,0,6.000012,100,0.1943287,0.5119182,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.871614,1.38,0,-1,0,1.38,76.59779,0,0.4916135,0.6787749,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1943287,2.058775,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1550173,0.1550173,0,0,0,0.1550173,542.0216,0.2375156,0,0,0.8402275,0.1631761,0.1550173,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1940968,0.1705191,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.271186,1.271186,0.7079425,0,0.2493683,1.271186,46.64054,0.0000000000000001110223,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.1940968,1.398305,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2342933,0.2342933,0,0,0,0.2342933,70.5525,0,0,0,0.1652997,0.2466245,0.2342933,0,0,0,4.553689,0,0.08132475,-0.08132475,5.914288,98.57127,0.1940968,0.2577226,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4813757,0.4813757,0,0,0,0.4813757,10.65662,0,0.00000000000000005551115,0,0.05129836,0.5067112,0.4813757,0,0,0.09036083,4.472364,0,0.4554129,-0.4554129,5.434241,90.5705,0.1940968,0.5295132,0.04103868,0,4.523663
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7928737,0.7928737,0,-1,0,0.7928737,0,0,0.0000000000000001110223,0,0,0.8346039,0.7928737,0,0,0.5963751,4.016951,0,0.8346039,-0.8346039,4.554491,75.90804,0.1940968,0.8721611,0,0,4.016951
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4720178,0.4720178,0,-1,0,0.4720178,0,0,0.00000000000000005551115,0,0,0.4968609,0.4720178,0,0,1.523713,3.182348,0,0.4968609,-0.4968609,4.030754,67.17909,0.1940968,0.5192196,0,0,3.182348
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07578,2.685487,0,0,0,4.030754,67.17909,0.1940968,0,0,0,2.685487
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07578,2.685487,0,0,0,4.030754,67.17909,0.1940968,0,0,0,2.685487
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3347905,0.3347905,0,-1,0,0.3347905,0,0,0.00000000000000005551115,0,0,0.352411,0.3347905,0,0,2.07578,2.685487,0,0.352411,-0.352411,3.65928,60.98788,0.1940968,0.3682695,0,0,2.685487
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3351735,0.3351735,0,-1,0,0.3351735,0,0,0.00000000000000005551115,0,0,0.3528142,0.3351735,0,0,2.467348,2.333076,0,0.3528142,-0.3528142,3.287381,54.78958,0.1940968,0.3686908,0,0,2.333076
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859364,1.980261,0,0,0,3.287381,54.78958,0.1940968,0,0,0,1.980261
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2418939,0.2418939,0,-1,0,0.2418939,0,0,0.00000000000000002775558,0,0,0.2546252,0.2418939,0,0,2.859364,1.980261,0,0.2546252,-0.2546252,3.018983,50.31628,0.1940968,0.2660833,0,0,1.980261
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3813905,0.3813905,0,-1,0,0.3813905,0,0,0,0,0,0.4014637,0.3813905,0,0,3.142281,1.725636,0,0.4014637,-0.4014637,2.595803,43.26329,0.1940968,0.4195296,0,0,1.725636
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1454808,0.1454808,0,-1,0,0.1454808,0,0,0.00000000000000002775558,0,0,0.1531376,0.1454808,0,0,3.588352,1.324172,0,0.1531376,-0.1531376,2.434381,40.57294,0.1940968,0.1600288,0,0,1.324172
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5307209,0.5307209,0,0,0,0.5307209,0,0,0,0,0,0.5586535,0.5307209,0,0,3.758505,1.171035,0,0.5586535,-0.5586535,1.845509,30.75842,0.1940968,0.583793,0,0,1.171035
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5862402,0.5862402,1.7,0,0.5202,0.5862402,0,0,0,0,0,0,0,1.11376,1.058072,4.379231,0.6123812,1.058072,0,1.058072,2.849284,47.48797,0.1944554,0.6448642,0,1.7,0.6123812
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.646849,1.646849,1.7,0,0.5202,1.646849,8.413781,0,0,0,0.1385622,0,0,0.05315147,0.05049389,3.321159,1.564646,0.1890561,0,0.1890561,3.028638,50.47721,0.1945076,1.811533,0.1108498,1.7,1.703208
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.602943,1.602943,1.7,0,0.5202,1.602943,34.17124,0.00000000000000001387779,0,0,0.5477454,0,0,0.09705717,0.09220432,3.132103,1.734796,0.6399497,0,0.6399497,3.635748,60.59568,0.1946773,1.763237,0.4381963,1.7,2.282542
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.387933,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.007932617,0.1467259,0.6343576,1.452632,1.38,0,0,2.492153,2.310751,0,0.818274,-0.818274,2.773211,46.2201,0.1946773,1.526726,0.507486,0,2.945109
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8884889,0.8884889,0,0,0,0.8884889,155.7944,0,0,0,1.384216,0.9352515,0.8884889,0,0,3.401346,1.492477,0.4489648,0,0.4489648,3.199137,53.31884,0.1944415,0.9773378,1.107373,0,2.876693
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.844176,1.844176,1.7,0,0.5202,1.844176,51.99554,0,0,0,0.9588894,0.1517646,0.1441764,0,0,2.952382,1.896545,0.8071248,0,0.8071248,3.964843,66.08058,0.1946451,2.028594,0.7671115,1.7,2.855435
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8082072,0.8082072,1.594695,0,0.4914516,0.8082072,162.9997,0,0,0,1.317375,0,0,0.7864873,0.747163,2.145257,2.622958,2.064538,0,2.064538,5.923436,98.72373,0.1945192,0.889028,1.0539,1.7,3.940333
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.940025,1.940025,0.5753334,0,0.213166,1.940025,78.20702,0,0,0,1.517236,1.436517,1.364691,0,0,0.08071844,4.481042,0.08071844,0,0.08071844,6.000012,100,0.1944896,2.134027,1.213788,1.7,5.998278
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.334446,1.334446,0,-1,0,1.334446,70.92802,0.0000000000000002220446,0,0.08789056,0.9464962,1.40468,1.334446,0,0,0,4.553689,0,0.4581838,-0.4581838,5.517044,91.95055,0.1944896,1.467891,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.092591,1.092591,0,0,0,1.092591,51.98037,0,0,0,0.567933,1.150096,1.092591,0,0,0.509093,4.095505,0,0.582163,-0.582163,4.90339,81.72301,0.1944896,1.20185,0.4543464,0,4.663438
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.163346,0.163346,0,0,0,0.163346,296.3029,0,0,0,0.4839989,0.1719431,0.163346,0,0,1.155941,3.513342,0.3120558,0,0.3120558,5.199432,86.65703,0.1943273,0.1796806,0.3871991,0,3.997341
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5036457,0.5036457,0,0,0,0.5036457,55.8518,0,0,0,0.2812952,0.5301533,0.5036457,0,0,0.8438851,3.794192,0,0.2488581,-0.2488581,4.937113,82.28505,0.1943273,0.5540102,0.2250361,0,4.075488
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,1.120394,3.545334,0.09765943,0,0.09765943,5.029761,83.82918,0.1942765,0,0.07812754,0,3.642994
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.42617,1.38,0,-1,0,1.38,0,0,1.04617,1.288787,0,1.452632,1.38,0,0,1.022735,3.633228,0,1.452632,-1.452632,3.498553,58.30909,0.1942765,2.668787,0,0,3.633228
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.882909,1.38,0,-1,0,1.38,0,0,0.5029089,0.6911998,0,1.452632,1.38,0,0,2.63677,2.180596,0,1.452632,-1.452632,1.967344,32.78901,0.1942765,2.0712,0,0,2.180596
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3287958,0.3287958,0,-1,0,0.3287958,0,0,0.00000000000000005551115,0,0,0.3461009,0.3287958,0,0,4.250805,0.7279645,0,0.3461009,-0.3461009,1.602522,26.70865,0.1942765,0.3616754,0,0,0.7279645
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.635361,0.3818637,0,0,0,1.602522,26.70865,0.1942765,0,0,0,0.3818637
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.253814,0.253814,0,-1,0,0.253814,0,0,0,0,0,0.2671726,0.253814,0,0,4.635361,0.3818637,0,0.2671726,-0.2671726,1.320897,22.01491,0.1942765,0.2791953,0,0,0.3818637
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3308203,0.1089565,0,-1,0,0.1089565,0,0,0.2218637,0.2549458,0,0.1146911,0.1089565,0,0,4.93222,0.1146911,0,0.1146911,-0.1146911,1.200002,20,0.1942765,0.3639023,0,0,0.1146911
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3633313,0,0,-1,0,0,0,0,0.3633313,0.3996645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942765,0.3996645,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1987393,0,0,-1,0,0,0,0,0.1987393,0.2186132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942765,0.2186132,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1121872,0,0,-1,0,0,0,0,0.1121872,0.1234059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942765,0.1234059,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942765,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942765,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003697867,0.0003697867,1.453001,0,0.4527694,0.0003697867,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.194393,0.0004067653,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8157011,0.8157011,1.7,0,0.5202,0.8157011,47.33833,0,0,0,0.3861392,0,0,0.8842989,0.8400839,3.679654,1.242,1.226223,0,1.226223,3.672483,61.20792,0.1947677,0.8972713,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5312098,0.5312098,1.7,0,0.5202,0.5312098,157.0814,0,0,0,0.8344317,0,0,1.16879,1.110351,2.453431,2.345601,1.944782,0,1.944782,5.517465,91.95757,0.1947888,0.5843308,0.6675453,1.7,3.180032
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.7865485,0,0,1.295197,0,0,0,0,0.5086489,4.095905,0.5086489,0,0.5086489,6.000012,100,0.1945274,0,1.036158,0,5.391102
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.497122,1.497122,0.425,0,0.172125,1.497122,86.78204,0.1706835,0,0,1.299233,1.12855,1.072122,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,1.646834,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.275905,1.275905,0.425,0,0.172125,1.275905,116.897,0.5958053,0,0,1.491494,0.8956891,0.8509047,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,1.403495,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.742958,1.742958,0.425,0,0.172125,1.742958,118.8422,0.6840453,0,0,2.071369,1.387324,1.317958,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,1.917253,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8936081,0.8936081,0,-1,0,0.8936081,216.2962,0.9922006,0,0,1.932841,0.9406401,0.8936081,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,0.9829689,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4114972,0.4114972,0,0,0,0.4114972,294.3992,0.7782894,0,0,1.211444,0.433155,0.4114972,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,0.4526469,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.513631,1.513631,0.6638911,0,0.2373423,1.513631,59.09388,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,1.664995,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4326693,0.4326693,0,0,0,0.4326693,108.2078,0.01274052,0,0,0.4681818,0.4554413,0.4326693,0,0,0,4.553689,0,0,0,6.000012,100,0.1945274,0.4759362,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4142862,0.4142862,0,0,0,0.4142862,27.08037,0,0.00000000000000005551115,0,0.1121902,0.4360907,0.4142862,0,0,0,4.553689,0,0.3239005,-0.3239005,5.658591,94.30966,0.1945274,0.4557148,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3598895,4.229788,0,0,0,5.658591,94.30966,0.1945274,0,0,0,4.229788
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6511523,0.6511523,0,-1,0,0.6511523,0,0,0,0,0,0.6854234,0.6511523,0,0,0.3598895,4.229788,0,0.6854234,-0.6854234,4.936091,82.26802,0.1945274,0.7162675,0,0,4.229788
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.899224,0.899224,0,-1,0,0.899224,0,0,0.0000000000000001110223,0,0,0.9465516,0.899224,0,0,1.121471,3.544365,0,0.9465516,-0.9465516,3.938338,65.63884,0.1945274,0.9891464,0,0,3.544365
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5640365,0.5640365,0,-1,0,0.5640365,0,0,0,0,0,0.5937226,0.5640365,0,0,2.173195,2.597813,0,0.5937226,-0.5937226,3.3125,55.20822,0.1945274,0.6204401,0,0,2.597813
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1037089,0.1037089,0,-1,0,0.1037089,0,0,0,0,0,0.1091673,0.1037089,0,0,2.832887,2.004091,0,0.1091673,-0.1091673,3.197427,53.29035,0.1945274,0.1140798,0,0,2.004091
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954184,1.894924,0,0,0,3.197427,53.29035,0.1945274,0,0,0,1.894924
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2997409,0.2997409,0,-1,0,0.2997409,0,0,0.00000000000000005551115,0,0,0.3155168,0.2997409,0,0,2.954184,1.894924,0,0.3155168,-0.3155168,2.864843,47.74729,0.1945274,0.329715,0,0,1.894924
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.304758,1.579407,0,0,0,2.864843,47.74729,0.1945274,0,0,0,1.579407
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.498846,0.498846,0,-1,0,0.498846,0,0,0.0000000000000001110223,0,0,0.5251011,0.498846,0,0,3.304758,1.579407,0,0.5251011,-0.5251011,2.311338,38.52222,0.1945274,0.5487306,0,0,1.579407
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2223015,0.2223015,0,-1,0,0.2223015,0,0,0.00000000000000002775558,0,0,0.2340016,0.2223015,0,0,3.888204,1.054306,0,0.2340016,-0.2340016,2.064679,34.41124,0.1945274,0.2445317,0,0,1.054306
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1069032,0.1069032,0,0,0,0.1069032,0,0,0.00000000000000001387779,0,0,0.1125297,0.1069032,0,0,4.148205,0.8203041,0,0.1125297,-0.1125297,1.946062,32.4343,0.1945274,0.1175935,0,0,0.8203041
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5009835,0.5009835,0,0,0,0.5009835,0,0,0,0,0,0.527351,0.5009835,0,0,4.273238,0.7077744,0,0.527351,-0.527351,1.390185,23.16971,0.1945274,0.5510818,0,0,0.7077744
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4487146,0.4487146,1.7,0,0.5202,0.4487146,28.08177,0,0,0,0.126007,0,0,1.251285,1.188721,4.859184,0.1804234,1.314728,0,1.314728,2.637446,43.95734,0.1948718,0.4935861,0.1008056,1.7,0.3064304
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.388296,2.388296,1.7,0,0.5202,2.388296,19.19715,0,0,0,0.4584848,0.7245224,0.6882962,0,0,3.544456,1.363679,0,0.2660375,-0.2660375,2.357018,39.28355,0.1948718,2.627126,0.3667879,1.7,1.822163
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3778688,0.3778688,0,-1,0,0.3778688,245.0847,0,0,0,0.9260983,0.3977566,0.3778688,0,0,3.840053,1.097641,0.5283418,0,0.5283418,2.858247,47.63735,0.1946015,0.4156556,0.7408787,0,2.02374
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.196683,1.196683,0,0,0,1.196683,75.38813,0,0,0,0.9021567,1.259666,1.196683,0,0,3.311711,1.573149,0,0.3575093,-0.3575093,2.481399,41.35657,0.1946015,1.316351,0.7217254,0,2.475306
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.952741,1.952741,1.7,0,0.5202,1.952741,37.86341,0,0,0,0.7393745,0.2660431,0.2527409,0,0,3.708944,1.215639,0.4733313,0,0.4733313,2.93044,48.84058,0.1947176,2.148015,0.5914996,1.7,1.955014
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7185293,0.7185293,1.7,0,0.5202,0.7185293,147.6534,0,0,0,1.060933,0,0,0.9814706,0.9323971,3.235612,1.641638,1.99333,0,1.99333,4.821479,80.35783,0.194714,0.7903823,0.8487464,1.7,2.702571
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4243841,0.4243841,0,0,0,0.4243841,277.5145,0,0,0,1.177727,0.4467201,0.4243841,0,0,1.242282,3.435635,0.7310073,0,0.7310073,5.514974,91.91605,0.1943435,0.4668225,0.9421819,0,4.613362
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.1996,1.38,0,-1,0,1.38,120.8647,0,0.8196003,1.03956,1.667933,1.452632,1.38,0,0,0.5112752,4.093541,0.2153016,0,0.2153016,5.719227,95.32026,0.1942346,2.41956,1.334347,0,5.761475
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.70797,1.70797,0.6729327,0,0.2398106,1.70797,81.1189,0,0,0,1.385487,1.089513,1.035038,0,0,0.2959736,4.287313,0.2959736,0,0.2959736,6.000012,100,0.1942807,1.878768,1.10839,1.7,5.6728
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.411396,1.411396,0.5470392,0,0.2054417,1.411396,64.46449,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1942807,1.552535,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.592278,1.592278,1.108616,0,0.3587521,1.592278,31.97419,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1942807,1.751505,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.429464,2.429464,1.7,0,0.5202,2.429464,3.247886,0,0,0,0.07890622,0.7678566,0.7294638,0,0,0,4.553689,0,0.6889504,-0.6889504,5.273795,87.8964,0.1942807,2.67241,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.450409,1.38,0,-1,0,1.38,0,0,0.07040866,0.2154495,0,1.452632,1.38,0,0,0.7655004,3.864738,0,1.452632,-1.452632,3.742586,62.37632,0.1942807,1.59545,0,0,3.864738
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3528413,0.3528413,0,-1,0,0.3528413,0,0,0.00000000000000005551115,0,0,0.3714119,0.3528413,0,0,2.379535,2.412107,0,0.3714119,-0.3714119,3.351084,55.85129,0.1942807,0.3881254,0,0,2.412107
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.545174,1.38,0,-1,0,1.38,0,0,0.1651737,0.3196911,0,1.452632,1.38,0,0,2.792215,2.040695,0,1.452632,-1.452632,1.819876,30.3312,0.1942807,1.699691,0,0,2.040695
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2265655,0.2265655,0,-1,0,0.2265655,0,0,0.00000000000000002775558,0,0,0.23849,0.2265655,0,0,4.40625,0.5880635,0,0.23849,-0.23849,1.568485,26.14137,0.1942807,0.2492221,0,0,0.5880635
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5810472,0.3320948,0,-1,0,0.3320948,0,0,0.2489523,0.3070571,0,0.3495735,0.3320948,0,0,4.671239,0.3495735,0,0.3495735,-0.3495735,1.200002,20,0.1942807,0.6391519,0,0,0.3495735
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2389812,0,0,-1,0,0,0,0,0.2389812,0.2628793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942807,0.2628793,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1339055,0,0,-1,0,0,0,0,0.1339055,0.147296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942807,0.147296,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3063479,0,0,-1,0,0,0,0,0.3063479,0.3369827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942807,0.3369827,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942807,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942807,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5230974,0.5230974,1.7,0,0.5202,0.5230974,0,0,0,0,0,0,0,1.176903,1.118057,5.059654,0,1.118057,0,1.118057,2.260685,37.67801,0.194643,0.5754071,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.248783,0.248783,1.7,0,0.5202,0.248783,0,0,0,0,0,0,0,1.451217,1.378656,3.941597,1.006252,1.378656,0,1.378656,3.568593,59.47643,0.1949488,0.2736613,0,1.7,1.006252
