Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.744119,1.744119,1.7,0,0.5202,1.744119,14.28813,0,0,0,0.249202,0.04644056,0.04411853,0,0,2.562941,2.247042,0.2027614,0,0.2027614,3.760949,62.68236,0.1949976,1.91853,0.1993616,1.7,2.496244
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1027417,0.1027417,1.555373,0,0.4807169,0.1027417,724.8671,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.360179,2.429528,2.124741,0,2.124741,5.776656,96.2774,0.1948142,0.1130159,0.5957929,1.7,3.174269
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.11382,1.38,0,-1,0,1.38,89.63857,0,0.7338198,0.9452018,1.237012,1.452632,1.38,0,0,0.2354382,4.341794,0,0.2156193,-0.2156193,5.549373,92.48936,0.1948142,2.325202,0.9896098,0,5.578807
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6378552,0.6378552,0,0,0,0.6378552,224.9203,0.2882243,0,0,1.434666,0.6714265,0.6378552,0,0,0.4750152,4.126175,0.4750152,0,0.4750152,6.000012,100,0.1945769,0.7016407,1.147733,0,5.560841
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.325305,2.325305,0.9453046,0,0.3141682,2.325305,82.09052,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945769,2.557835,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.708712,1.708712,0.425,0,0.172125,1.708712,112.3922,0.5691827,0,0,1.920459,1.351276,1.283712,0,0,0,4.553689,0,0,0,6.000012,100,0.1945769,1.879583,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.063331,1.063331,0,0,0,1.063331,183.9486,0.8366864,0,0,1.955982,1.119295,1.063331,0,0,0,4.553689,0,0,0,6.000012,100,0.1945769,1.169664,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.570508,1.38,0,-1,0,1.38,113.5256,0.114022,0.1905082,0.3475591,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945769,1.727559,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.257981,1.257981,0.425,0,0.172125,1.257981,79.7441,0.1263436,0,0,1.003166,0.8768221,0.832981,0,0,0,4.553689,0,0,0,6.000012,100,0.1945769,1.383779,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.094747,1.094747,0,0,0,1.094747,93.09552,0,0,0,1.019161,1.152366,1.094747,0,0,0,4.553689,0,0.1332049,-0.1332049,5.859601,97.65984,0.1945769,1.204222,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.578094,2.578094,1.7,0,0.5202,2.578094,16.64087,0.0000000000000003330669,0,0,0.4290174,0.9243098,0.8780943,0,0,0.1480055,4.420484,0,0.4952924,-0.4952924,5.337518,88.95845,0.1945769,2.835904,0.3432139,1.7,4.849502
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.366882,1.366882,1.7,0,0.5202,1.366882,5.265632,0,0,0,0.07197497,0,0,0.3331181,0.3164622,0.6983303,3.925192,0.3884372,0,0.3884372,5.706022,95.10017,0.1946953,1.50357,0.05757998,1.7,3.997167
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3098931,4.274785,0,0,0,5.706022,95.10017,0.1946953,0,0,0,4.274785
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.364315,1.364315,0,-1,0,1.364315,0,0,0.0000000000000002220446,0.1207467,0,1.436121,1.364315,0,0,0.3098931,4.274785,0,1.436121,-1.436121,4.192217,69.87014,0.1946953,1.500747,0,0,4.274785
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.273561,1.273561,0,-1,0,1.273561,0,0,0.0000000000000002220446,0.02091734,0,1.340591,1.273561,0,0,1.905583,2.838664,0,1.340591,-1.340591,2.77911,46.31841,0.1946953,1.400917,0,0,2.838664
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6302078,0.6302078,0,-1,0,0.6302078,0,0,0,0,0,0.6633767,0.6302078,0,0,3.395129,1.498073,0,0.6633767,-0.6633767,2.07985,34.66409,0.1946953,0.6932286,0,0,1.498073
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2328814,0.2328814,0,-1,0,0.2328814,0,0,0.00000000000000002775558,0,0,0.2451384,0.2328814,0,0,4.132214,0.8346964,0,0.2451384,-0.2451384,1.821451,30.35746,0.1946953,0.2561696,0,0,0.8346964
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3907703,0.3907703,0,-1,0,0.3907703,0,0,0.00000000000000005551115,0,0,0.4113372,0.3907703,0,0,4.40459,0.5895581,0,0.4113372,-0.4113372,1.387864,23.13102,0.1946953,0.4298474,0,0,0.5895581
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1977061,0.1693099,0,-1,0,0.1693099,0,0,0.02839627,0.04816688,0,0.1782209,0.1693099,0,0,4.861631,0.1782209,0,0.1782209,-0.1782209,1.200002,20,0.1946953,0.2174767,0,0,0.1782209
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.17,0,0,-1,0,0,0,0,0.17,0.1869999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946953,0.1869999,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5274262,0,0,-1,0,0,0,0,0.5274262,0.5801689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946953,0.5801689,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07129726,0,0,-1,0,0,0,0,0.07129726,0.07842699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946953,0.07842699,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9243616,0.9243616,1.7,0,0.5202,0.9243616,0,0,0,0,0,0,0,0.7756385,0.7368565,5.059654,0,0.7368565,0,0.7368565,1.899046,31.6507,0.19493,1.016798,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2482799,0.2482799,1.7,0,0.5202,0.2482799,0,0,0,0,0,0,0,1.45172,1.379134,4.322798,0.6631709,1.379134,0,1.379134,3.207407,53.45668,0.1952305,0.2731079,0,1.7,0.6631709
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7566465,0.7566465,1.7,0,0.5202,0.7566465,30.15463,0,0,0,0.228164,0,0,0.9433535,0.8961858,2.943664,1.904392,1.12435,0,1.12435,4.274059,71.23418,0.1955669,0.8323112,0.1825312,1.7,2.132555
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.163337,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.08333696,0.3996707,0.4841744,1.452632,1.38,0,0,1.819314,2.916306,0,0.9684572,-0.9684572,3.253216,54.22015,0.1955669,3.479671,0.3873395,1.7,3.400481
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1911477,0.1911477,0,-1,0,0.1911477,337.3044,0,0,0,0.6447495,0.2012081,0.1911477,0,0,2.895377,1.947849,0.4435415,0,0.4435415,3.673996,61.23315,0.1953467,0.2102624,0.5157996,0,2.592599
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.515838,1.515838,1.7,0,0.5202,1.515838,79.37607,0,0,0,1.203212,0,0,0.1841623,0.1749542,2.451836,2.347037,1.378167,0,1.378167,4.98144,83.02383,0.195644,1.667421,0.9625699,1.7,3.550249
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.838161,1.838161,1.245272,0,0.3960592,1.838161,92.36206,0,0,0,1.697763,0.6240938,0.5928891,0,0,1.073669,3.587386,1.073669,0,1.073669,6.000012,100,0.1957164,2.021977,1.358211,1.7,5.28515
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.31127,1.31127,0.425,0,0.172125,1.31127,119.3566,0.6321718,0,0,1.565088,0.932916,0.8862702,0,0,0,4.553689,0,0,0,6.000012,100,0.1957164,1.442397,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8470024,0.8470024,0,0,0,0.8470024,200.3172,0.8051103,0,0,1.696692,0.8915815,0.8470024,0,0,0,4.553689,0,0,0,6.000012,100,0.1957164,0.9317027,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.143965,1.143965,0,-1,0,1.143965,98.89411,0,0.0000000000000002220446,0,1.131315,1.204174,1.143965,0,0,0,4.553689,0,0.07285965,-0.07285965,5.923211,98.71999,0.1957164,1.258362,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.033451,1.033451,0,0,0,1.033451,101.9993,0,0,0,1.054113,1.087843,1.033451,0,0,0.08095517,4.480829,0,0.03373003,-0.03373003,5.887657,98.12741,0.1957164,1.136796,0.8432903,0,5.534942
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.4076402,0,0,0.5260732,0,0,0,0,0.118433,4.447099,0.118433,0,0.118433,6.000012,100,0.1956579,0,0.4208585,0,4.973172
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.822097,1.822097,1.558782,0,0.4816474,1.822097,15.21182,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1956579,2.004307,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.679735,1.679735,1.595894,0,0.4917789,1.679735,5.25407,0.00000000000000004163336,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1956579,1.847709,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.84959,1.38,0,-1,0,1.38,0,0,0.4695897,0.6545487,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1956579,2.034549,0,0,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.330038,1.330038,0,-1,0,1.330038,0,0,0,0.08304225,0,1.40004,1.330038,0,0,1.614035,3.101057,0,1.40004,-1.40004,2.993032,49.88376,0.1956579,1.463042,0,0,3.101057
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.169636,1.701017,0,0,0,2.993032,49.88376,0.1956579,0,0,0,1.701017
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3802364,0.3802364,0,-1,0,0.3802364,0,0,0.00000000000000005551115,0,0,0.4002488,0.3802364,0,0,3.169636,1.701017,0,0.4002488,-0.4002488,2.571132,42.85212,0.1956579,0.41826,0,0,1.701017
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2092596,0.2092596,0,-1,0,0.2092596,0,0,0,0,0,0.2202733,0.2092596,0,0,3.614357,1.300768,0,0.2202733,-0.2202733,2.338944,38.98232,0.1956579,0.2301856,0,0,1.300768
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3246785,0.3246785,0,-1,0,0.3246785,0,0,0.00000000000000005551115,0,0,0.3417669,0.3246785,0,0,3.859105,1.080495,0,0.3417669,-0.3417669,1.97869,32.9781,0.1956579,0.3571464,0,0,1.080495
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4812049,0.4812049,0,-1,0,0.4812049,0,0,0,0,0,0.5065315,0.4812049,0,0,4.238845,0.738728,0,0.5065315,-0.5065315,1.444759,24.07927,0.1956579,0.5293254,0,0,0.738728
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5075973,0.2205867,0,-1,0,0.2205867,0,0,0.2870106,0.3377703,0,0.2321965,0.2205867,0,0,4.801658,0.2321965,0,0.2321965,-0.2321965,1.200002,20,0.1956579,0.5583569,0,0,0.2321965
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5133718,0,0,-1,0,0,0,0,0.5133718,0.5647089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956579,0.5647089,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2865613,0,0,-1,0,0,0,0,0.2865613,0.3152174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956579,0.3152174,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1340134,0.1340134,1.586645,0,0.4892541,0.1340134,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1958648,0.1474147,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5355608,0.5355608,1.7,0,0.5202,0.5355608,0,0,0,0,0,0,0,1.164439,1.106217,3.679654,1.242,1.106217,0,1.106217,3.558635,59.31047,0.196207,0.5891169,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3823526,0.3823526,1.7,0,0.5202,0.3823526,61.93727,0,0,0,0.2368187,0,0,1.317647,1.251765,2.573437,2.237596,1.488584,0,1.488584,4.97083,82.847,0.1964433,0.4205878,0.189455,1.7,2.474414
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2503207,0.2503207,0,0,0,0.2503207,280.5247,0,0,0,0.7022114,0.2634954,0.2503207,0,0,1.084853,3.577321,0.4387159,0,0.4387159,5.387032,89.78369,0.1962284,0.2753527,0.5617691,0,4.279532
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.5822648,0,0,1.228402,0,0,0,0,0.6461374,3.972165,0.6461374,0,0.6461374,6.000012,100,0.1959128,0,0.9827217,0,5.200567
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7583447,0.7583447,0,0,0,0.7583447,167.0091,0.4682473,0,0,1.266505,0.7982576,0.7583447,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,0.8341792,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7710807,0.7710807,0,0,0,0.7710807,267.6324,1.251997,0,0,2.063661,0.8116639,0.7710807,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,0.8481888,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.094059,1.094059,0,0,0,1.094059,185.2267,0.8748484,0,0,2.026489,1.151641,1.094059,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,1.203465,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.107369,2.107369,0.9874383,0,0.3256707,2.107369,55.94057,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,2.318106,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.310761,1.310761,0.6954808,0,0.2459663,1.310761,49.41124,0.0000000000000002220446,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1959128,1.441837,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.319298,2.319298,1.7,0,0.5202,2.319298,11.44354,0,0,0,0.2654098,0.6518921,0.6192975,0,0,0,4.553689,0,0.3864823,-0.3864823,5.592624,93.21021,0.1959128,2.551227,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.026496,1.026496,0,0,0,1.026496,8.457191,0,0.0000000000000002220446,0,0.08681271,1.080522,1.026496,0,0,0.4294248,4.167207,0,0.9937093,-0.9937093,4.545162,75.75256,0.1959128,1.129146,0.06945017,0,4.254019
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.768136,1.38,0,-1,0,1.38,0,0,0.3881363,0.5649499,0,1.452632,1.38,0,0,1.533546,3.173497,0,1.452632,-1.452632,3.013954,50.23247,0.1959128,1.94495,0,0,3.173497
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.252967,1.252967,0,-1,0,1.252967,0,0,0.0000000000000002220446,0,0,1.318913,1.252967,0,0,3.147581,1.720866,0,1.318913,-1.318913,1.623698,27.06158,0.1959128,1.378264,0,0,1.720866
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04810325,0.04810325,0,-1,0,0.04810325,0,0,0,0,0,0.050635,0.04810325,0,0,4.61304,0.4019532,0,0.050635,-0.050635,1.570324,26.17202,0.1959128,0.05291358,0,0,0.4019532
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4416339,0.3337522,0,-1,0,0.3337522,0,0,0.1078817,0.1520451,0,0.3513182,0.3337522,0,0,4.669301,0.3513182,0,0.3513182,-0.3513182,1.200002,20,0.1959128,0.4857973,0,0,0.3513182
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3169627,0,0,-1,0,0,0,0,0.3169627,0.348659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0.348659,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3099048,0,0,-1,0,0,0,0,0.3099048,0.3408953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0.3408953,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1312335,0,0,-1,0,0,0,0,0.1312335,0.1443569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0.1443569,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08762909,0,0,-1,0,0,0,0,0.08762909,0.09639201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959128,0.09639201,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06897821,0.06897821,1.52161,0,0.4714995,0.06897821,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1960673,0.07587603,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.196169,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6179648,0.6179648,1.7,0,0.5202,0.6179648,51.98292,0,0,0,0.3212361,0,0,1.082035,1.027933,2.299654,2.484,1.34917,0,1.34917,5.098303,84.97154,0.1964699,0.6797613,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.096209,1.096209,0,0,0,1.096209,56.9688,0,0,0,0.624497,1.153904,1.096209,0,0,0.9504848,3.698253,0,0.529407,-0.529407,4.540259,75.67083,0.1964699,1.20583,0.4995976,0,4.32275
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.160154,1.38,0,-1,0,1.38,92.05393,0,0.7801539,0.9961693,1.270344,1.452632,1.38,0,0,1.538715,3.168846,0,0.1822873,-0.1822873,4.348111,72.46838,0.1964699,2.376169,1.016275,0,4.43919
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.4234405,0.4234405,0,0,0,0.4234405,308.6908,0,0,0,1.307122,0.4457268,0.4234405,0,0,1.741256,2.986558,0.8613949,0,0.8613949,5.165302,86.0882,0.1960537,0.4657845,1.045697,0,4.29368
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.506526,1.506526,0.7634941,0,0.2645339,1.506526,110.32,0,0,0,1.662001,0.7821392,0.7430323,0,0,0.8798613,3.761814,0.8798613,0,0.8798613,6.000012,100,0.1958824,1.657179,1.3296,1.7,5.423814
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2866036,0.2866036,0,0,0,0.2866036,549.04,1.27188,0,0,1.573568,0.301688,0.2866036,0,0,0,4.553689,0,0,0,6.000012,100,0.1958824,0.3152639,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958824,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.105292,0.105292,0,-1,0,0.105292,1471.073,1.438089,0,0,1.548923,0.1108337,0.105292,0,0,0,4.553689,0,0,0,6.000012,100,0.1958824,0.1158212,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.975955,1.975955,1.111731,0,0.3596026,1.975955,46.03896,0.0000000000000001110223,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1958824,2.17355,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01237575,0.01237575,0,0,0,0.01237575,3466.424,0.4159687,0,0,0.4289958,0.0130271,0.01237575,0,0,0,4.553689,0,0,0,6.000012,100,0.1958824,0.01361332,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.409118,2.409118,1.7,0,0.5202,2.409118,11.05511,0.0000000000000001110223,0,0,0.2663307,0.7464399,0.7091179,0,0,0,4.553689,0,0.4801092,-0.4801092,5.493932,91.56536,0.1958824,2.65003,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.171159,2.171159,1.7,0,0.5202,2.171159,3.067011,0.0000000000000001110223,0,0,0.06658967,0.4959566,0.4711587,0,0,0.5334547,4.07358,0,0.4293669,-0.4293669,5.04134,84.02216,0.1958824,2.388275,0.05327174,1.7,4.14017
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.010529,3.644213,0,0,0,5.04134,84.02216,0.1958824,0,0,0,3.644213
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.141846,1.141846,0,-1,0,1.141846,0,0,0,0,0,1.201943,1.141846,0,0,1.010529,3.644213,0,1.201943,-1.201943,3.774381,62.90622,0.1958824,1.25603,0,0,3.644213
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.174241,1.174241,0,-1,0,1.174241,0,0,0.0000000000000002220446,0,0,1.236043,1.174241,0,0,2.346021,2.44227,0,1.236043,-1.236043,2.471478,41.19121,0.1958824,1.291665,0,0,2.44227
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1777205,0.1777205,0,-1,0,0.1777205,0,0,0,0,0,0.1870742,0.1777205,0,0,3.719402,1.206227,0,0.1870742,-0.1870742,2.274284,37.90466,0.1958824,0.1954926,0,0,1.206227
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.927262,1.019153,0,0,0,2.274284,37.90466,0.1958824,0,0,0,1.019153
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6505373,0.6505373,0,-1,0,0.6505373,0,0,0.0000000000000001110223,0,0,0.6847761,0.6505373,0,0,3.927262,1.019153,0,0.6847761,-0.6847761,1.552467,25.87439,0.1958824,0.715591,0,0,1.019153
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1345482,0.1345482,0,-1,0,0.1345482,0,0,0.00000000000000002775558,0,0,0.1416297,0.1345482,0,0,4.688124,0.334377,0,0.1416297,-0.1416297,1.403176,23.38622,0.1958824,0.148003,0,0,0.334377
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1862154,0.18311,0,-1,0,0.18311,0,0,0.00310546,0.021727,0,0.1927473,0.18311,0,0,4.84549,0.1927473,0,0.1927473,-0.1927473,1.200002,20,0.1958824,0.2048369,0,0,0.1927473
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3951226,0,0,-1,0,0,0,0,0.3951226,0.4346348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958824,0.4346348,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4087725,0,0,-1,0,0,0,0,0.4087725,0.4496497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958824,0.4496497,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2234057,0.2234057,1.676037,0,0.5136582,0.2234057,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961493,0.2457462,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.24919,0.24919,1.7,0,0.5202,0.24919,0,0,0,0,0,0,0,1.45081,1.378269,3.679654,1.242,1.378269,0,1.378269,3.816727,63.61198,0.196433,0.274109,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5143811,0.5143811,1.7,0,0.5202,0.5143811,76.53015,0,0,0,0.3936566,0,0,1.185619,1.126338,2.301385,2.482443,1.519995,0,1.519995,5.25872,87.64516,0.1966472,0.5658191,0.3149253,1.7,2.876099
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.281164,1.281164,1.199661,0,0.3836073,1.281164,67.68714,0.0000000000000002220446,0,0,0.8671831,0.08579279,0.08150316,0,0,0.7813902,3.850438,0.7813902,0,0.7813902,6.000012,100,0.1968205,1.40928,0.6937464,1.7,4.717621
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4025837,0.4025837,0,-1,0,0.4025837,335.3338,0.9262267,0,0,1.349999,0.4237723,0.4025837,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,0.442842,1.079999,0,5.903688
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.047688,1.047688,0,0,0,1.047688,148.709,0.4551774,0,0,1.558007,1.10283,1.047688,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,1.152457,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.886492,1.886492,0.5064918,0,0.1943723,1.886492,108.2545,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,2.075141,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.461467,1.461467,0.425,0,0.172125,1.461467,136.4131,0.9026143,0,0,1.993633,1.091018,1.036467,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,1.607614,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.113529,1.113529,0,0,0,1.113529,149.7103,0.4949312,0,0,1.667067,1.172136,1.113529,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,1.224882,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.202165,1.202165,0,-1,0,1.202165,107.419,0.02591716,0,0,1.291354,1.265437,1.202165,0,0,0,4.553689,0,0,0,6.000012,100,0.1968205,1.322382,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.179645,1.179645,0,0,0,1.179645,43.07605,0,0,0,0.5081447,1.241732,1.179645,0,0,0,4.553689,0,0.7335873,-0.7335873,5.226743,87.11221,0.1968205,1.29761,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.516189,1.516189,1.669618,0,0.5119057,1.516189,43.10759,0,0,0,0.6535925,0,0,0.1534292,0.1457577,0.815097,3.820102,0.7993503,0,0.7993503,5.985074,99.75102,0.1970081,1.667808,0.5228741,1.7,4.473694
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5639898,0.5639898,0,0,0,0.5639898,49.51049,0,0,0,0.2792341,0.5936735,0.5639898,0,0,0.01574668,4.539517,0,0.3144394,-0.3144394,5.653625,94.2269,0.1970081,0.6203888,0.2233873,0,4.818751
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.799765,1.799765,1.7,0,0.5202,1.799765,2.973643,0.00000000000000002775558,0,0,0.05351857,0.1050155,0.09976477,0,0,0.3651237,4.225078,0,0.05149698,-0.05149698,5.599343,93.32219,0.1970081,1.979741,0.04281486,1.7,4.278596
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.193677,1.193677,0,-1,0,1.193677,0,0,0,0,0,1.256502,1.193677,0,0,0.4223426,4.173581,0,1.256502,-1.256502,4.274873,71.24774,0.1970081,1.313045,0,0,4.173581
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.45916,1.38,0,-1,0,1.38,0,0,0.07916021,0.2250762,0,1.452632,1.38,0,0,1.818456,2.917078,0,1.452632,-1.452632,2.743665,45.72766,0.1970081,1.605076,0,0,2.917078
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.567465,1.38,0,-1,0,1.38,0,0,0.1874653,0.3442118,0,1.452632,1.38,0,0,3.432491,1.464447,0,1.452632,-1.452632,1.212457,20.20757,0.1970081,1.724212,0,0,1.464447
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03747125,0.01122444,0,-1,0,0.01122444,0,0,0.0262468,0.02999393,0,0.0118152,0.01122444,0,0,5.046526,0.0118152,0,0.0118152,-0.0118152,1.200002,20,0.1970081,0.04121837,0,0,0.0118152
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09343555,0,0,-1,0,0,0,0,0.09343555,0.1027791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.1027791,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03220022,0,0,-1,0,0,0,0,0.03220022,0.03542025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.03542025,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5985847,0,0,-1,0,0,0,0,0.5985847,0.6584431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.6584431,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.446527,0,0,-1,0,0,0,0,0.446527,0.4911797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.4911797,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.119908,0,0,-1,0,0,0,0,0.119908,0.1318987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.1318987,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3451466,0,0,-1,0,0,0,0,0.3451466,0.3796613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970081,0.3796613,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4998384,0.4998384,1.7,0,0.5202,0.4998384,0,0,0,0,0,0,0,1.200162,1.140154,5.059654,0,1.140154,0,1.140154,2.281647,38.02737,0.1973445,0.5498223,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1090083,0.1090083,1.56164,0,0.4824277,0.1090083,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.919501,1.026138,1.38,0,1.38,3.59083,59.84705,0.1975187,0.1199091,0,1.7,1.026138
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.539501,2.268138,1.764646,0,1.764646,5.26492,87.7485,0.1974305,0,0.3077169,1.7,2.652784
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8433979,0.8433979,0,0,0,0.8433979,100.1903,0.0000000000000001110223,0,0,0.8450031,0.8877872,0.8433979,0,0,0.7748548,3.85632,0,0.0427841,-0.0427841,5.219822,86.99686,0.1974305,0.9277376,0.6760025,0,4.701323
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.5645966,0,0,1.386989,0,0,0,0,0.8223927,3.813535,0.8223927,0,0.8223927,6.000012,100,0.1970425,0,1.109591,0,5.200525
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.017264,3.017264,1.637264,0,0.503073,3.017264,61.76288,0.4109174,0,0.2389902,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,3.31899,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7516502,0.7516502,0,-1,0,0.7516502,214.9529,0.8244831,0,0,1.615694,0.7912108,0.7516502,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,0.8268152,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5370017,0.5370017,0,0,0,0.5370017,248.5959,0.7696995,0,0,1.334964,0.5652649,0.5370017,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,0.5907019,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.287086,1.287086,0.4548346,0,0.1802699,1.287086,68.06493,0.0000000000000001110223,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.1970425,1.415795,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6399893,0.6399893,0,0,0,0.6399893,59.26797,0,0.0000000000000001110223,0,0.3793086,0.6736729,0.6399893,0,0,0,4.553689,0,0.2943643,-0.2943643,5.689725,94.82856,0.1970425,0.7039882,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1049767,0.1049767,0,0,0,0.1049767,60.374,0,0,0,0.06337861,0.1105017,0.1049767,0,0,0.3270714,4.259325,0,0.04712314,-0.04712314,5.640053,94.00069,0.1970425,0.1154743,0.05070288,0,4.322703
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.540112,1.38,0,-1,0,1.38,0,0,1.160112,1.414123,0,1.452632,1.38,0,0,0.3794304,4.212202,0,1.452632,-1.452632,4.108845,68.48061,0.1970425,2.794123,0,0,4.212202
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.958738,1.38,0,-1,0,1.38,0,0,0.5787377,0.7746115,0,1.452632,1.38,0,0,1.993466,2.75957,0,1.452632,-1.452632,2.577636,42.96052,0.1970425,2.154612,0,0,2.75957
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2411613,0.2411613,0,-1,0,0.2411613,0,0,0.00000000000000002775558,0,0,0.253854,0.2411613,0,0,3.607501,1.306938,0,0.253854,-0.253854,2.310051,38.50077,0.1970425,0.2652774,0,0,1.306938
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3309778,0.3309778,0,-1,0,0.3309778,0,0,0.00000000000000005551115,0,0,0.3483976,0.3309778,0,0,3.889561,1.053084,0,0.3483976,-0.3483976,1.942807,32.38006,0.1970425,0.3640755,0,0,1.053084
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2142542,0.2142542,0,-1,0,0.2142542,0,0,0.00000000000000002775558,0,0,0.2255307,0.2142542,0,0,4.276669,0.7046867,0,0.2255307,-0.2255307,1.705077,28.4179,0.1970425,0.2356796,0,0,0.7046867
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1833033,0.1833033,0,-1,0,0.1833033,0,0,0,0,0,0.1929508,0.1833033,0,0,4.527259,0.479156,0,0.1929508,-0.1929508,1.501689,25.0281,0.1970425,0.2016336,0,0,0.479156
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06462703,0.06462703,0,-1,0,0.06462703,0,0,0.00000000000000001387779,0,0,0.06802845,0.06462703,0,0,4.741649,0.2862051,0,0.06802845,-0.06802845,1.429981,23.83297,0.1970425,0.07108973,0,0,0.2862051
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2458603,0.2072679,0,-1,0,0.2072679,0,0,0.03859245,0.06317849,0,0.2181767,0.2072679,0,0,4.817236,0.2181767,0,0.2181767,-0.2181767,1.200002,20,0.1970425,0.2704464,0,0,0.2181767
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.239031,0,0,-1,0,0,0,0,0.239031,0.2629341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970425,0.2629341,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1104589,0,0,-1,0,0,0,0,0.1104589,0.1215048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970425,0.1215048,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3489566,0.3489566,1.7,0,0.5202,0.3489566,0,0,0,0,0,0,0,1.351043,1.283491,5.059654,0,1.283491,0,1.283491,2.417629,40.29374,0.1973614,0.3838523,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1507684,0.1507684,1.6034,0,0.4938282,0.1507684,0,0,0,0,0,0,0,1.452632,1.38,3.776163,1.155142,1.38,0,1.38,3.726812,62.11341,0.1975634,0.1658453,0,1.7,1.155142
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4679153,0.4679153,1.7,0,0.5202,0.4679153,73.26866,0,0,0,0.3428352,0,0,1.232085,1.17048,2.396163,2.397142,1.513316,0,1.513316,5.162469,86.04099,0.1977711,0.5147068,0.2742682,1.7,2.739977
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.21135,1.21135,0,0,0,1.21135,74.19848,0,0,0,0.8988037,1.275106,1.21135,0,0,0.8828474,3.759126,0,0.3763021,-0.3763021,4.765812,79.43005,0.1977711,1.332486,0.7190429,0,4.65793
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7073442,0.7073442,0,-1,0,0.7073442,180.9575,0,0,0,1.279993,0.7445729,0.7073442,0,0,1.300961,3.382824,0.5354198,0,0.5354198,5.273756,87.89575,0.1975209,0.7780787,1.023994,0,4.662817
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.412279,1.412279,0.525313,0,0.1995104,1.412279,120.3154,0,0,0,1.69919,0.9336489,0.8869665,0,0,0.7655411,3.864702,0.7655411,0,0.7655411,6.000012,100,0.197236,1.553507,1.359352,1.7,5.563892
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8223808,0.8223808,0,0,0,0.8223808,215.9685,0.9104193,0,0,1.776083,0.8656641,0.8223808,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,0.904619,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.759272,2.759272,1.379272,0,0.4326413,2.759272,60.32325,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,3.035199,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4002108,0.4002108,0,0,0,0.4002108,493.6165,1.554232,0,0,1.975506,0.4212745,0.4002108,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,0.4402319,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.399906,1.38,0,-1,0,1.38,129.5096,0.334601,0.0199055,0.1598961,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,1.539896,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.725988,1.725988,0.5095355,0,0.1952032,1.725988,74.18802,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,1.898587,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.503249,1.503249,0.5937564,0,0.2181955,1.503249,63.6861,0.0000000000000001110223,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,1.653574,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.948388,1.948388,1.392679,0,0.4363013,1.948388,30.0226,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,2.143226,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.497173,1.497173,1.427341,0,0.4457642,1.497173,4.909722,0.00000000000000004163336,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.197236,1.64689,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.922971,1.38,0,-1,0,1.38,0,0,2.542971,2.935268,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.197236,4.315268,0,0,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.044506,1.38,0,-1,0,1.38,0,0,1.664506,1.968956,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.197236,3.348956,0,0,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.675391,1.38,0,-1,0,1.38,0,0,0.2953908,0.4629298,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.197236,1.84293,0,0,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4065712,0.1860045,0,-1,0,0.1860045,0,0,0.2205667,0.2612238,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.197236,0.4472283,0,0,0.1957942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2415495,0,0,-1,0,0,0,0,0.2415495,0.2657045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.2657045,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4165272,0,0,-1,0,0,0,0,0.4165272,0.45818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.45818,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1420719,0,0,-1,0,0,0,0,0.1420719,0.1562791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.1562791,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2699811,0,0,-1,0,0,0,0,0.2699811,0.2969792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.2969792,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3343323,0,0,-1,0,0,0,0,0.3343323,0.3677655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.3677655,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08714259,0,0,-1,0,0,0,0,0.08714259,0.09585685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197236,0.09585685,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2234322,0.2234322,1.676064,0,0.5136654,0.2234322,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1974882,0.2457754,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03869348,0.03869348,1.491325,0,0.4632317,0.03869348,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1976076,0.04256283,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6351618,0.6351618,1.7,0,0.5202,0.6351618,42.84321,0,0,0,0.2721237,0,0,1.064838,1.011596,2.299654,2.484,1.28372,0,1.28372,5.036212,83.9367,0.1979185,0.698678,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.379819,1.379819,1.63114,0,0.5014012,1.379819,54.45542,0,0,0,0.7513865,0,0,0.2513205,0.2387545,1.015934,3.639348,0.990141,0,0.990141,5.975542,99.59217,0.1981441,1.517801,0.6011092,1.7,4.390735
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.583816,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.2038164,0.362198,1.032541,1.452632,1.38,0,0,0.02579342,4.530475,0,0.4200903,-0.4200903,5.532728,92.21195,0.1981441,1.742198,0.8260331,0,5.563016
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3066599,0.3066599,0,0,0,0.3066599,395.7446,0.3982295,0,0,1.21359,0.3227999,0.3066599,0,0,0.4925604,4.110384,0.4925604,0,0.4925604,6.000012,100,0.1979169,0.3373259,0.9708718,0,5.323974
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7936072,0.7936072,0,0,0,0.7936072,152.0467,0.3712778,0,0,1.206654,0.835376,0.7936072,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,0.8729679,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.572252,1.572252,1.083093,0,0.3517845,1.572252,32.74946,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,1.729478,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7650346,0.7650346,0,-1,0,0.7650346,129.5878,0.1860922,0,0,0.9913918,0.8052996,0.7650346,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,0.8415381,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2097441,0.2097441,0,0,0,0.2097441,464.4272,0.7533252,0,0,0.9741085,0.2207832,0.2097441,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,0.2307185,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979169,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5510233,0.5510233,0,0,0,0.5510233,58.55475,0,0,0,0.3226503,0.5800245,0.5510233,0,0,0,4.553689,0,0.2573742,-0.2573742,5.728716,95.4784,0.1979169,0.6061257,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.549195,1.549195,1.7,0,0.5202,1.549195,5.657995,0,0,0,0.08765336,0,0,0.1508052,0.143265,0.2859713,4.296315,0.2309183,0,0.2309183,5.947784,99.12954,0.1979758,1.704114,0.07012269,1.7,4.383968
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8009017,0.8009017,0,-1,0,0.8009017,0,0,0.0000000000000001110223,0,0,0.8430544,0.8009017,0,0,0.05505303,4.504141,0,0.8430544,-0.8430544,5.059127,84.31861,0.1979758,0.8809918,0,0,4.504141
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.333244,0.333244,0,-1,0,0.333244,0,0,0,0,0,0.3507831,0.333244,0,0,0.9917801,3.661087,0,0.3507831,-0.3507831,4.689369,78.15599,0.1979758,0.3665684,0,0,3.661087
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.140781,1.38,0,-1,0,1.38,0,0,1.760781,2.07486,0,1.452632,1.38,0,0,1.381539,3.310304,0,1.452632,-1.452632,3.158161,52.63591,0.1979758,3.454859,0,0,3.310304
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.995574,1.857672,0,0,0,3.158161,52.63591,0.1979758,0,0,0,1.857672
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3081063,0.3081063,0,-1,0,0.3081063,0,0,0,0,0,0.3243225,0.3081063,0,0,2.995574,1.857672,0,0.3243225,-0.3243225,2.816295,46.93816,0.1979758,0.338917,0,0,1.857672
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.355932,1.53335,0,0,0,2.816295,46.93816,0.1979758,0,0,0,1.53335
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07012888,0.07012888,0,-1,0,0.07012888,0,0,0,0,0,0.07381987,0.07012888,0,0,3.355932,1.53335,0,0.07381987,-0.07381987,2.738482,45.64127,0.1979758,0.07714176,0,0,1.53335
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3014335,0.3014335,0,-1,0,0.3014335,0,0,0.00000000000000005551115,0,0,0.3172985,0.3014335,0,0,3.437955,1.45953,0,0.3172985,-0.3172985,2.40402,40.06692,0.1979758,0.3315769,0,0,1.45953
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4380703,0.4380703,0,-1,0,0.4380703,0,0,0.00000000000000005551115,0,0,0.4611266,0.4380703,0,0,3.790509,1.142231,0,0.4611266,-0.4611266,1.91795,31.96577,0.1979758,0.4818773,0,0,1.142231
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09291875,0.09291875,0,-1,0,0.09291875,0,0,0.00000000000000001387779,0,0,0.0978092,0.09291875,0,0,4.302871,0.6811047,0,0.0978092,-0.0978092,1.81485,30.24744,0.1979758,0.1022106,0,0,0.6811047
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2585902,0.2585902,0,0,0,0.2585902,0,0,0.00000000000000005551115,0,0,0.2722002,0.2585902,0,0,4.411548,0.5832955,0,0.2722002,-0.2722002,1.527926,25.46538,0.1979758,0.2844492,0,0,0.5832955
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02669177,0.02669177,0,0,0,0.02669177,0,0,0.000000000000000003469447,0,0,0.0280966,0.02669177,0,0,4.713993,0.3110953,0,0.0280966,-0.0280966,1.498309,24.97177,0.1979758,0.02936095,0,0,0.3110953
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,4.745211,0.2829987,0.1770384,0,0.1770384,1.666263,27.77099,0.1978942,0,0.1416307,0,0.4600371
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.845456,0.845456,1.7,0,0.5202,0.845456,17.82326,0,0,0,0.1506878,0,0,0.854544,0.8118168,4.568173,0.4423333,0.9625046,0,0.9625046,2.579375,42.98949,0.1981545,0.9300016,0.1205503,1.7,0.5930212
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,3.605668,1.308587,0.3773216,0,0.3773216,2.937333,48.95546,0.1979812,0,0.3018573,0,1.685909
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.610065,2.610065,1.7,0,0.5202,2.610065,29.66344,0.0000000000000002220446,0,0,0.7742352,0.9579635,0.9100654,0,0,3.228347,1.648177,0,0.1837283,-0.1837283,2.743667,45.72769,0.1979812,2.871072,0.6193882,1.7,2.422412
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.543864,2.543864,1.7,0,0.5202,2.543864,31.61527,0,0,0,0.8042495,0.8882782,0.8438643,0,0,3.432489,1.464449,0,0.08402867,-0.08402867,2.655093,44.25146,0.1979812,2.798251,0.6433996,1.7,2.268698
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.791094,1.791094,1.7,0,0.5202,1.791094,39.41642,0,0,0,0.7059849,0.095888,0.09109361,0,0,3.525854,1.38042,0.6100969,0,0.6100969,3.233881,53.89792,0.1981086,1.970203,0.5647879,1.7,2.086405
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.144378,3.08,1.7,0,0.5202,3.08,39.37329,0,0.0643782,0.378816,1.212697,1.452632,1.38,0,0,2.915758,1.929507,0,0.2399343,-0.2399343,2.980968,49.68271,0.1981086,3.458816,0.9701578,1.7,3.142204
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.63879,0.63879,0,-1,0,0.63879,112.5247,0,0,0,0.7187967,0.6724105,0.63879,0,0,3.182351,1.689573,0.04638622,0,0.04638622,3.024974,50.41614,0.1980873,0.702669,0.5750374,0,2.40837
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.251701,1.251701,0,0,0,1.251701,41.15213,0,0,0,0.5151016,1.31758,1.251701,0,0,3.135965,1.73132,0,0.8024783,-0.8024783,2.179088,36.31806,0.1980873,1.376871,0.4120812,0,2.246422
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4065089,0.4065089,0,0,0,0.4065089,36.29475,0,0.00000000000000005551115,0,0.1475414,0.4279041,0.4065089,0,0,4.027607,0.9288422,0,0.2803627,-0.2803627,1.88356,31.3926,0.1980873,0.4471598,0.1180331,0,1.076384
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.608256,1.608256,1.7,0,0.5202,1.608256,10.32505,0,0,0,0.1660533,0,0,0.09174369,0.0871565,4.339122,0.6484795,0.2532097,0,0.2532097,2.123776,35.39619,0.1981464,1.769082,0.1328426,1.7,0.8145327
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.950484,0.950484,1.7,0,0.5202,0.950484,8.798453,0,0,0,0.08362789,0,0,0.749516,0.7120402,4.085912,0.8763682,0.7956681,0,0.7956681,2.878613,47.97678,0.198363,1.045532,0.06690231,1.7,0.9599962
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4720769,0.4720769,0,-1,0,0.4720769,0,0,0.00000000000000005551115,0,0,0.4969231,0.4720769,0,0,3.290244,1.59247,0,0.4969231,-0.4969231,2.35481,39.24675,0.198363,0.5192846,0,0,1.59247
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.325701,1.040769,0,-1,0,1.040769,0,0,0.2849314,0.4175015,0,1.095546,1.040769,0,0,3.842381,1.095546,0,1.095546,-1.095546,1.200002,20,0.198363,1.458271,0,0,1.095546
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.9509944,0,0,-1,0,0,0,0,0.9509944,1.046094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,1.046094,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3300586,0,0,-1,0,0,0,0,0.3300586,0.3630644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.3630644,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6571842,0,0,-1,0,0,0,0,0.6571842,0.7229026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.7229026,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2546997,0,0,-1,0,0,0,0,0.2546997,0.2801697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.2801697,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1606197,0,0,-1,0,0,0,0,0.1606197,0.1766817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.1766817,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2011516,0,0,-1,0,0,0,0,0.2011516,0.2212668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.2212668,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0252755,0,0,-1,0,0,0,0,0.0252755,0.02780305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0.02780305,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198363,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2249145,0.2249145,1.677546,0,0.5140701,0.2249145,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1986075,0.2474059,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1228326,0.1228326,1.575464,0,0.4862017,0.1228326,193.6842,0,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1986709,0.1351159,0.1903259,1.7,1.479907
