Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1985515,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1493687,0.1493687,0,-1,0,0.1493687,377.7635,0.1775395,0,0,0.5642603,0.1572302,0.1493687,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1984474,0.1643055,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.073717,1.073717,0,0,0,1.073717,93.31189,0,0,0,1.001906,1.130229,1.073717,0,0,0,4.553689,0,0.1283228,-0.1283228,5.864748,97.74561,0.1984474,1.181089,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.627282,1.627282,0.5465286,0,0.2053023,1.627282,78.67204,0,0,0,1.280216,1.137635,1.080753,0,0,0.1425809,4.425366,0.1425809,0,0.1425809,6.000012,100,0.198467,1.79001,1.024172,1.7,5.705582
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8276394,0.8276394,0,0,0,0.8276394,162.9179,0.4771731,0,0,1.348372,0.8711994,0.8276394,0,0,0,4.553689,0,0,0,6.000012,100,0.198467,0.9104033,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198467,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.870196,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.4901955,0.677215,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.198467,2.057215,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.6691,2.6691,1.7,0,0.5202,2.6691,21.41948,0.0000000000000002220446,0,0,0.5717072,1.020105,0.9690999,0,0,0.8851932,3.757015,0,0.448398,-0.448398,4.687591,78.12636,0.198467,2.93601,0.4573658,1.7,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.506606,2.506606,1.7,0,0.5202,2.506606,33.51694,0,0,0,0.8401377,0.8490592,0.8066062,0,0,1.383413,3.308617,0,0.008921472,-0.008921472,4.678187,77.96963,0.198467,2.757267,0.6721102,1.7,4.148755
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,1.203801,0,0.3847376,0,0,0,0,0,0.2497155,0,0,1.203801,1.14361,1.393326,3.299695,1.393326,0,1.393326,6.000012,100,0.1983753,0,0.1997724,1.7,3.549411
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983753,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.150315,1.150315,0,-1,0,1.150315,0,0,0.0000000000000002220446,0,0,1.210858,1.150315,0,0,0,4.553689,0,1.210858,-1.210858,4.723656,78.72744,0.1983753,1.265347,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.015206,1.38,0,-1,0,1.38,0,0,0.6352063,0.836727,0,1.452632,1.38,0,0,1.345398,3.342831,0,1.452632,-1.452632,3.192447,53.20735,0.1983753,2.216727,0,0,3.342831
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.04162,1.38,0,-1,0,1.38,0,0,0.6616197,0.8657817,0,1.452632,1.38,0,0,2.959433,1.890199,0,1.452632,-1.452632,1.661239,27.68727,0.1983753,2.245782,0,0,1.890199
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1842597,0.1842597,0,-1,0,0.1842597,0,0,0,0,0,0.1939576,0.1842597,0,0,4.573468,0.4375679,0,0.1939576,-0.1939576,1.45679,24.27979,0.1983753,0.2026857,0,0,0.4375679
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788976,0.2436103,0,0,0,1.45679,24.27979,0.1983753,0,0,0,0.2436103
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4536913,0.2314298,0,-1,0,0.2314298,0,0,0.2222616,0.2676307,0,0.2436103,0.2314298,0,0,4.788976,0.2436103,0,0.2436103,-0.2436103,1.200002,20,0.1983753,0.4990605,0,0,0.2436103
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4578932,0,0,-1,0,0,0,0,0.4578932,0.5036825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983753,0.5036825,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983753,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2266413,0,0,-1,0,0,0,0,0.2266413,0.2493055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983753,0.2493055,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5066094,0,0,-1,0,0,0,0,0.5066094,0.5572704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983753,0.5572704,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08429126,0.08429126,1.536923,0,0.4756799,0.08429126,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1985194,0.09272039,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1988819,0.1988819,1.651513,0,0.5069632,0.1988819,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1987412,0.2187701,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.226351,2.226351,1.7,0,0.5202,2.226351,13.71589,0,0,0,0.305364,0.554054,0.5263513,0,0,2.299654,2.484,0,0.24869,-0.24869,3.556226,59.27032,0.1987412,2.448986,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3120523,0.3120523,1.7,0,0.5202,0.3120523,226.9393,0,0,0,0.7081694,0,0,1.387948,1.31855,2.575977,2.23531,2.02672,0,2.02672,5.478941,91.31551,0.198705,0.3432575,0.5665355,1.7,2.94348
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.239652,1.38,0,-1,0,1.38,101.2266,0,1.859652,2.183617,1.396927,1.452632,1.38,0,0,0.5492569,4.059358,0,0.0557042,-0.0557042,5.420224,90.33688,0.198705,3.563617,1.117542,0,5.456285
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6690826,0.6690826,0,0,0,0.6690826,215.7822,0.1283132,0,0,1.443761,0.7042975,0.6690826,0,0,0.6111504,4.003654,0.6111504,0,0.6111504,6.000012,100,0.1984321,0.7359909,1.155009,0,5.447415
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.213806,2.213806,1.7,0,0.5202,2.213806,23.87299,0,0.0000000000000004440892,0,0.5285017,0.5408485,0.513806,0,0,0,4.553689,0,0.01234678,-0.01234678,5.986997,99.78309,0.1984321,2.435187,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.636007,1.636007,0.4636157,0,0.1826671,1.636007,76.27197,0.000000000000000003469447,0,0,1.247815,1.234096,1.172391,0,0,0.01371865,4.541342,0.01371865,0,0.01371865,6.000012,100,0.1984349,1.799608,0.9982519,1.7,5.789157
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.268521,1.268521,0.425,0,0.172125,1.268521,128.863,0.7467376,0,0,1.634654,0.8879167,0.8435209,0,0,0,4.553689,0,0,0,6.000012,100,0.1984349,1.395373,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5192575,0.5192575,0,-1,0,0.5192575,239.6543,0.6978363,0,0,1.244423,0.5465869,0.5192575,0,0,0,4.553689,0,0,0,6.000012,100,0.1984349,0.5711833,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.404255,1.404255,0.4305423,0,0.173638,1.404255,72.98964,0.0000000000000002220446,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.1984349,1.54468,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.234238,1.234238,0,0,0,1.234238,33.15636,0,0.0000000000000002220446,0,0.4092285,1.299198,1.234238,0,0,0,4.553689,0,0.8899698,-0.8899698,5.061902,84.36485,0.1984349,1.357662,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.229648,2.229648,1.7,0,0.5202,2.229648,16.04739,0,0,0,0.3578004,0.5575239,0.5296477,0,0,0.9888552,3.663719,0,0.1997236,-0.1997236,4.851375,80.85608,0.1984349,2.452612,0.2862403,1.7,4.02152
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.880592,1.880592,1.7,0,0.5202,1.880592,3.371626,0.0000000000000001110223,0,0,0.06340652,0.1900967,0.1805919,0,0,1.21077,3.463996,0,0.1266902,-0.1266902,4.717831,78.63036,0.1984349,2.068651,0.05072522,1.7,3.527402
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.522278,1.38,0,-1,0,1.38,0,0,0.1422783,0.2945061,0,1.452632,1.38,0,0,1.351537,3.337305,0,1.452632,-1.452632,3.186623,53.11028,0.1984349,1.674506,0,0,3.337305
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.834803,1.38,0,-1,0,1.38,0,0,1.454803,1.738283,0,1.452632,1.38,0,0,2.965572,1.884674,0,1.452632,-1.452632,1.655415,27.59019,0.1984349,3.118283,0,0,1.884674
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.333577,0.4104401,0,-1,0,0.4104401,0,0,0.9231364,1.056494,0,0.4320422,0.4104401,0,0,4.579607,0.4320422,0,0.4320422,-0.4320422,1.200002,20,0.1984349,1.466934,0,0,0.4320422
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1078401,0,0,-1,0,0,0,0,0.1078401,0.1186241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0.1186241,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4011927,0,0,-1,0,0,0,0,0.4011927,0.441312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0.441312,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2182896,0,0,-1,0,0,0,0,0.2182896,0.2401186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0.2401186,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2324192,0,0,-1,0,0,0,0,0.2324192,0.2556612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0.2556612,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984349,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001909278,0.0001909278,1.452823,0,0.4527206,0.0001909278,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1985199,0.0002100205,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1154323,0.1154323,1.568064,0,0.4841814,0.1154323,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1986824,0.1269755,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3550376,0.3550376,1.7,0,0.5202,0.3550376,28.68656,0,0,0,0.1018481,0,0,1.344962,1.277714,2.299654,2.484,1.379562,0,1.379562,5.127136,85.4521,0.1989333,0.3905413,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.920092,3.725606,0.5102286,0,0.5102286,5.611181,93.5195,0.1987075,0,0.4081829,0,4.235835
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3742127,0,0,0.784076,0,0,0,0,0.4098634,4.184812,0.4098634,0,0.4098634,6.000012,100,0.1985265,0,0.6272609,0,4.968888
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4882336,0.4882336,0,0,0,0.4882336,210.3941,0.5132847,0,0,1.027215,0.5139301,0.4882336,0,0,0,4.553689,0,0,0,6.000012,100,0.1985265,0.537057,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.607783,0.607783,0,0,0,0.607783,162.3743,0.3471117,0,0,0.9868833,0.6397716,0.607783,0,0,0,4.553689,0,0,0,6.000012,100,0.1985265,0.6685613,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985265,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9434697,0.9434697,0,0,0,0.9434697,101.5031,0,0.0000000000000001110223,0,0.9576507,0.993126,0.9434697,0,0,0,4.553689,0,0.03547526,-0.03547526,5.962618,99.37676,0.1985265,1.037817,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.99357,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.61357,1.912927,1.193203,1.452632,1.38,0,0,0.03941695,4.518214,0,0.2594284,-0.2594284,5.689157,94.81908,0.1985265,3.292927,0.9545626,0,5.711417
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.519583,1.519583,1.257128,0,0.3992959,1.519583,39.74374,0.00000000000000005551115,0,0,0.6039391,0.2762684,0.262455,0,0,0.3276707,4.258785,0.3276707,0,0.3276707,6.000012,100,0.1985917,1.671541,0.4831513,1.7,4.862724
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.129746,3.08,1.7,0,0.5202,3.08,21.28418,0.0000000000000002220446,0.04974606,0.3627207,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.1985917,3.442721,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.158117,1.158117,0,0,0,1.158117,21.7164,0,0,0,0.2515014,1.219071,1.158117,0,0,0.8856431,3.75661,0,0.9675695,-0.9675695,4.139909,68.99835,0.1985917,1.273929,0.2012011,0,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.046826,2.046826,1.7,0,0.5202,2.046826,3.36868,0.0000000000000001665335,0,0,0.068951,0.3650797,0.3468257,0,0,1.96072,2.789041,0,0.2961287,-0.2961287,3.827762,63.79591,0.1985917,2.251508,0.0551608,1.7,2.857992
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9517078,0.9517078,0,-1,0,0.9517078,0,0,0.0000000000000002220446,0,0,1.001798,0.9517078,0,0,2.289752,2.492912,0,1.001798,-1.001798,2.771775,46.19616,0.1985917,1.046879,0,0,2.492912
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.992206,0.992206,0,-1,0,0.992206,0,0,0.0000000000000001110223,0,0,1.044427,0.992206,0,0,3.402861,1.491114,0,1.044427,-1.044427,1.670852,27.84748,0.1985917,1.091427,0,0,1.491114
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1816562,0.1816562,0,-1,0,0.1816562,0,0,0,0,0,0.191217,0.1816562,0,0,4.563335,0.446687,0,0.191217,-0.191217,1.469291,24.48814,0.1985917,0.1998218,0,0,0.446687
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4297128,0.2426965,0,-1,0,0.2426965,0,0,0.1870164,0.2299877,0,0.2554699,0.2426965,0,0,4.775799,0.2554699,0,0.2554699,-0.2554699,1.200002,20,0.1985917,0.4726841,0,0,0.2554699
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1085093,0,0,-1,0,0,0,0,0.1085093,0.1193603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.1193603,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4795817,0,0,-1,0,0,0,0,0.4795817,0.5275398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.5275398,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5120436,0,0,-1,0,0,0,0,0.5120436,0.5632479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.5632479,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5629563,0,0,-1,0,0,0,0,0.5629563,0.6192519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.6192519,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2761377,0,0,-1,0,0,0,0,0.2761377,0.3037515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.3037515,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05849826,0,0,-1,0,0,0,0,0.05849826,0.06434809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985917,0.06434809,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1036593,0.1036593,1.556291,0,0.4809674,0.1036593,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1987447,0.1140252,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2982365,0.2982365,1.7,0,0.5202,0.2982365,0,0,0,0,0,0,0,1.401764,1.331675,3.679654,1.242,1.331675,0,1.331675,3.772523,62.87527,0.1990142,0.3280602,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.759065,1.759065,1.7,0,0.5202,1.759065,3.34842,0.0000000000000001804112,0,0,0.0589009,0.06217381,0.05906512,0,0,2.347979,2.440508,0,0.003272918,-0.003272918,3.769073,62.81777,0.1990142,1.934972,0.04712072,1.7,2.499409
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.353888,2.353888,1.7,0,0.5202,2.353888,5.417519,0,0,0,0.1275223,0.6883031,0.6538879,0,0,2.351616,2.437235,0,0.5607808,-0.5607808,3.177959,52.96587,0.1990142,2.589277,0.1020179,1.7,2.564757
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5995504,0.5995504,0,-1,0,0.5995504,61.90714,0,0.0000000000000001110223,0,0.3711645,0.6311057,0.5995504,0,0,2.974705,1.876454,0,0.2599412,-0.2599412,2.903957,48.39918,0.1990142,0.6595055,0.2969316,0,2.247619
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.054273,1.054273,0,0,0,1.054273,22.40722,0,0,0,0.2362332,1.109761,1.054273,0,0,3.263529,1.616513,0,0.8735274,-0.8735274,1.983178,33.0529,0.1990142,1.1597,0.1889865,0,1.852746
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.922806,1.922806,1.7,0,0.5202,1.922806,41.88649,0,0,0,0.805396,0.2345328,0.2228062,0,0,4.234115,0.7429855,0.5708631,0,0.5708631,2.524746,42.07902,0.1991264,2.115087,0.6443167,1.7,1.548381
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.138765,1.138765,1.7,0,0.5202,1.138765,22.04949,0,0,0,0.2510918,0,0,0.5612352,0.5331735,3.663252,1.256762,0.7842653,0,0.7842653,3.268766,54.47932,0.1993166,1.252641,0.2008734,1.7,1.507854
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,2.878986,1.962601,1.470441,0,1.470441,4.663748,77.72898,0.1993575,0,0.07235266,1.7,2.053042
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.325355,1.325355,0,-1,0,1.325355,8.835185,0,0.0000000000000002220446,0.07789063,0.1170976,1.395111,1.325355,0,0,1.408546,3.285998,0,1.278013,-1.278013,3.316604,55.27663,0.1993575,1.457891,0.09367806,0,3.403095
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6070346,0.6070346,0,0,0,0.6070346,8.943842,0,0.0000000000000002220446,0,0.05429221,0.6389837,0.6070346,0,0,2.82856,2.007985,0,0.5846915,-0.5846915,2.700285,45.00467,0.1993575,0.667738,0.04343377,0,2.062277
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.834965,1.834965,1.7,0,0.5202,1.834965,6.578861,0.000000000000000194289,0,0,0.1207198,0.1420683,0.1349648,0,0,3.478217,1.423293,0,0.02134846,-0.02134846,2.677782,44.62961,0.1993575,2.018461,0.09657583,1.7,1.544013
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.501938,1.401945,1.541109,0,1.541109,4.139806,68.99663,0.1993673,0,0.128887,1.7,1.563053
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.209956,1.209956,1.7,0,0.5202,1.209956,5.51755,0,0,0,0.06675994,0,0,0.4900436,0.4655414,1.960829,2.788943,0.5323013,0,0.5323013,4.644792,77.41303,0.1995021,1.330952,0.05340796,1.7,2.855703
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2492659,0.2492659,0,-1,0,0.2492659,0,0,0.00000000000000005551115,0,0,0.2623851,0.2492659,0,0,1.428528,3.268014,0,0.2623851,-0.2623851,4.368213,72.80341,0.1995021,0.2741925,0,0,3.268014
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.689665,0.689665,0,-1,0,0.689665,0,0,0.0000000000000001110223,0,0,0.7259632,0.689665,0,0,1.720067,3.005629,0,0.7259632,-0.7259632,3.602981,60.04956,0.1995021,0.7586315,0,0,3.005629
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.723496,1.38,0,-1,0,1.38,0,0,0.3434956,0.5158451,0,1.452632,1.38,0,0,2.526693,2.279665,0,1.452632,-1.452632,2.071773,34.52948,0.1995021,1.895845,0,0,2.279665
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1528083,0.1528083,0,-1,0,0.1528083,0,0,0.00000000000000002775558,0,0,0.1608509,0.1528083,0,0,4.140728,0.8270339,0,0.1608509,-0.1608509,1.902221,31.70362,0.1995021,0.1680892,0,0,0.8270339
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2000005,0.2000005,0,-1,0,0.2000005,0,0,0.00000000000000002775558,0,0,0.2105269,0.2000005,0,0,4.319451,0.666183,0,0.2105269,-0.2105269,1.680306,28.00505,0.1995021,0.2200006,0,0,0.666183
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.55337,0.4556562,0,0,0,1.680306,28.00505,0.1995021,0,0,0,0.4556562
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5408959,0.4328734,0,-1,0,0.4328734,0,0,0.1080225,0.1621121,0,0.4556562,0.4328734,0,0,4.55337,0.4556562,0,0.4556562,-0.4556562,1.200002,20,0.1995021,0.5949855,0,0,0.4556562
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.157401,0,0,-1,0,0,0,0,0.157401,0.1731411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995021,0.1731411,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3025016,0,0,-1,0,0,0,0,0.3025016,0.3327518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995021,0.3327518,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1668128,0,0,-1,0,0,0,0,0.1668128,0.1834941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995021,0.1834941,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2340813,0.2340813,1.686713,0,0.5165726,0.2340813,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.199736,0.2574894,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1998143,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.065227,3.065227,1.7,0,0.5202,3.065227,13.4356,0.0000000000000002220446,0,0.2917497,0.4118317,1.437081,1.365227,0,0,2.299654,2.484,0,1.025249,-1.025249,2.737661,45.62759,0.1998143,3.37175,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.812151,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.7321507,1.113366,0.9407228,1.452632,1.38,0,0,3.43882,1.458751,0,0.5119088,-0.5119088,2.198061,36.63428,0.1998143,4.193366,0.7525782,1.7,2.399473
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3008898,0.3008898,0,-1,0,0.3008898,383.9985,0,0,0,1.155412,0.3167261,0.3008898,0,0,4.007608,0.9468418,0.8386862,0,0.8386862,2.993709,49.89505,0.1994512,0.3309788,0.9243299,0,2.102254
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.539094,2.539094,1.7,0,0.5202,2.539094,67.42501,0,0,0,1.711985,0.8832572,0.8390943,0,0,3.168922,1.701659,0.8287275,0,0.8287275,3.779909,62.99836,0.1994486,2.793004,1.369588,1.7,3.413644
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.046674,1.046674,1.523757,0,0.4720856,1.046674,175.604,0,0,0,1.838001,0,0,0.4770831,0.453229,2.340194,2.447514,2.29123,0,2.29123,5.953561,99.22581,0.1991824,1.151341,1.470401,1.7,4.285516
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.281003,2.281003,0.9010028,0,0.3020737,2.281003,75.42021,0.2187418,0,0,1.720337,1.452632,1.38,0,0,0.04896379,4.509622,0.04896379,0,0.04896379,6.000012,100,0.1991614,2.509103,1.37627,1.7,6.229959
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.645966,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.5659661,0.9305627,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1991614,4.010563,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7612032,0.7612032,0,-1,0,0.7612032,238.052,1.010793,0,0,1.812059,0.8012666,0.7612032,0,0,0,4.553689,0,0,0,6.000012,100,0.1991614,0.8373235,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9059569,0.9059569,0,0,0,0.9059569,163.1178,0.5241379,0,0,1.477777,0.9536389,0.9059569,0,0,0,4.553689,0,0,0,6.000012,100,0.1991614,0.9965526,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.209169,2.209169,1.32984,0,0.4191463,2.209169,41.89853,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1991614,2.430086,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4060588,0.4060588,0,0,0,0.4060588,103.1056,0,0,0,0.4186692,0.4274303,0.4060588,0,0,0,4.553689,0,0.008761067,-0.008761067,5.990777,99.84608,0.1991614,0.4466646,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5989088,0.5989088,0,0,0,0.5989088,8.400677,0,0.0000000000000001110223,0,0.0503124,0.6304304,0.5989088,0,0,0.009734519,4.544928,0,0.580118,-0.580118,5.379279,89.65447,0.1991614,0.6587998,0.04024992,0,4.59524
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.154453,1.38,0,-1,0,1.38,0,0,0.7744529,0.9898982,0,1.452632,1.38,0,0,0.65431,3.96481,0,1.452632,-1.452632,3.848071,64.13438,0.1991614,2.369898,0,0,3.96481
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.191526,1.38,0,-1,0,1.38,0,0,0.8115263,1.030679,0,1.452632,1.38,0,0,2.268345,2.512178,0,1.452632,-1.452632,2.316863,38.6143,0.1991614,2.410679,0,0,2.512178
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.44357,1.006569,0,-1,0,1.006569,0,0,0.4370004,0.5813574,0,1.059547,1.006569,0,0,3.88238,1.059547,0,1.059547,-1.059547,1.200002,20,0.1991614,1.587927,0,0,1.059547
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5409159,0,0,-1,0,0,0,0,0.5409159,0.5950075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.5950075,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4069718,0,0,-1,0,0,0,0,0.4069718,0.447669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.447669,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3942018,0,0,-1,0,0,0,0,0.3942018,0.433622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.433622,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01995454,0,0,-1,0,0,0,0,0.01995454,0.02195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.02195,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2669362,0,0,-1,0,0,0,0,0.2669362,0.2936298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.2936298,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1122762,0,0,-1,0,0,0,0,0.1122762,0.1235038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.1235038,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5224203,0,0,-1,0,0,0,0,0.5224203,0.5746624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991614,0.5746624,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5472187,0.5472187,1.7,0,0.5202,0.5472187,0,0,0,0,0,0,0,1.152781,1.095142,5.059654,0,1.095142,0,1.095142,2.238945,37.31569,0.1994438,0.6019406,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.964512,0.985628,1.38,0,1.38,3.548129,59.13536,0.1995219,0,0,1.7,0.985628
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09519666,0.09519666,1.547828,0,0.4786571,0.09519666,399.6394,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.584512,2.227628,1.760443,0,1.760443,5.218232,86.97035,0.1994992,0.1047163,0.3043547,1.7,2.608071
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.362927,1.362927,1.390151,0,0.4356112,1.362927,58.36059,0,0,0,0.7954124,0,0,0.02722353,0.02586235,0.8240687,3.812027,0.8212748,0,0.8212748,5.997361,99.95583,0.1996559,1.49922,0.6363299,1.7,4.60744
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.325432,0,0,1.328226,0,0,0,0,0.002793994,4.551174,0.002793994,0,0.002793994,6.000012,100,0.1996547,0,1.062581,0,5.879401
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.700954,1.700954,0.425,0,0.172125,1.700954,95.88978,0.2879315,0,0,1.631041,1.34311,1.275954,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,1.87105,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7088072,0.7088072,0,0,0,0.7088072,275.1551,1.204206,0,0,1.950319,0.7461128,0.7088072,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,0.7796879,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.837203,1.837203,0.4572033,0,0.1809165,1.837203,98.27478,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,2.020924,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.089572,1.38,0,-1,0,1.38,122.6977,0.2405969,0.7095717,0.9185289,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,2.298529,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.129906,1.129906,0,0,0,1.129906,115.3284,0.1137283,0,0,1.303103,1.189374,1.129906,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,1.242896,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996547,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.08147,1.08147,0,0,0,1.08147,7.525738,0,0.0000000000000002220446,0,0.08138858,1.138389,1.08147,0,0,0,4.553689,0,1.057001,-1.057001,4.885836,81.43043,0.1996547,1.189617,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.587723,1.38,0,-1,0,1.38,0,0,0.2077233,0.3664957,0,1.452632,1.38,0,0,1.174445,3.496688,0,1.452632,-1.452632,3.354627,55.91035,0.1996547,1.746496,0,0,3.496688
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.565073,1.38,0,-1,0,1.38,0,0,1.185073,1.44158,0,1.452632,1.38,0,0,2.78848,2.044057,0,1.452632,-1.452632,1.823419,30.39026,0.1996547,2.82158,0,0,2.044057
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.606161,0.5618539,0,-1,0,0.5618539,0,0,1.044307,1.204923,0,0.5914252,0.5618539,0,0,4.402515,0.5914252,0,0.5914252,-0.5914252,1.200002,20,0.1996547,1.766777,0,0,0.5914252
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6292299,0,0,-1,0,0,0,0,0.6292299,0.6921529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0.6921529,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2294751,0,0,-1,0,0,0,0,0.2294751,0.2524226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0.2524226,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2372178,0,0,-1,0,0,0,0,0.2372178,0.2609396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0.2609396,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4622472,0,0,-1,0,0,0,0,0.4622472,0.5084719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0.5084719,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996547,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2162002,0.2162002,1.668832,0,0.5116911,0.2162002,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1998708,0.2378202,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2243473,0.2243473,1.676979,0,0.5139152,0.2243473,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2000907,0.2467821,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.145758,1.145758,1.7,0,0.5202,1.145758,35.84504,0,0,0,0.4106973,0,0,0.5542422,0.5265301,2.299654,2.484,0.9372274,0,0.9372274,4.7075,78.45818,0.2002997,1.260334,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.576141,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.4961415,0.8537556,0.9628759,1.452632,1.38,0,0,1.362427,3.327505,0,0.4897557,-0.4897557,4.191253,69.85407,0.2002997,3.933756,0.7703007,1.7,4.29038
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.497594,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.1175943,0.2673537,1.383101,1.452632,1.38,0,0,1.9066,2.837749,0,0.0695304,-0.0695304,4.117961,68.63255,0.2002997,1.647354,1.106481,0,4.22085
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6586055,0.6586055,0,0,0,0.6586055,234.8094,0,0,0,1.546467,0.6932689,0.6586055,0,0,1.983856,2.768219,0.8531983,0,0.8531983,4.927376,82.12277,0.1999394,0.724466,1.237174,0,4.314686
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.205417,2.205417,1.672411,0,0.5126683,2.205417,76.70731,0,0,0,1.691716,0.5610582,0.5330052,0,0,1.130658,3.536097,1.130658,0,1.130658,6.000012,100,0.2000043,2.425958,1.353373,1.7,5.227813
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4044321,0.4044321,0,0,0,0.4044321,413.4157,1.246268,0,0,1.671986,0.425718,0.4044321,0,0,0,4.553689,0,0,0,6.000012,100,0.2000043,0.4448753,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.229584,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.149584,1.572542,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000043,4.652542,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.433976,0.433976,0,-1,0,0.433976,378.6104,1.186261,0,0,1.643078,0.4568169,0.433976,0,0,0,4.553689,0,0,0,6.000012,100,0.2000043,0.4773736,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000043,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.127228,1.127228,0,0,0,1.127228,76.03102,0,0,0,0.8570428,1.186556,1.127228,0,0,0,4.553689,0,0.3295128,-0.3295128,5.652675,94.21106,0.2000043,1.239951,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.417612,1.417612,1.252074,0,0.3979163,1.417612,38.11875,0.0000000000000001665335,0,0,0.5403761,0.1742508,0.1655382,0,0,0.3661253,4.224176,0.3661253,0,0.3661253,6.000012,100,0.2000721,1.559374,0.4323009,1.7,4.764552
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.18339,2.18339,1.7,0,0.5202,2.18339,3.227817,0,0,0,0.07047582,0.5088313,0.4833897,0,0,0,4.553689,0,0.4383554,-0.4383554,5.537945,92.2989,0.2000721,2.401729,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4870616,4.115334,0,0,0,5.537945,92.2989,0.2000721,0,0,0,4.115334
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.231641,1.231641,0,-1,0,1.231641,0,0,0,0,0,1.296464,1.231641,0,0,0.4870616,4.115334,0,1.296464,-1.296464,4.171352,69.52239,0.2000721,1.354805,0,0,4.115334
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.44839,1.38,0,-1,0,1.38,0,0,0.06839024,0.2132293,0,1.452632,1.38,0,0,1.927577,2.81887,0,1.452632,-1.452632,2.640144,44.00231,0.2000721,1.593229,0,0,2.81887
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3051387,0.3051387,0,-1,0,0.3051387,0,0,0,0,0,0.3211986,0.3051387,0,0,3.541612,1.366238,0,0.3211986,-0.3211986,2.301571,38.35943,0.2000721,0.3356526,0,0,1.366238
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4439978,0.4439978,0,-1,0,0.4439978,0,0,0.00000000000000005551115,0,0,0.4673661,0.4439978,0,0,3.898499,1.045039,0,0.4673661,-0.4673661,1.808923,30.14866,0.2000721,0.4883976,0,0,1.045039
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1189503,0.1189503,0,-1,0,0.1189503,0,0,0.00000000000000002775558,0,0,0.1252108,0.1189503,0,0,4.417795,0.5776733,0,0.1252108,-0.1252108,1.67694,27.94894,0.2000721,0.1308453,0,0,0.5776733
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3944443,0.3944443,0,-1,0,0.3944443,0,0,0.00000000000000005551115,0.004049504,0,0.4152046,0.3944443,0,0,4.556918,0.4524624,0,0.4152046,-0.4152046,1.239276,20.65455,0.2000721,0.4338888,0,0,0.4524624
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4184104,0.03539493,0,-1,0,0.03539493,0,0,0.3830155,0.4248565,0,0.03725782,0.03539493,0,0,5.018257,0.03725782,0,0.03725782,-0.03725782,1.200002,20,0.2000721,0.4602515,0,0,0.03725782
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000721,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3671726,0,0,-1,0,0,0,0,0.3671726,0.4038898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000721,0.4038898,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2711411,0.2711411,1.7,0,0.5202,0.2711411,0,-0.0000000000000002220446,0,0,0,0,0,1.428859,1.357416,5.059654,0,1.357416,0,1.357416,2.48776,41.46259,0.2003135,0.2982551,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03909903,0.03909903,1.491731,0,0.4633425,0.03909903,0,0,0,0,0,0,0,1.452632,1.38,3.702238,1.221674,1.38,0,1.38,3.796943,63.28226,0.200412,0.04300893,0,1.7,1.221674
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.838721,1.838721,1.7,0,0.5202,1.838721,17.74475,0,0,0,0.3262763,0.1460217,0.1387206,0,0,2.322238,2.463674,0.1802546,0,0.1802546,3.967948,66.13233,0.2004451,2.022593,0.261021,1.7,2.789951
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.341245,1.341245,1.7,0,0.5202,1.341245,57.15528,0,0,0,0.7665925,0,0,0.3587548,0.340817,2.141984,2.625904,1.107409,0,1.107409,5.018528,83.64198,0.2006696,1.47537,0.613274,1.7,3.392496
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.09027,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.7102696,0.9192966,1.30294,1.452632,1.38,0,0,1.034574,3.622572,0,0.149692,-0.149692,4.860739,81.01216,0.2006696,2.299297,1.042352,0,4.925512
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.048143,2.048143,1.694099,0,0.518589,2.048143,76.82944,0,0,0,1.573577,0.3726785,0.3540446,0,0,1.200899,3.47288,1.200899,0,1.200899,6.000012,100,0.2008156,2.252958,1.258862,1.7,5.046457
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.936066,1.936066,0.5560656,0,0.2079059,1.936066,93.91361,0.3655977,0,0,1.818229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,2.129672,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04974747,0.04974747,0,0,0,0.04974747,3026.454,1.453219,0,0,1.505584,0.05236576,0.04974747,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,0.05472222,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.464879,1.464879,0.425,0,0.172125,1.464879,92.43423,0.2594401,0,0,1.35405,1.094609,1.039879,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,1.611367,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.752958,1.38,0,-1,0,1.38,126.2481,0.2895921,1.372958,1.648253,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,3.028253,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.23774,2.23774,1.007872,0,0.3312491,2.23774,57.85291,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,2.461514,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.381889,1.381889,0.6961505,0,0.2461491,1.381889,52.23503,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2008156,1.520078,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.211423,1.211423,0,0,0,1.211423,26.91975,0,0,0,0.326112,1.275182,1.211423,0,0,0,4.553689,0,0.94907,-0.94907,4.999604,83.32658,0.2008156,1.332565,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.6743,3.08,1.7,0,0.5202,3.08,2.135363,0.0000000000000002220446,0.5943001,0.9617301,0.0657692,1.452632,1.38,0,0,1.054522,3.604619,0,1.386862,-1.386862,3.537723,58.96193,0.2008156,4.04173,0.05261536,1.7,3.670388
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.328072,1.38,0,-1,0,1.38,0,0,0.948072,1.180879,0,1.452632,1.38,0,0,2.59548,2.217757,0,1.452632,-1.452632,2.006515,33.44185,0.2008156,2.560879,0,0,2.217757
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.831684,0.7268687,0,-1,0,0.7268687,0,0,1.104815,1.287984,0,0.7651249,0.7268687,0,0,4.209516,0.7651249,0,0.7651249,-0.7651249,1.200002,20,0.2008156,2.014852,0,0,0.7651249
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2325757,0,0,-1,0,0,0,0,0.2325757,0.2558333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.2558333,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1206794,0,0,-1,0,0,0,0,0.1206794,0.1327473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.1327473,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2793992,0,0,-1,0,0,0,0,0.2793992,0.3073391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.3073391,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3471533,0,0,-1,0,0,0,0,0.3471533,0.3818687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.3818687,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3422014,0,0,-1,0,0,0,0,0.3422014,0.3764215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.3764215,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2133829,0,0,-1,0,0,0,0,0.2133829,0.2347212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008156,0.2347212,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1558667,0.1558667,1.608498,0,0.49522,0.1558667,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2009853,0.1714534,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7730392,0.7730392,1.7,0,0.5202,0.7730392,0,0,0,0,0,0,0,0.9269609,0.8806128,3.679654,1.242,0.8806128,0,0.8806128,3.344608,55.74335,0.2012009,0.850343,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.949576,1.949576,1.7,0,0.5202,1.949576,13.81301,0,0,0,0.2692952,0.262712,0.2495764,0,0,2.799042,2.034552,0.006583197,0,0.006583197,3.350853,55.84745,0.201202,2.144534,0.2154362,1.7,2.303847
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.0611,2.0611,1.7,0,0.5202,2.0611,18.25825,0.0000000000000001110223,0,0,0.3763209,0.3801057,0.3611004,0,0,2.792458,2.040476,0,0.003784813,-0.003784813,3.346864,55.78095,0.201202,2.26721,0.3010567,1.7,2.416797
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.760271,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.3802706,0.5562977,0.6484478,1.452632,1.38,0,0,2.796664,2.036692,0,0.8041838,-0.8041838,2.49918,41.65291,0.201202,1.936298,0.5187582,0,2.685139
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01979474,0.01979474,0,0,0,0.01979474,3151.311,0,0,0,0.6237938,0.02083657,0.01979474,0,0,3.690201,1.232508,0.6029572,0,0.6029572,3.071195,51.18649,0.2009514,0.02177422,0.4990351,0,1.856302
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.932386,0.932386,0,0,0,0.932386,109.0803,0,0,0,1.017049,0.9814589,0.932386,0,0,3.087244,1.775169,0.03559056,0,0.03559056,3.104959,51.74922,0.2009366,1.025625,0.8136396,0,2.792219
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5274181,0.5274181,0,0,0,0.5274181,240.2464,0,0,0,1.267103,0.5551769,0.5274181,0,0,3.051653,1.807201,0.7119261,0,0.7119261,3.780352,63.00574,0.2006414,0.5801599,1.013682,0,3.074304
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.606467,1.606467,1.7,0,0.5202,1.606467,92.02371,0,0,0,1.47833,0,0,0.0935333,0.08885664,2.339727,2.447934,1.567187,0,1.567187,5.267116,87.78509,0.2007901,1.767113,1.182664,1.7,3.926265
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3640314,0.3640314,0,-1,0,0.3640314,306.5708,0,0,0,1.116014,0.383191,0.3640314,0,0,0.7725403,3.858403,0.7328231,0,0.7328231,5.962333,99.37202,0.200488,0.4004346,0.8928113,0,4.974417
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.210139,1.210139,0,0,0,1.210139,24.46124,0,0.0000000000000002220446,0,0.2960149,1.27383,1.210139,0,0,0.03971719,4.517943,0,0.9778154,-0.9778154,4.931625,82.19359,0.200488,1.331153,0.2368119,0,4.813958
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5672844,0.5672844,0,0,0,0.5672844,30.21765,0,0,0,0.17142,0.5971414,0.5672844,0,0,1.126179,3.540128,0,0.4257215,-0.4257215,4.482875,74.71444,0.200488,0.6240128,0.137136,0,3.711548
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.319757,1.319757,1.7,0,0.5202,1.319757,15.5961,0,0,0,0.2058306,0,0,0.380243,0.3612309,1.599203,3.114407,0.5670615,0,0.5670615,5.020837,83.68045,0.200613,1.451733,0.1646645,1.7,3.320237
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.454376,2.454376,1.7,0,0.5202,2.454376,2.821006,0,0,0,0.06923809,0.7940803,0.7543762,0,0,1.032141,3.624762,0,0.7248422,-0.7248422,4.256786,70.9463,0.200613,2.699814,0.05539047,1.7,3.694
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.837521,2.89992,0,0,0,4.256786,70.9463,0.200613,0,0,0,2.89992
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.837521,2.89992,0,0,0,4.256786,70.9463,0.200613,0,0,0,2.89992
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4726486,0.4726486,0,-1,0,0.4726486,0,0,0.00000000000000005551115,0,0,0.4975248,0.4726486,0,0,1.837521,2.89992,0,0.4975248,-0.4975248,3.732349,62.20569,0.200613,0.5199134,0,0,2.89992
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09741945,0.09741945,0,-1,0,0.09741945,0,0,0.00000000000000001387779,0,0,0.1025468,0.09741945,0,0,2.390327,2.402395,0,0.1025468,-0.1025468,3.624255,60.40413,0.200613,0.1071614,0,0,2.402395
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1431478,0.1431478,0,-1,0,0.1431478,0,0,0,0,0,0.1506819,0.1431478,0,0,2.504267,2.299848,0,0.1506819,-0.1506819,3.465422,57.75693,0.200613,0.1574626,0,0,2.299848
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671692,2.149166,0,0,0,3.465422,57.75693,0.200613,0,0,0,2.149166
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4968885,0.4968885,0,-1,0,0.4968885,0,0,0.0000000000000001110223,0,0,0.5230406,0.4968885,0,0,2.671692,2.149166,0,0.5230406,-0.5230406,2.914089,48.56806,0.200613,0.5465774,0,0,2.149166
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03784591,0.03784591,0,-1,0,0.03784591,0,0,0.000000000000000006938894,0,0,0.0398378,0.03784591,0,0,3.252848,1.626126,0,0.0398378,-0.0398378,2.872097,47.86818,0.200613,0.0416305,0,0,1.626126
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.297112,1.586288,0,0,0,2.872097,47.86818,0.200613,0,0,0,1.586288
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4883097,0.4883097,0,-1,0,0.4883097,0,0,0,0,0,0.5140101,0.4883097,0,0,3.297112,1.586288,0,0.5140101,-0.5140101,2.330282,38.83796,0.200613,0.5371406,0,0,1.586288
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1356344,0.1356344,0,0,0,0.1356344,0,0,0,0,0,0.142773,0.1356344,0,0,3.868235,1.072278,0,0.142773,-0.142773,2.179786,36.3297,0.200613,0.1491978,0,0,1.072278
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1306845,0.1306845,0,0,0,0.1306845,0,0,0.00000000000000002775558,0,0,0.1375626,0.1306845,0,0,4.026871,0.9295046,0,0.1375626,-0.1375626,2.034783,33.91298,0.200613,0.1437529,0,0,0.9295046
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3863032,0.3863032,0,0,0,0.3863032,61.97665,0,0,0,0.2394178,0.406635,0.3863032,0,0,4.179719,0.7919421,0,0.1672172,-0.1672172,1.85852,30.97528,0.200613,0.4249336,0.1915343,0,1.03136
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,4.365516,0.6247249,0.586908,0,0.586908,2.41531,40.25509,0.2003718,0,0.4695264,0,1.211633
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2564426,0.2564426,0,-1,0,0.2564426,325.9236,0,0,0,0.8358069,0.2699396,0.2564426,0,0,3.778608,1.152942,0.5658673,0,0.5658673,2.952139,49.20222,0.2001398,0.2820869,0.6686456,0,1.988749
