Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6286477,0.6286477,0,0,0,0.6286477,191.8979,0,0,0,1.206362,0.6617345,0.6286477,0,0,3.21274,1.662223,0.5446272,0,0.5446272,3.468818,57.81351,0.199917,0.6915125,0.9650893,0,2.868584
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.668113,2.152387,1.520871,0,1.520871,4.911642,81.86054,0.1992974,0,1.216697,0,3.673258
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2286259,0.2286259,0,0,0,0.2286259,725.8434,0.2715647,0,0,1.659466,0.2406588,0.2286259,0,0,1.147242,3.521171,1.147242,0,1.147242,6.000012,100,0.1988326,0.2514885,1.327573,0,5.180637
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.782336,1.782336,0.8577608,0,0.2902687,1.782336,54.60457,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1988326,1.960569,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.20017,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.82017,2.140187,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.1988326,3.520187,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4245273,0.4245273,0,0,0,0.4245273,248.6985,0,0,0,1.055793,0.4468708,0.4245273,0,0,0.7102178,3.914493,0.6089221,0,0.6089221,5.903914,98.39838,0.1985867,0.46698,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.035655,1.035655,0,0,0,1.035655,68.92341,0,0,0,0.7138088,1.090163,1.035655,0,0,0.1012957,4.462523,0,0.3763545,-0.3763545,5.507202,91.78651,0.1985867,1.139221,0.5710471,0,5.176332
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1390891,0.1390891,0,0,0,0.1390891,107.5393,0,0,0,0.1495754,0.1464095,0.1390891,0,0,0.5194673,4.086168,0.003165856,0,0.003165856,5.510205,91.83657,0.1985855,0.152998,0.1196603,0,4.235744
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.147747,1.147747,0,0,0,1.147747,5.050631,0,0.0000000000000002220446,0,0.05796847,1.208155,1.147747,0,0,0.5163015,4.089017,0,1.150186,-1.150186,4.297802,71.6299,0.1985855,1.262522,0.04637478,0,4.146986
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.283808,1.38,0,-1,0,1.38,0,0,0.9038078,1.132189,0,1.452632,1.38,0,0,1.794286,2.938831,0,1.452632,-1.452632,2.766594,46.10981,0.1985855,2.512188,0,0,2.938831
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.408321,1.4862,0,0,0,2.766594,46.10981,0.1985855,0,0,0,1.4862
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.752381,1.38,0,-1,0,1.38,0,0,0.3723809,0.547619,0,1.452632,1.38,0,0,3.408321,1.4862,0,1.452632,-1.452632,1.235386,20.58973,0.1985855,1.927619,0,0,1.4862
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4200472,0.03188967,0,-1,0,0.03188967,0,0,0.3881575,0.4301623,0,0.03356808,0.03188967,0,0,5.022357,0.03356808,0,0.03356808,-0.03356808,1.200002,20,0.1985855,0.4620519,0,0,0.03356808
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1617043,0,0,-1,0,0,0,0,0.1617043,0.1778748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.1778748,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08290153,0,0,-1,0,0,0,0,0.08290153,0.09119169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.09119169,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.278173,0,0,-1,0,0,0,0,0.278173,0.3059903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.3059903,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5700775,0,0,-1,0,0,0,0,0.5700775,0.6270853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.6270853,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3595157,0,0,-1,0,0,0,0,0.3595157,0.3954673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.3954673,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2043224,0,0,-1,0,0,0,0,0.2043224,0.2247547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0.2247547,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985855,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4755542,0.4755542,1.7,0,0.5202,0.4755542,0,0,0,0,0,0,0,1.224446,1.163224,5.059654,0,1.163224,0,1.163224,2.303533,38.39214,0.1988699,0.5231096,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.316467,1.316467,1.7,0,0.5202,1.316467,26.60953,0,0,0,0.3503057,0,0,0.3835328,0.3643561,3.896431,1.046901,0.7146618,0,0.7146618,2.981521,49.69191,0.1990219,1.448114,0.2802446,1.7,1.397207
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.181769,1.690097,2.000835,0,2.000835,4.87968,81.32784,0.1988477,0,0.4966681,1.7,2.310932
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2604051,0.2604051,0,-1,0,0.2604051,487.8208,0,0,0,1.27031,0.2741106,0.2604051,0,0,1.180934,3.490848,0.9961995,0,0.9961995,5.824758,97.0791,0.1984494,0.2864456,1.016248,0,4.761158
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.380296,0,0,1.56503,0,0,0,0,0.1847344,4.387428,0.1847344,0,0.1847344,6.000012,100,0.1983757,0,1.252024,0,5.952458
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.200029,1.200029,0,0,0,1.200029,126.167,0.2508522,0,0,1.514041,1.263189,1.200029,0,0,0,4.553689,0,0,0,6.000012,100,0.1983757,1.320032,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7825705,0.7825705,0,0,0,0.7825705,212.5031,0.8392279,0,0,1.662986,0.8237585,0.7825705,0,0,0,4.553689,0,0,0,6.000012,100,0.1983757,0.8608276,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7022219,0.7022219,0,0,0,0.7022219,262.0235,1.100805,0,0,1.839986,0.7391809,0.7022219,0,0,0,4.553689,0,0,0,6.000012,100,0.1983757,0.772444,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03677802,0.03677802,0,-1,0,0.03677802,4088.111,1.464813,0,0,1.503526,0.03871371,0.03677802,0,0,0,4.553689,0,0,0,6.000012,100,0.1983757,0.04045583,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983757,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.124765,1.124765,0,0,0,1.124765,69.7244,0,0,0,0.7842358,1.183964,1.124765,0,0,0,4.553689,0,0.3997277,-0.3997277,5.578662,92.97752,0.1983757,1.237242,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5879598,0.5879598,0,0,0,0.5879598,53.71204,0,0.0000000000000001110223,0,0.3158052,0.618905,0.5879598,0,0,0.4441419,4.153961,0,0.3030998,-0.3030998,5.259167,87.6526,0.1983757,0.6467558,0.2526442,0,4.469767
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.7809195,3.850861,0.06763825,0,0.06763825,5.323334,88.72205,0.1983488,0,0.0541106,0,3.9185
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7132813,3.911736,0,0,0,5.323334,88.72205,0.1983488,0,0,0,3.911736
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2103833,0.2103833,0,-1,0,0.2103833,0,0,0,0,0,0.2214561,0.2103833,0,0,0.7132813,3.911736,0,0.2214561,-0.2214561,5.089899,84.83147,0.1983488,0.2314216,0,0,3.911736
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01877803,0.01877803,0,-1,0,0.01877803,0,0,0,0,0,0.01976635,0.01877803,0,0,0.9593436,3.69028,0,0.01976635,-0.01976635,5.069063,84.48421,0.1983488,0.02065584,0,0,3.69028
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1827842,0.1827842,0,-1,0,0.1827842,0,0,0.00000000000000002775558,0,0,0.1924044,0.1827842,0,0,0.9813061,3.670513,0,0.1924044,-0.1924044,4.866251,81.10403,0.1983488,0.2010626,0,0,3.670513
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5293045,0.5293045,0,-1,0,0.5293045,0,0,0,0,0,0.5571626,0.5293045,0,0,1.195089,3.478109,0,0.5571626,-0.5571626,4.27895,71.3157,0.1983488,0.582235,0,0,3.478109
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814158,2.920946,0,0,0,4.27895,71.3157,0.1983488,0,0,0,2.920946
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07699957,0.07699957,0,-1,0,0.07699957,0,0,0,0,0,0.08105218,0.07699957,0,0,1.814158,2.920946,0,0.08105218,-0.08105218,4.193514,69.89175,0.1983488,0.08469953,0,0,2.920946
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08597746,0.08597746,0,-1,0,0.08597746,0,0,0,0,0,0.09050259,0.08597746,0,0,1.904216,2.839894,0,0.09050259,-0.09050259,4.098115,68.30179,0.1983488,0.0945752,0,0,2.839894
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2046205,0.2046205,0,-1,0,0.2046205,0,0,0.00000000000000002775558,0,0,0.21539,0.2046205,0,0,2.004775,2.749392,0,0.21539,-0.21539,3.871075,64.51778,0.1983488,0.2250825,0,0,2.749392
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2551441,0.2551441,0,-1,0,0.2551441,0,0,0.00000000000000005551115,0,0,0.2685727,0.2551441,0,0,2.244097,2.534002,0,0.2685727,-0.2685727,3.587974,59.79945,0.1983488,0.2806585,0,0,2.534002
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3053277,0.3053277,0,0,0,0.3053277,0,0,0,0,0,0.3213975,0.3053277,0,0,2.542511,2.265429,0,0.3213975,-0.3213975,3.249191,54.15308,0.1983488,0.3358604,0,0,2.265429
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.561726,0.561726,0,0,0,0.561726,0,0,0.0000000000000001110223,0,0,0.5912905,0.561726,0,0,2.89962,1.944031,0,0.5912905,-0.5912905,2.625916,43.76519,0.1983488,0.6178986,0,0,1.944031
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.9189073,0.9189073,0,0,0,0.9189073,25.20073,0,0,0,0.2315714,0.9672709,0.9189073,0,0,3.556609,1.352741,0,0.7356995,-0.7356995,1.850421,30.84029,0.1983488,1.010798,0.1852571,0,1.584312
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.424152,1.424152,1.7,0,0.5202,1.424152,40.09277,0,0,0,0.5709819,0,0,0.2758483,0.2620558,4.374053,0.6170413,0.8330377,0,0.8330377,2.64071,44.01175,0.1985152,1.566567,0.4567855,1.7,1.188023
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.584226,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.204226,1.462649,0.9470546,1.452632,1.38,0,0,3.541015,1.366775,0,0.505577,-0.505577,2.107785,35.12968,0.1985152,2.842649,0.7576437,0,2.31383
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.956746,1.956746,1.7,0,0.5202,1.956746,48.94607,0,0,0,0.9577502,0.270259,0.2567461,0,0,4.102767,0.8611983,0.6874912,0,0.6874912,2.759997,45.99985,0.1986387,2.152421,0.7662002,1.7,1.818949
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.415276,1.47994,2.413044,0,2.413044,5.049212,84.15335,0.1983045,0,0.8264353,1.7,2.512985
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5763952,0.5763952,0,0,0,0.5763952,308.2571,0.1678154,0,0,1.776779,0.6067318,0.5763952,0,0,1.002232,3.65168,1.002232,0,1.002232,6.000012,100,0.1979091,0.6340347,1.421423,0,5.428459
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979091,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6728126,0.6728126,0,-1,0,0.6728126,235.9494,0.8792737,0,0,1.587497,0.7082238,0.6728126,0,0,0,4.553689,0,0,0,6.000012,100,0.1979091,0.7400939,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9627806,0.9627806,0,0,0,0.9627806,86.63152,0,0,0,0.8340715,1.013453,0.9627806,0,0,0,4.553689,0,0.1793817,-0.1793817,5.810927,96.84859,0.1979091,1.059059,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.108238,1.108238,0,0,0,1.108238,41.44631,0,0,0,0.4593237,1.166566,1.108238,0,0,0.199313,4.374307,0,0.7072425,-0.7072425,5.065428,84.42363,0.1979091,1.219062,0.367459,0,4.833631
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.392904,2.392904,1.7,0,0.5202,2.392904,17.07777,0,0,0,0.4086545,0.7293723,0.6929036,0,0,0.9851381,3.667065,0,0.3207177,-0.3207177,4.727362,78.78921,0.1979091,2.632194,0.3269236,1.7,4.075719
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.159726,3.08,1.7,0,0.5202,3.08,2.257918,0.0000000000000002220446,0.07972611,0.3956987,0.06954388,1.452632,1.38,0,0,1.341491,3.346347,0,1.383088,-1.383088,3.269459,54.49088,0.1979091,3.475699,0.05563511,1.7,3.415891
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.826135,1.38,0,-1,0,1.38,0,0,0.4461349,0.6287484,0,1.452632,1.38,0,0,2.878255,1.963259,0,1.452632,-1.452632,1.738251,28.9708,0.1979091,2.008749,0,0,1.963259
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.037727,0.4850963,0,-1,0,0.4850963,0,0,1.552631,1.756403,0,0.5106277,0.4850963,0,0,4.49229,0.5106277,0,0.5106277,-0.5106277,1.200002,20,0.1979091,2.2415,0,0,0.5106277
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.504509,0,0,-1,0,0,0,0,1.504509,1.65496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,1.65496,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4132695,0,0,-1,0,0,0,0,0.4132695,0.4545965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.4545965,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01244373,0,0,-1,0,0,0,0,0.01244373,0.01368811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.01368811,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1941334,0,0,-1,0,0,0,0,0.1941334,0.2135468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.2135468,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.216046,0,0,-1,0,0,0,0,0.216046,0.2376505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.2376505,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2351464,0,0,-1,0,0,0,0,0.2351464,0.2586611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.2586611,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3495711,0,0,-1,0,0,0,0,0.3495711,0.3845282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0.3845282,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979091,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.470176,0.470176,1.7,0,0.5202,0.470176,0,0,0,0,0,0,0,1.229824,1.168333,5.059654,0,1.168333,0,1.168333,2.30838,38.47293,0.1981906,0.5171937,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4680523,0.4680523,1.7,0,0.5202,0.4680523,0,0,0,0,0,0,0,1.231948,1.17035,3.891322,1.051499,1.17035,0,1.17035,3.418672,56.97775,0.1984714,0.5148575,0,1.7,1.051499
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.003906,1.003906,1.7,0,0.5202,1.003906,33.69249,0,0,0,0.338241,0,0,0.6960939,0.6612892,2.720971,2.104815,0.9995302,0,0.9995302,4.36691,72.78168,0.1986893,1.104297,0.2705928,1.7,2.443056
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.9189987,0,0.3069866,0,0,0.0000000000000001110223,0,0,0.8483924,0,0,0.9189987,0.8730487,1.721441,3.004392,1.721441,0,1.721441,6.000012,100,0.1983107,0,0.6787139,1.7,3.852784
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.078645,1.38,0,-1,0,1.38,89.67162,0,0.6986452,0.9065098,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.1983107,2.28651,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.337093,2.337093,1.075675,0,0.3497592,2.337093,67.04393,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.1982881,2.570802,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2850404,0.2850404,0,0,0,0.2850404,498.0997,1.119743,0,0,1.419786,0.3000426,0.2850404,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,0.3135445,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8879195,0.8879195,0,0,0,0.8879195,158.7211,0.4746639,0,0,1.409316,0.9346521,0.8879195,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,0.9767115,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.203421,1.203421,0,0,0,1.203421,140.0343,0.4184439,0,0,1.685203,1.266759,1.203421,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,1.323763,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6981349,0.6981349,0,0,0,0.6981349,174.2611,0.4816985,0,0,1.216577,0.7348788,0.6981349,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,0.7679484,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.899792,1.899792,1.513032,0,0.4691577,1.899792,21.42949,0.0000000000000001110223,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1982881,2.089771,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4646638,0.4646638,0,0,0,0.4646638,14.54114,0,0,0,0.0675674,0.4891198,0.4646638,0,0,0,4.553689,0,0.4215524,-0.4215524,5.555657,92.59409,0.1982881,0.5111302,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4683916,4.132136,0,0,0,5.555657,92.59409,0.1982881,0,0,0,4.132136
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.084929,1.38,0,-1,0,1.38,0,0,0.704929,0.9134219,0,1.452632,1.38,0,0,0.4683916,4.132136,0,1.452632,-1.452632,4.024448,67.07401,0.1982881,2.293422,0,0,4.132136
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.865328,1.38,0,-1,0,1.38,0,0,0.4853284,0.6718612,0,1.452632,1.38,0,0,2.082427,2.679505,0,1.452632,-1.452632,2.493241,41.55392,0.1982881,2.051861,0,0,2.679505
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06153549,0.06153549,0,-1,0,0.06153549,0,0,0.000000000000000006938894,0,0,0.0647742,0.06153549,0,0,3.696462,1.226873,0,0.0647742,-0.0647742,2.424963,40.41596,0.1982881,0.06768904,0,0,1.226873
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2911916,0.2911916,0,-1,0,0.2911916,0,0,0,0,0,0.3065175,0.2911916,0,0,3.768433,1.162099,0,0.3065175,-0.3065175,2.101865,35.03101,0.1982881,0.3203108,0,0,1.162099
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07523314,0.07523314,0,-1,0,0.07523314,0,0,0,0,0,0.07919278,0.07523314,0,0,4.109008,0.8555817,0,0.07919278,-0.07919278,2.018388,33.63974,0.1982881,0.08275646,0,0,0.8555817
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.64566,0.64566,0,-1,0,0.64566,0,0,0.0000000000000001110223,0,0,0.6796421,0.64566,0,0,4.197,0.7763889,0,0.6796421,-0.6796421,1.301983,21.69967,0.1982881,0.7102259,0,0,0.7763889
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3960993,0.09190951,0,-1,0,0.09190951,0,0,0.3041898,0.3437998,0,0.09674685,0.09190951,0,0,4.952158,0.09674685,0,0.09674685,-0.09674685,1.200002,20,0.1982881,0.4357093,0,0,0.09674685
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2142776,0,0,-1,0,0,0,0,0.2142776,0.2357054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982881,0.2357054,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2788852,0,0,-1,0,0,0,0,0.2788852,0.3067737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982881,0.3067737,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2816377,0.2816377,1.7,0,0.5202,0.2816377,0,0,0,0,0,0,0,1.418362,1.347444,5.059654,0,1.347444,0,1.347444,2.4783,41.30492,0.1985229,0.3098015,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3226684,0.3226684,1.7,0,0.5202,0.3226684,0,0,0,0,0,0,0,1.377332,1.308465,3.71221,1.2127,1.308465,0,1.308465,3.719619,61.99353,0.1987717,0.3549352,0,1.7,1.2127
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.097707,2.097707,1.7,0,0.5202,2.097707,17.28761,0.00000000000000005551115,0,0,0.3626434,0.4186387,0.3977067,0,0,2.403745,2.390318,0,0.05599528,-0.05599528,3.660595,61.00979,0.1987717,2.307477,0.2901147,1.7,2.752962
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7701223,0.7701223,1.7,0,0.5202,0.7701223,88.776,0,0,0,0.6836838,0,0,0.9298777,0.8833838,2.465962,2.334323,1.567068,0,1.567068,5.147246,85.78725,0.1989187,0.8471345,0.5469471,1.7,3.018007
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7628155,0.7628155,0,-1,0,0.7628155,125.2437,0,0,0,0.955378,0.8029637,0.7628155,0,0,0.8988945,3.744684,0.1524143,0,0.1524143,5.291839,88.19714,0.1988595,0.8390971,0.7643024,0,4.700062
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02757621,0.02757621,0,0,0,0.02757621,2845.319,0.009123418,0,0,0.7846313,0.02902759,0.02757621,0,0,0.7464802,3.881857,0.7464802,0,0.7464802,6.000012,100,0.1985701,0.03033384,0.627705,0,4.666488
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6493427,0.6493427,0,0,0,0.6493427,104.9041,0,0,0,0.6811872,0.6835186,0.6493427,0,0,0,4.553689,0,0.002331455,-0.002331455,5.997554,99.95904,0.1985701,0.714277,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5594756,0.5594756,0,0,0,0.5594756,105.2139,0,0,0,0.5886462,0.5889217,0.5594756,0,0,0.002590505,4.551357,0,0.0002755116,-0.0002755116,5.997264,99.9542,0.1985701,0.6154232,0.470917,0,5.140004
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.534172,2.534172,1.7,0,0.5202,2.534172,27.84432,0,0,0,0.7056228,0.8780755,0.8341717,0,0,0.002896629,4.551082,0,0.1724527,-0.1724527,5.815483,96.92452,0.1985701,2.787589,0.5644982,1.7,5.256705
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3213374,0.3213374,0,-1,0,0.3213374,170.5045,0.0151342,0,0,0.5478949,0.33825,0.3213374,0,0,0.1945107,4.378629,0.1945107,0,0.1945107,6.000012,100,0.1984948,0.3534712,0.4383159,0,4.926524
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984948,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.718474,1.718474,1.057036,0,0.3446709,1.718474,40.51562,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1984948,1.890322,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8709379,0.8709379,0,0,0,0.8709379,31.30437,0,0,0,0.2726416,0.9167767,0.8709379,0,0,0,4.553689,0,0.6441352,-0.6441352,5.321034,88.68372,0.1984948,0.9580317,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.233335,1.233335,0,0,0,1.233335,3.651156,0,0.0000000000000002220446,0,0.04503099,1.298248,1.233335,0,0,0.7157058,3.909554,0,1.253217,-1.253217,4.000028,66.66699,0.1984948,1.356669,0.03602479,0,3.954585
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108169,2.656337,0,0,0,4.000028,66.66699,0.1984948,0,0,0,2.656337
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.736351,1.38,0,-1,0,1.38,0,0,0.356351,0.5299861,0,1.452632,1.38,0,0,2.108169,2.656337,0,1.452632,-1.452632,2.468819,41.14691,0.1984948,1.909986,0,0,2.656337
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.336771,1.14352,0,-1,0,1.14352,0,0,1.193251,1.426928,0,1.203705,1.14352,0,0,3.722204,1.203705,0,1.203705,-1.203705,1.200002,20,0.1984948,2.570448,0,0,1.203705
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4333436,0,0,-1,0,0,0,0,0.4333436,0.476678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.476678,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5133769,0,0,-1,0,0,0,0,0.5133769,0.5647146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.5647146,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2636876,0,0,-1,0,0,0,0,0.2636876,0.2900564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.2900564,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.351933,0,0,-1,0,0,0,0,0.351933,0.3871263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.3871263,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1627384,0,0,-1,0,0,0,0,0.1627384,0.1790123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.1790123,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.32938,0,0,-1,0,0,0,0,0.32938,0.362318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.362318,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4507172,0,0,-1,0,0,0,0,0.4507172,0.4957889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984948,0.4957889,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3927721,0.3927721,1.7,0,0.5202,0.3927721,0,0,0,0,0,0,0,1.307228,1.241866,5.059654,0,1.241866,0,1.241866,2.37814,39.63559,0.1987675,0.4320493,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1379206,0.1379206,1.590552,0,0.4903207,0.1379206,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.817788,1.11768,1.38,0,1.38,3.687323,61.45527,0.1989211,0.1517126,0,1.7,1.11768
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.663027,1.663027,1.7,0,0.5202,1.663027,15.19024,0,0,0,0.2526177,0,0,0.03697328,0.03512462,2.437788,2.35968,0.2877424,0,0.2877424,3.9603,66.00487,0.198973,1.829329,0.2020942,1.7,2.612298
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.59709,2.59709,1.7,0,0.5202,2.59709,30.48657,0.0000000000000002220446,0,0,0.7917635,0.944305,0.8970898,0,0,2.150045,2.618648,0,0.1525414,-0.1525414,3.799507,63.32499,0.198973,2.856799,0.6334109,1.7,3.410412
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4458568,0.4458568,0,-1,0,0.4458568,216.0033,0,0,0,0.9630652,0.469323,0.4458568,0,0,2.319536,2.466107,0.4937423,0,0.4937423,4.267912,71.13172,0.1987828,0.4904425,0.7704522,0,3.429172
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.57432,2.57432,1.7,0,0.5202,2.57432,55.33292,0,0,0,1.424446,0.9203364,0.8743196,0,0,1.825794,2.910475,0.5041097,0,0.5041097,4.746152,79.10238,0.1988699,2.831752,1.139557,1.7,4.334921
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.314915,1.314915,1.179117,0,0.377999,1.314915,111.3858,0,0,0,1.464629,0.1429445,0.1357973,0,0,1.321684,3.364173,1.321684,0,1.321684,6.000012,100,0.1988042,1.446406,1.171703,1.7,4.828802
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.325726,1.325726,0.425,0,0.172125,1.325726,80.44478,0.1183448,0,0,1.066477,0.9481322,0.9007256,0,0,0,4.553689,0,0,0,6.000012,100,0.1988042,1.458298,0.8531816,1.7,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.543532,1.543532,0.4450593,0,0.1776012,1.543532,74.91177,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.1988042,1.697886,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.7952093,0.7952093,0,-1,0,0.7952093,145.3962,0.3191418,0,0,1.156204,0.8370624,0.7952093,0,0,0,4.553689,0,0,0,6.000012,100,0.1988042,0.8747302,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7353117,0.7353117,0,0,0,0.7353117,161.8379,0.4160007,0,0,1.190013,0.7740123,0.7353117,0,0,0,4.553689,0,0,0,6.000012,100,0.1988042,0.8088429,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.773824,1.773824,1.196402,0,0.3827178,1.773824,34.26566,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1988042,1.951206,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3027584,0.3027584,0,0,0,0.3027584,94.01842,0,0.00000000000000005551115,0,0.2846487,0.318693,0.3027584,0,0,0,4.553689,0,0.03404438,-0.03404438,5.964126,99.4019,0.1988042,0.3330342,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.787277,2.787277,1.7,0,0.5202,2.787277,2.218991,0,0,0,0.06184943,1.144502,1.087277,0,0,0.03782709,4.519645,0,1.082653,-1.082653,4.82291,80.38167,0.1988042,3.066005,0.04947954,1.7,4.581494
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.380171,1.38,0,-1,0,1.38,0,0,1.000171,1.238188,0,1.452632,1.38,0,0,1.240775,3.436992,0,1.452632,-1.452632,3.291702,54.86159,0.1988042,2.618188,0,0,3.436992
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9063492,0.9063492,0,-1,0,0.9063492,0,0,0,0,0,0.9540517,0.9063492,0,0,2.85481,1.98436,0,0.9540517,-0.9540517,2.286043,38.10064,0.1988042,0.9969841,0,0,1.98436
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6295608,0.6295608,0,-1,0,0.6295608,0,0,0,0,0,0.6626955,0.6295608,0,0,3.914867,1.030309,0,0.6626955,-0.6626955,1.587501,26.45829,0.1988042,0.6925169,0,0,1.030309
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2149557,0.2149557,0,-1,0,0.2149557,0,0,0.00000000000000002775558,0,0,0.2262691,0.2149557,0,0,4.651196,0.367613,0,0.2262691,-0.2262691,1.348992,22.48315,0.1988042,0.2364513,0,0,0.367613
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.257608,0.1342767,0,-1,0,0.1342767,0,0,0.1233314,0.1490922,0,0.1413438,0.1342767,0,0,4.902606,0.1413438,0,0.1413438,-0.1413438,1.200002,20,0.1988042,0.2833688,0,0,0.1413438
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09855253,0,0,-1,0,0,0,0,0.09855253,0.1084078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988042,0.1084078,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1034812,0,0,-1,0,0,0,0,0.1034812,0.1138293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988042,0.1138293,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.125072,0,0,-1,0,0,0,0,0.125072,0.1375792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988042,0.1375792,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2392654,0,0,-1,0,0,0,0,0.2392654,0.263192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988042,0.263192,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.268039,0,0,-1,0,0,0,0,0.268039,0.2948429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988042,0.2948429,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08718322,0.08718322,1.539815,0,0.4764694,0.08718322,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1989269,0.09590154,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1989983,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2600608,0.2600608,1.7,0,0.5202,0.2600608,45.73448,0,0,0,0.1189375,0,0,1.439939,1.367942,2.299654,2.484,1.48688,0,1.48688,5.228946,87.14893,0.1991722,0.2860669,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8127747,3.822192,0.1098047,0,0.1098047,5.333116,88.88509,0.1991303,0,0.08784375,0,3.931996
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.117598,1.117598,0,-1,0,1.117598,9.425585,0,0,0,0.1053402,1.176419,1.117598,0,0,0.70297,3.921016,0,1.071079,-1.071079,4.2041,70.06819,0.1991303,1.229358,0.08427212,0,4.026356
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.893058,2.849937,0.4374181,0,0.4374181,4.619071,76.98437,0.1989639,0,0.3499345,0,3.287355
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.191445,1.191445,0,0,0,1.191445,11.6493,0,0.0000000000000002220446,0,0.1387951,1.254153,1.191445,0,0,1.45564,3.243613,0,1.115358,-1.115358,3.443381,57.38956,0.1989639,1.31059,0.111036,0,3.382408
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.714562,2.714562,1.7,0,0.5202,2.714562,7.109294,0,0,0,0.1929862,1.06796,1.014562,0,0,2.694926,2.128255,0,0.8749739,-0.8749739,2.521077,42.01787,0.1989639,2.986018,0.154389,1.7,2.321242
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.723178,2.723178,1.7,0,0.5202,2.723178,21.9401,0.0000000000000002220446,0,0,0.597468,1.077029,1.023178,0,0,3.66712,1.253281,0,0.4795612,-0.4795612,2.015575,33.59285,0.1989639,2.995496,0.4779744,1.7,1.850749
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6097814,0.6097814,0,-1,0,0.6097814,192.0022,0,0,0,1.170794,0.6418752,0.6097814,0,0,4.199965,0.7737203,0.5289185,0,0.5289185,2.517351,41.95577,0.1987629,0.6707596,0.936635,0,1.944514
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.671047,1.249747,0.7539758,0,0.7539758,3.232635,53.87715,0.1984772,0,0.6031806,0,2.003723
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.810584,1.810584,1.7,0,0.5202,1.810584,8.321845,0,0,0,0.150674,0.1164037,0.1105835,0,0,2.917071,1.928325,0.03427023,0,0.03427023,3.265147,54.41901,0.198483,1.991642,0.1205392,1.7,2.078999
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.158341,1.158341,1.7,0,0.5202,1.158341,13.18759,0,0,0,0.1527573,0,0,0.5416587,0.5145757,2.882801,1.959168,0.667333,0,0.667333,3.898235,64.97045,0.1986275,1.274175,0.1222058,1.7,2.111926
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.36198,2.36198,1.7,0,0.5202,2.36198,2.449747,0,0.0000000000000004440892,0,0.05786254,0.696821,0.66198,0,0,2.215468,2.559768,0,0.6389585,-0.6389585,3.224714,53.74512,0.1986275,2.598178,0.04629003,1.7,2.617631
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5190848,0.5190848,0,-1,0,0.5190848,0,0,0.0000000000000001110223,0,0,0.5464051,0.5190848,0,0,2.925421,1.92081,0,0.5464051,-0.5464051,2.648752,44.14578,0.1986275,0.5709933,0,0,1.92081
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.195267,1.305684,0,-1,0,1.305684,0,0,0.8895831,1.10911,0,1.374405,1.305684,0,0,3.532538,1.374405,0,1.374405,-1.374405,1.200002,20,0.1986275,2.414794,0,0,1.374405
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.394683,0,0,-1,0,0,0,0,1.394683,1.534152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,1.534152,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2349545,0,0,-1,0,0,0,0,0.2349545,0.25845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.25845,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09477692,0,0,-1,0,0,0,0,0.09477692,0.1042546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.1042546,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.08244584,0,0,-1,0,0,0,0,0.08244584,0.09069042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.09069042,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1182638,0,0,-1,0,0,0,0,0.1182638,0.1300901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.1300901,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1211157,0,0,-1,0,0,0,0,0.1211157,0.1332273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.1332273,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04099479,0,0,-1,0,0,0,0,0.04099479,0.04509427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986275,0.04509427,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.009287191,0.009287191,1.461919,0,0.4552038,0.009287191,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1987043,0.01021591,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1608895,0.1608895,1.613521,0,0.4965912,0.1608895,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1988678,0.1769784,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.1988144,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.9254159,0.9254159,0,0,0,0.9254159,64.01726,0,0,0,0.5924259,0.974122,0.9254159,0,0,0.5901993,4.02251,0,0.3816961,-0.3816961,5.037757,83.96245,0.1988144,1.017957,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.679404,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.2994037,0.4673441,0.7714868,1.452632,1.38,0,0,1.014306,3.640814,0,0.6811447,-0.6811447,4.319767,71.99598,0.1988144,1.847344,0.6171895,0,4.4123
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.104747,2.104747,1.7,0,0.5202,2.104747,45.52534,0,0,0,0.9581932,0.4260494,0.4047469,0,0,1.771134,2.959669,0.5321438,0,0.5321438,4.824603,80.40989,0.1989041,2.315222,0.7665545,1.7,3.917862
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6558607,0.6558607,0,0,0,0.6558607,222.7896,0,0,0,1.461189,0.6903797,0.6558607,0,0,1.23899,3.438598,0.7708097,0,0.7708097,5.555857,92.59743,0.1986154,0.7214468,1.168952,0,4.899787
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3879926,0.3879926,0,0,0,0.3879926,420.2933,0.7541133,0,0,1.630707,0.4084132,0.3879926,0,0,0.4681801,4.132327,0.4681801,0,0.4681801,6.000012,100,0.1984404,0.4267918,1.304565,0,5.763033
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.444124,1.444124,0.425,0,0.172125,1.444124,97.87491,0.340673,0,0,1.413435,1.072762,1.019124,0,0,0,4.553689,0,0,0,6.000012,100,0.1984404,1.588537,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8550265,0.8550265,0,-1,0,0.8550265,109.6812,0.03777532,0,0,0.9378032,0.9000279,0.8550265,0,0,0,4.553689,0,0,0,6.000012,100,0.1984404,0.9405292,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3838966,0.3838966,0,0,0,0.3838966,270.5898,0.6346835,0,0,1.038785,0.4041017,0.3838966,0,0,0,4.553689,0,0,0,6.000012,100,0.1984404,0.4222863,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5311776,0.5311776,0,0,0,0.5311776,172.1074,0.3550618,0,0,0.9141961,0.5591343,0.5311776,0,0,0,4.553689,0,0,0,6.000012,100,0.1984404,0.5842953,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.262833,3.08,1.7,0,0.5202,3.08,6.44475,0.0000000000000002220446,0.1828327,0.509116,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1984404,3.589116,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.076359,1.076359,1.7,0,0.5202,1.076359,5.393404,0,0,0,0.0580524,0,0,0.6236408,0.5924588,1.393481,3.299556,0.6505112,0,0.6505112,5.295168,88.25263,0.1985848,1.183995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.020012,1.38,0,-1,0,1.38,0,0,0.6400124,0.8420137,0,1.452632,1.38,0,0,0.7429702,3.885016,0,1.452632,-1.452632,3.76396,62.73255,0.1985848,2.222014,0,0,3.885016
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357005,2.432384,0,0,0,3.76396,62.73255,0.1985848,0,0,0,2.432384
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.32602,1.32602,0,-1,0,1.32602,0,0,0.0000000000000002220446,0.07862248,0,1.395811,1.32602,0,0,2.357005,2.432384,0,1.395811,-1.395811,2.292646,38.2107,0.1985848,1.458622,0,0,2.432384
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5039483,0.5039483,0,-1,0,0.5039483,0,0,0.0000000000000001110223,0,0,0.5304719,0.5039483,0,0,3.907906,1.036573,0,0.5304719,-0.5304719,1.73348,28.89128,0.1985848,0.5543431,0,0,1.036573
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02773697,0.02773697,0,-1,0,0.02773697,0,0,0.000000000000000003469447,0,0,0.02919681,0.02773697,0,0,4.49732,0.5061013,0,0.02919681,-0.02919681,1.702704,28.37834,0.1985848,0.03051067,0,0,0.5061013
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5463148,0.4530593,0,-1,0,0.4530593,0,0,0.09325558,0.1478871,0,0.4769045,0.4530593,0,0,4.52976,0.4769045,0,0.4769045,-0.4769045,1.200002,20,0.1985848,0.6009463,0,0,0.4769045
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1148652,0,0,-1,0,0,0,0,0.1148652,0.1263517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985848,0.1263517,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3259136,0,0,-1,0,0,0,0,0.3259136,0.358505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985848,0.358505,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6179031,0,0,-1,0,0,0,0,0.6179031,0.6796934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985848,0.6796934,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.471012,0,0,-1,0,0,0,0,0.471012,0.5181132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985848,0.5181132,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2873356,0.2873356,1.7,0,0.5202,0.2873356,0,-0.0000000000000002220446,0,0,0,0,0,1.412664,1.342031,5.059654,0,1.342031,0,1.342031,2.473165,41.21933,0.1988102,0.3160692,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2326621,0.2326621,1.685294,0,0.5161852,0.2326621,0,0,0,0,0,0,0,1.452632,1.38,3.717623,1.207828,1.38,0,1.38,3.782348,63.03901,0.199012,0.2559283,0,1.7,1.207828
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.167756,1.167756,1.7,0,0.5202,1.167756,33.96418,0,0,0,0.3966188,0,0,0.5322438,0.5056316,2.337623,2.449828,0.9022505,0,0.9022505,4.638298,77.30481,0.1991915,1.284532,0.317295,1.7,2.846447
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.022652,0,0.3352841,0,0,0,0,0,0.4638531,0,0,1.022652,0.9715197,1.435373,3.261853,1.435373,0,1.435373,6.000012,100,0.1989967,0,0.3710825,1.7,3.725707
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989967,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.720847,1.720847,0.425,0,0.172125,1.720847,82.62655,0.05782694,0,0,1.421877,1.36405,1.295847,0,0,0,4.553689,0,0,0,6.000012,100,0.1989967,1.892932,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.278998,1.278998,0.425,0,0.172125,1.278998,114.671,0.5676941,0,0,1.46664,0.8989456,0.8539983,0,0,0,4.553689,0,0,0,6.000012,100,0.1989967,1.406898,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.103178,2.103178,0.7231777,0,0.2535275,2.103178,81.51419,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1989967,2.313495,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.173305,1.173305,0,0,0,1.173305,93.79801,0,0,0,1.100537,1.235058,1.173305,0,0,0,4.553689,0,0.1345211,-0.1345211,5.858214,97.63671,0.1989967,1.290636,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.382705,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.002705,1.240976,0.5428661,1.452632,1.38,0,0,0.1494679,4.419168,0,0.9097655,-0.9097655,4.899237,81.65379,0.1989967,2.620976,0.4342929,0,4.962034
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.201,1.201,0,0,0,1.201,23.6239,0,0,0,0.2837231,1.264211,1.201,0,0,1.160318,3.509402,0,0.9804876,-0.9804876,3.865713,64.42841,0.1989967,1.3211,0.2269785,0,3.793125
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.196463,2.196463,1.7,0,0.5202,2.196463,33.78405,0,0,0,0.7420544,0.522593,0.4964634,0,0,2.249749,2.528915,0.2194614,0,0.2194614,4.073912,67.8984,0.1990332,2.41611,0.5936435,1.7,3.270969
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5881891,0.5881891,1.7,0,0.5202,0.5881891,58.52893,0.0000000000000002220446,0,0,0.3442608,0,0,1.111811,1.05622,2.030288,2.72643,1.400481,0,1.400481,5.402525,90.0419,0.1992336,0.6470081,0.2754086,1.7,3.070691
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.154562,3.08,1.7,0,0.5202,3.08,1.908822,0.0000000000000002220446,0.0745621,0.3900183,0.0587917,1.452632,1.38,0,0,0.6298066,3.986863,0,1.39384,-1.39384,3.933289,65.55468,0.1992336,3.470018,0.04703337,1.7,4.045655
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.903849,1.38,0,-1,0,1.38,0,0,1.523849,1.814234,0,1.452632,1.38,0,0,2.178518,2.593023,0,1.452632,-1.452632,2.402081,40.0346,0.1992336,3.194234,0,0,2.593023
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.7893,1.083372,0,-1,0,1.083372,0,0,0.7059283,0.8848584,0,1.140391,1.083372,0,0,3.792553,1.140391,0,1.140391,-1.140391,1.200002,20,0.1992336,1.96823,0,0,1.140391
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.186843,0,0,-1,0,0,0,0,1.186843,1.305527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,1.305527,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3498494,0,0,-1,0,0,0,0,0.3498494,0.3848343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.3848343,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3639217,0,0,-1,0,0,0,0,0.3639217,0.4003139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.4003139,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1583994,0,0,-1,0,0,0,0,0.1583994,0.1742393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.1742393,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2286295,0,0,-1,0,0,0,0,0.2286295,0.2514925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.2514925,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3137674,0,0,-1,0,0,0,0,0.3137674,0.3451442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.3451442,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06925166,0,0,-1,0,0,0,0,0.06925166,0.07617684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.07617684,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03735733,0,0,-1,0,0,0,0,0.03735733,0.04109306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992336,0.04109306,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3217628,0.3217628,1.7,0,0.5202,0.3217628,0,-0.0000000000000002220446,0,0,0,0,0,1.378237,1.309325,5.059654,0,1.309325,0,1.309325,2.442137,40.70221,0.1994667,0.3539391,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3595938,0.3595938,1.7,0,0.5202,0.3595938,0,0,0,0,0,0,0,1.340406,1.273386,3.750329,1.178393,1.273386,0,1.273386,3.650177,60.83617,0.1997119,0.3955532,0,1.7,1.178393
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09789769,0.09789769,1.550529,0,0.4793945,0.09789769,358.6573,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.476943,2.32444,1.731117,0,1.731117,5.292459,88.20748,0.199704,0.1076875,0.2808937,1.7,2.675557
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.43764,2.43764,1.7,0,0.5202,2.43764,31.30642,0.0000000000000002220446,0,0,0.7631378,0.7764628,0.7376397,0,0,0.7458259,3.882446,0,0.01332505,-0.01332505,5.278413,87.97338,0.199704,2.681404,0.6105102,1.7,4.645583
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1285482,0.1285482,0,-1,0,0.1285482,984.9253,0.3701583,0,0,1.266104,0.1353139,0.1285482,0,0,0.7606316,3.869121,0.7606316,0,0.7606316,6.000012,100,0.1994247,0.141403,1.012883,0,5.135224
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8565712,0.8565712,0,0,0,0.8565712,191.5702,0.7392814,0,0,1.640935,0.9016539,0.8565712,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.9422283,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.741338,1.741338,0.425,0,0.172125,1.741338,96.1151,0.2880697,0,0,1.673689,1.385619,1.316338,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,1.915472,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.08337806,0.08337806,0,0,0,0.08337806,2055.556,1.626117,0,0,1.713883,0.08776638,0.08337806,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.09171586,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.7816454,0.7816454,0,0,0,0.7816454,220.0247,0.897028,0,0,1.719813,0.8227846,0.7816454,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.8598099,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3938676,0.3938676,0,-1,0,0.3938676,368.9192,1.038456,0,0,1.453053,0.4145975,0.3938676,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.4332544,1.162443,0,6.006742
