Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1024594,0.1024594,0,0,0,0.1024594,1265.853,1.189133,0,0,1.296985,0.107852,0.1024594,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.1127053,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1087926,0.1087926,0,0,0,0.1087926,906.8416,0.8720576,0,0,0.9865761,0.1145185,0.1087926,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.1196718,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2055952,0.2055952,0,0,0,0.2055952,252.9798,0.3036984,0,0,0.5201144,0.216416,0.2055952,0,0,0,4.553689,0,0,0,6.000012,100,0.1994247,0.2261547,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9109874,0.9109874,0,0,0,0.9109874,6.610131,0,0.0000000000000001110223,0,0.06021747,0.9589342,0.9109874,0,0,0,4.553689,0,0.8987167,-0.8987167,5.052681,84.21119,0.1994247,1.002086,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.328135,1.38,0,-1,0,1.38,0,0,0.9481352,1.180949,0,1.452632,1.38,0,0,0.9985741,3.654972,0,1.452632,-1.452632,3.521473,58.6911,0.1994247,2.560949,0,0,3.654972
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612609,2.202341,0,0,0,3.521473,58.6911,0.1994247,0,0,0,2.202341
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.200086,1.38,0,-1,0,1.38,0,0,2.820086,3.240094,0,1.452632,1.38,0,0,2.612609,2.202341,0,1.452632,-1.452632,1.990265,33.17102,0.1994247,4.620094,0,0,2.202341
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09099583,0.09099583,0,-1,0,0.09099583,0,0,0.00000000000000001387779,0,0,0.09578509,0.09099583,0,0,4.226645,0.7497091,0,0.09578509,-0.09578509,1.889299,31.48825,0.1994247,0.1000954,0,0,0.7497091
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1103287,0.1103287,0,-1,0,0.1103287,0,0,0.00000000000000001387779,0,0,0.1161355,0.1103287,0,0,4.333072,0.653924,0,0.1161355,-0.1161355,1.766881,29.44796,0.1994247,0.1213616,0,0,0.653924
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5574039,0.5108991,0,-1,0,0.5108991,0,0,0.04650474,0.1022451,0,0.5377885,0.5108991,0,0,4.462111,0.5377885,0,0.5377885,-0.5377885,1.200002,20,0.1994247,0.6131442,0,0,0.5377885
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1302735,0,0,-1,0,0,0,0,0.1302735,0.1433008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994247,0.1433008,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4346861,0,0,-1,0,0,0,0,0.4346861,0.4781547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994247,0.4781547,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4570791,0,0,-1,0,0,0,0,0.4570791,0.502787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994247,0.502787,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4478596,0,0,-1,0,0,0,0,0.4478596,0.4926455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994247,0.4926455,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3562232,0.3562232,1.7,0,0.5202,0.3562232,0,0,0,0,0,0,0,1.343777,1.276588,5.059654,0,1.276588,0,1.276588,2.41108,40.18459,0.1996671,0.3918455,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1617628,0.1617628,1.614394,0,0.4968297,0.1617628,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.783067,1.148929,1.38,0,1.38,3.720263,62.00426,0.1998231,0.1779391,0,1.7,1.148929
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3994844,0.3994844,1.7,0,0.5202,0.3994844,93.85577,0.0000000000000002220446,0,0,0.3749391,0,0,1.300516,1.23549,2.403066,2.390929,1.610429,0,1.610429,5.24805,87.46732,0.1999416,0.4394328,0.2999513,1.7,2.765868
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8784003,0.8784003,0,0,0,0.8784003,78.94653,0,0,0,0.6934666,0.9246319,0.8784003,0,0,0.7926375,3.840315,0,0.2311653,-0.2311653,5.004381,83.40617,0.1999416,0.9662403,0.5547733,0,4.533782
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.400196,1.38,0,-1,0,1.38,69.38824,0,1.020196,1.260216,0.9575578,1.452632,1.38,0,0,1.049488,3.60915,0,0.4950738,-0.4950738,4.482527,74.70863,0.1999416,2.640216,0.7660462,0,4.566708
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.358384,2.358384,1.7,0,0.5202,2.358384,51.83638,0,0,0,1.222501,0.6930355,0.6583837,0,0,1.59957,3.114076,0.5294652,0,0.5294652,4.984822,83.08019,0.2000268,2.594222,0.9780006,1.7,4.336577
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.794561,3.08,1.7,0,0.5202,3.08,51.47619,0,0.7145609,1.094017,1.585467,1.452632,1.38,0,0,1.070104,3.590595,0.1328351,0,0.1328351,5.11084,85.1805,0.1999784,4.174017,1.268373,1.7,5.176062
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01462132,0.01462132,0,0,0,0.01462132,11502.31,0.7291293,0,0,1.68179,0.01539086,0.01462132,0,0,0.9372694,3.710146,0.9372694,0,0.9372694,6.000012,100,0.1996374,0.01608345,1.345432,0,5.391936
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3456992,0.3456992,0,0,0,0.3456992,432.3255,1.130652,0,0,1.494546,0.3638939,0.3456992,0,0,0,4.553689,0,0,0,6.000012,100,0.1996374,0.3802691,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9752893,0.9752893,0,-1,0,0.9752893,117.4383,0.1187433,0,0,1.145364,1.02662,0.9752893,0,0,0,4.553689,0,0,0,6.000012,100,0.1996374,1.072818,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.675162,1.675162,0.5880197,0,0.2166294,1.675162,68.31342,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.1996374,1.842678,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.141286,1.141286,0,0,0,1.141286,72.40575,0,0,0,0.8263569,1.201354,1.141286,0,0,0,4.553689,0,0.3749972,-0.3749972,5.60473,93.41199,0.1996374,1.255415,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09787928,0.09787928,0,0,0,0.09787928,429.1648,0,0,0,0.4200634,0.1030308,0.09787928,0,0,0.4166635,4.178692,0.3170326,0,0.3170326,5.905494,98.4247,0.1995223,0.1076672,0.3360507,0,4.598755
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.532944,1.532944,1.57511,0,0.486105,1.532944,3.603922,0,0,0,0.05524611,0,0,0.04216559,0.04005731,0.09963094,4.464021,0.09530342,0,0.09530342,5.995906,99.93158,0.1995399,1.686239,0.04419689,1.7,4.519267
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.004327521,4.549794,0,0,0,5.995906,99.93158,0.1995399,0,0,0,4.549794
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.110105,1.38,0,-1,0,1.38,0,0,0.7301044,0.9411149,0,1.452632,1.38,0,0,0.004327521,4.549794,0,1.452632,-1.452632,4.464698,74.41149,0.1995399,2.321115,0,0,4.549794
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.330618,1.38,0,-1,0,1.38,0,0,0.950618,1.18368,0,1.452632,1.38,0,0,1.618363,3.097162,0,1.452632,-1.452632,2.93349,48.89141,0.1995399,2.56368,0,0,3.097162
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2649254,0.2649254,0,-1,0,0.2649254,0,0,0.00000000000000005551115,0,0,0.2788688,0.2649254,0,0,3.232398,1.644531,0,0.2788688,-0.2788688,2.639537,43.99219,0.1995399,0.2914179,0,0,1.644531
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4931434,0.4931434,0,-1,0,0.4931434,0,0,0.00000000000000005551115,0,0,0.5190983,0.4931434,0,0,3.542252,1.365662,0,0.5190983,-0.5190983,2.092359,34.87258,0.1995399,0.5424578,0,0,1.365662
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119028,0.8465638,0,0,0,2.092359,34.87258,0.1995399,0,0,0,0.8465638
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2968835,0.2968835,0,-1,0,0.2968835,0,0,0.00000000000000005551115,0,0,0.312509,0.2968835,0,0,4.119028,0.8465638,0,0.312509,-0.312509,1.762946,29.38237,0.1995399,0.3265719,0,0,0.8465638
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46626,0.5340548,0,0,0,1.762946,29.38237,0.1995399,0,0,0,0.5340548
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06728216,0.06728216,0,-1,0,0.06728216,0,0,0.00000000000000001387779,0,0,0.07082332,0.06728216,0,0,4.46626,0.5340548,0,0.07082332,-0.07082332,1.688291,28.13813,0.1995399,0.07401037,0,0,0.5340548
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08872972,0.08872972,0,-1,0,0.08872972,0,0,0,0,0,0.0933997,0.08872972,0,0,4.544953,0.4632315,0,0.0933997,-0.0933997,1.589839,26.49727,0.1995399,0.0976027,0,0,0.4632315
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08933315,0.08933315,0,0,0,0.08933315,0,0,0.00000000000000001387779,0,0,0.0940349,0.08933315,0,0,4.64873,0.3698318,0,0.0940349,-0.0940349,1.490718,24.84525,0.1995399,0.09826647,0,0,0.3698318
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1701383,0.1701383,0,0,0,0.1701383,0,0,0,0,0,0.179093,0.1701383,0,0,4.753213,0.2757969,0,0.179093,-0.179093,1.301937,21.69891,0.1995399,0.1871521,0,0,0.2757969
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,4.952206,0.09670395,0.363944,0,0.363944,1.647205,27.45336,0.199408,0,0.2911552,0,0.4606479
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.206471,1.206471,1.7,0,0.5202,1.206471,68.45179,0,0,0,0.8258511,0,0,0.4935289,0.4688525,4.588262,0.4242535,1.294704,0,1.294704,2.875468,47.92438,0.199641,1.327118,0.6606808,1.7,1.250105
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6413394,0.6413394,0,-1,0,0.6413394,167.355,0,0,0,1.073314,0.6750941,0.6413394,0,0,3.293558,1.589487,0.3982196,0,0.3982196,3.253253,54.22077,0.199497,0.7054733,0.8586509,0,2.6628
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.297529,1.297529,1.7,0,0.5202,1.297529,130.2307,0,0,0,1.689781,0,0,0.4024707,0.3823472,2.895339,1.947884,2.072129,0,2.072129,5.219047,86.98393,0.199449,1.427282,1.351825,1.7,3.637666
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.843895,1.843895,0.9160651,0,0.3061858,1.843895,97.61256,0,0,0,1.799874,0.9766635,0.9278304,0,0,0.82321,3.8128,0.82321,0,0.82321,6.000012,100,0.1994003,2.028285,1.439899,1.7,5.612673
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.121313,1.121313,0,0,0,1.121313,155.7077,0.5656419,0,0,1.745972,1.18033,1.121313,0,0,0,4.553689,0,0,0,6.000012,100,0.1994003,1.233445,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.987935,1.987935,0.6079352,0,0.2220663,1.987935,78.57578,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994003,2.186729,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.438377,1.38,0,-1,0,1.38,91.8118,0,1.058377,1.302215,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1994003,2.682215,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1993262,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7530516,0.7530516,0,0,0,0.7530516,99.6134,0,0,0,0.7501403,0.7926859,0.7530516,0,0,0,4.553689,0,0.04254558,-0.04254558,5.955165,99.25255,0.1993262,0.8283567,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.585687,2.585687,1.7,0,0.5202,2.585687,16.32369,0,0,0,0.4220797,0.9323025,0.8856874,0,0,0.04727287,4.511143,0,0.5102229,-0.5102229,5.417343,90.28887,0.1993262,2.844256,0.3376637,1.7,4.933223
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.859885,1.859885,1.7,0,0.5202,1.859885,2.964017,0.0000000000000001387779,0,0,0.0551273,0.1682995,0.1598845,0,0,0.6141871,4.00092,0,0.1131722,-0.1131722,5.298049,88.30064,0.1993262,2.045873,0.04410184,1.7,4.056048
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.173985,1.38,0,-1,0,1.38,0,0,1.793986,2.111384,0,1.452632,1.38,0,0,0.739934,3.887748,0,1.452632,-1.452632,3.766841,62.78056,0.1993262,3.491384,0,0,3.887748
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.125576,1.125576,0,-1,0,1.125576,0,0,0,0,0,1.184817,1.125576,0,0,2.353969,2.435117,0,1.184817,-1.184817,2.517935,41.96549,0.1993262,1.238133,0,0,2.435117
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670432,1.2503,0,0,0,2.517935,41.96549,0.1993262,0,0,0,1.2503
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04188883,0.04188883,0,-1,0,0.04188883,0,0,0.000000000000000006938894,0,0,0.0440935,0.04188883,0,0,3.670432,1.2503,0,0.0440935,-0.0440935,2.471456,41.19085,0.1993262,0.04607771,0,0,1.2503
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3664323,0.3664323,0,-1,0,0.3664323,0,0,0.00000000000000005551115,0,0,0.3857182,0.3664323,0,0,3.719425,1.206207,0,0.3857182,-0.3857182,2.064873,34.41448,0.1993262,0.4030755,0,0,1.206207
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.105165,0.105165,0,-1,0,0.105165,0,0,0.00000000000000001387779,0,0,0.1107,0.105165,0,0,4.148001,0.8204884,0,0.1107,-0.1107,1.948185,32.46969,0.1993262,0.1156815,0,0,0.8204884
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3639138,0.3639138,0,-1,0,0.3639138,0,0,0.00000000000000005551115,0,0,0.3830672,0.3639138,0,0,4.271,0.7097884,0,0.3830672,-0.3830672,1.544397,25.7399,0.1993262,0.4003052,0,0,0.7097884
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2606453,0.2606453,0,-1,0,0.2606453,0,0,0,0,0,0.2743635,0.2606453,0,0,4.696631,0.3267213,0,0.2743635,-0.2743635,1.255192,20.91983,0.1993262,0.2867098,0,0,0.3267213
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7005364,0.04973992,0,-1,0,0.04973992,0,0,0.6507965,0.7208502,0,0.05235781,0.04973992,0,0,5.001479,0.05235781,0,0.05235781,-0.05235781,1.200002,20,0.1993262,0.7705901,0,0,0.05235781
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2916873,0,0,-1,0,0,0,0,0.2916873,0.320856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993262,0.320856,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993262,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.199323,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1991884,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7740026,0.7740026,1.7,0,0.5202,0.7740026,101.4196,0,0,0,0.7849904,0,0,0.9259974,0.8796976,4.675385,0.3458423,1.664688,0,1.664688,3.143814,52.39679,0.1992874,0.8514029,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.9998658,0.9998658,0,-1,0,0.9998658,127.5406,0,0,0,1.275235,1.05249,0.9998658,0,0,3.010697,1.844061,0.2227445,0,0.2227445,3.355128,55.91869,0.1992078,1.099852,1.020188,0,3.119296
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.395313,1.395313,1.7,0,0.5202,1.395313,106.5925,0,0,0,1.487299,0,0,0.304687,0.2894527,2.787953,2.044532,1.776752,0,1.776752,5.040703,84.01154,0.1992664,1.534844,1.189839,1.7,3.531831
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.420385,1.420385,1.024028,0,0.3356596,1.420385,100.5656,0,0,0,1.428418,0.4172176,0.3963567,0,0,1.011201,3.643608,1.011201,0,1.011201,6.000012,100,0.1992311,1.562423,1.142735,1.7,5.072027
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992311,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.248441,2.248441,0.8684409,0,0.2931844,2.248441,76.78046,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992311,2.473285,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.258097,1.258097,0,-1,0,1.258097,107.0599,0.02260443,0,0.003906873,1.346917,1.324313,1.258097,0,0,0,4.553689,0,0,0,6.000012,100,0.1992311,1.383907,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.2088,1.2088,0,0,0,1.2088,84.714,0,0,0,1.024023,1.272421,1.2088,0,0,0,4.553689,0,0.2483983,-0.2483983,5.738177,95.63609,0.1992311,1.32968,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.123204,1.123204,0,0,0,1.123204,74.12553,0,0,0,0.8325809,1.18232,1.123204,0,0,0.2759981,4.305291,0,0.349739,-0.349739,5.36952,89.49182,0.1992311,1.235524,0.6660647,0,5.137871
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.6645971,3.955552,0.3885277,0,0.3885277,5.73811,95.63496,0.199093,0,0.3108221,0,4.344079
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.2760694,4.305226,0.05346386,0,0.05346386,5.78883,96.4803,0.199074,0,0.04277109,0,4.35869
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7199669,0.7199669,0,-1,0,0.7199669,0,0,0.0000000000000001110223,0,0,0.7578599,0.7199669,0,0,0.2226056,4.353344,0,0.7578599,-0.7578599,4.989975,83.16609,0.199074,0.7919636,0,0,4.353344
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.777286,1.38,0,-1,0,1.38,0,0,3.397286,3.875014,0,1.452632,1.38,0,0,1.064672,3.595484,0,1.452632,-1.452632,3.458767,57.646,0.199074,5.255014,0,0,3.595484
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.639721,1.38,0,-1,0,1.38,0,0,0.2597212,0.4236933,0,1.452632,1.38,0,0,2.678707,2.142853,0,1.452632,-1.452632,1.927559,32.12592,0.199074,1.803693,0,0,2.142853
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6398609,0.6398609,0,-1,0,0.6398609,0,0,0.0000000000000001110223,0.04813711,0,0.6735377,0.6398609,0,0,4.292742,0.6902209,0,0.6735377,-0.6735377,1.217588,20.29309,0.199074,0.7038469,0,0,0.6902209
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.246041,0.01584898,0,-1,0,0.01584898,0,0,0.230192,0.2547961,0,0.01668313,0.01584898,0,0,5.041118,0.01668313,0,0.01668313,-0.01668313,1.200002,20,0.199074,0.2706451,0,0,0.01668313
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4327961,0,0,-1,0,0,0,0,0.4327961,0.4760757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0.4760757,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2293786,0,0,-1,0,0,0,0,0.2293786,0.2523164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0.2523164,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3899035,0,0,-1,0,0,0,0,0.3899035,0.4288938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0.4288938,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199074,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.1990726,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.9208973,0.9208973,1.7,0,0.5202,0.9208973,49.68398,0,0,0,0.4575384,0,0,0.7791027,0.7401475,5.055423,0.003808577,1.197686,0,1.197686,2.340242,39.00395,0.1993034,1.012987,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.452016,1.452016,1.7,0,0.5202,1.452016,56.1204,0,0,0,0.8148775,0,0,0.2479835,0.2355843,3.857737,1.081726,1.050462,0,1.050462,3.336797,55.61317,0.1994822,1.597218,0.651902,1.7,1.896603
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.660446,1.38,0,-1,0,1.38,93.42429,0,0.2804464,0.4464911,1.289255,1.452632,1.38,0,0,2.807275,2.027142,0,0.1633763,-0.1633763,3.164583,52.74295,0.1994822,1.826491,1.031404,0,3.316397
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.761668,0.761668,0,0,0,0.761668,167.154,0,0,0,1.273159,0.8017558,0.761668,0,0,2.988804,1.863765,0.4714029,0,0.4714029,3.611795,60.19647,0.1993154,0.8378348,1.018527,0,3.136924
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8936399,0.8936399,0,0,0,0.8936399,173.6038,0,0,0,1.551393,0.9406736,0.8936399,0,0,2.517401,2.288028,0.610719,0,0.610719,4.191175,69.85277,0.1990996,0.9830039,1.241114,0,3.83942
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.3332,1.3332,1.44126,0,0.4495638,1.3332,134.4836,0,0,0,1.792936,0,0,0.1080593,0.1026564,1.906682,2.837675,1.895592,0,1.895592,5.989491,99.82465,0.1989774,1.46652,1.434348,1.7,4.63061
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.099173,1.099173,0,0,0,1.099173,155.9023,0.5455214,0,0,1.713636,1.157024,1.099173,0,0,0.0110903,4.543708,0.0110903,0,0.0110903,6.000012,100,0.1989735,1.20909,1.370909,0,6.257343
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1598737,0.1598737,0,-1,0,0.1598737,934.1191,1.325123,0,0,1.493411,0.1682881,0.1598737,0,0,0,4.553689,0,0,0,6.000012,100,0.1989735,0.1758611,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.494888,1.494888,0.425,0,0.172125,1.494888,78.70441,0.05034476,0,0,1.176543,1.126198,1.069888,0,0,0,4.553689,0,0,0,6.000012,100,0.1989735,1.644377,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4831423,0.4831423,0,0,0,0.4831423,184.3942,0.3823155,0,0,0.8908864,0.5085708,0.4831423,0,0,0,4.553689,0,0,0,6.000012,100,0.1989735,0.5314565,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989735,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9834595,0.9834595,0,0,0,0.9834595,5.389431,0,0.0000000000000001110223,0,0.05300286,1.035221,0.9834595,0,0,0,4.553689,0,0.9822177,-0.9822177,4.964664,82.74423,0.1989735,1.081805,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1937428,0.1937428,0,-1,0,0.1937428,0,0,0.00000000000000002775558,0,0,0.2039397,0.1937428,0,0,1.091353,3.571471,0,0.2039397,-0.2039397,4.749692,79.16138,0.1989735,0.213117,0,0,3.571471
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4848301,0.4848301,0,-1,0,0.4848301,0,0,0,0,0,0.5103475,0.4848301,0,0,1.317953,3.367532,0,0.5103475,-0.5103475,4.211739,70.19551,0.1989735,0.5333131,0,0,3.367532
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7982765,0.7982765,0,-1,0,0.7982765,0,0,0.0000000000000001110223,0,0,0.840291,0.7982765,0,0,1.885005,2.857184,0,0.840291,-0.840291,3.325994,55.43313,0.1989735,0.8781041,0,0,2.857184
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1622513,0.1622513,0,-1,0,0.1622513,0,0,0.00000000000000002775558,0,0,0.1707908,0.1622513,0,0,2.818662,2.016893,0,0.1707908,-0.1707908,3.145965,52.43264,0.1989735,0.1784764,0,0,2.016893
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2219459,0.2219459,0,-1,0,0.2219459,0,0,0,0,0,0.2336272,0.2219459,0,0,3.00843,1.846102,0,0.2336272,-0.2336272,2.8997,48.32824,0.1989735,0.2441405,0,0,1.846102
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3256708,0.3256708,0,-1,0,0.3256708,0,0,0,0,0,0.3428114,0.3256708,0,0,3.268015,1.612475,0,0.3428114,-0.3428114,2.538345,42.30567,0.1989735,0.3582379,0,0,1.612475
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2280163,0.2280163,0,-1,0,0.2280163,0,0,0.00000000000000002775558,0,0,0.2400171,0.2280163,0,0,3.648917,1.269664,0,0.2400171,-0.2400171,2.285345,38.08901,0.1989735,0.2508179,0,0,1.269664
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1269603,0.1269603,0,-1,0,0.1269603,0,0,0,0,0,0.1336425,0.1269603,0,0,3.915603,1.029647,0,0.1336425,-0.1336425,2.144474,35.74115,0.1989735,0.1396564,0,0,1.029647
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1499001,0.1499001,0,-1,0,0.1499001,0,0,0.00000000000000002775558,0,0,0.1577896,0.1499001,0,0,4.064095,0.896004,0,0.1577896,-0.1577896,1.978149,32.96908,0.1989735,0.1648901,0,0,0.896004
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2420517,0.2420517,0,-1,0,0.2420517,0,0,0.00000000000000002775558,0,0,0.2547912,0.2420517,0,0,4.239416,0.7382144,0,0.2547912,-0.2547912,1.709575,28.49286,0.1989735,0.2662568,0,0,0.7382144
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2840861,0.2840861,0,0,0,0.2840861,0,0,0,0,0,0.299038,0.2840861,0,0,4.522518,0.4834232,0,0.299038,-0.299038,1.394361,23.23931,0.1989735,0.3124947,0,0,0.4834232
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2760456,0.2760456,1.7,0,0.5202,0.2760456,7.101643,0,0,0,0.01960377,0,0,1.423954,1.352757,4.854782,0.1843852,1.37236,0,1.37236,2.696297,44.93819,0.1991739,0.3036501,0.01568302,1.7,0.203989
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.879733,0.879733,1.7,0,0.5202,0.879733,28.4503,0,0,0,0.2502867,0,0,0.820267,0.7792536,3.482421,1.41951,1.02954,0,1.02954,3.673005,61.21662,0.1993778,0.9677063,0.2002294,1.7,1.669796
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.7156742,0.7156742,1.7,0,0.5202,0.7156742,96.02347,0,0,0,0.6872152,0,0,0.9843258,0.9351095,2.452881,2.346096,1.622325,0,1.622325,5.212077,86.86777,0.1994888,0.7872416,0.5497722,1.7,3.033311
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,0.8305565,3.806188,0.8031451,0,0.8031451,5.974007,99.56659,0.1992081,0,0.642516,0,4.609333
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.350543,1.350543,0.425,0,0.172125,1.350543,88.33688,0.1913604,0,0,1.193027,0.9742554,0.9255427,0,0,0.0274114,4.529019,0.0274114,0,0.0274114,6.000012,100,0.1991986,1.485597,0.9544218,1.7,5.722046
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.902751,1.902751,0.7900302,0,0.2717783,1.902751,61.55745,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.1991986,2.093026,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.215011,1.215011,0,0,0,1.215011,72.05743,0,0,0,0.8755056,1.278959,1.215011,0,0,0,4.553689,0,0.4034532,-0.4034532,5.574735,92.91206,0.1991986,1.336512,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.0631,2.0631,1.268631,0,0.4024362,2.0631,62.26382,0,0,0,1.284565,0.8362837,0.7944695,0,0,0.4482813,4.150236,0.4482813,0,0.4482813,6.000012,100,0.1992684,2.26941,1.027652,1.7,5.434801
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3350895,0.3350895,0,-1,0,0.3350895,424.6783,1.070327,0,0,1.423052,0.3527258,0.3350895,0,0,0,4.553689,0,0,0,6.000012,100,0.1992684,0.3685985,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992684,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.466031,1.466031,0.8110687,0,0.2775217,1.466031,47.02726,0.0000000000000001110223,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.1992684,1.612634,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.241906,1.241906,0,0,0,1.241906,30.08597,0,0.0000000000000002220446,0,0.3736396,1.30727,1.241906,0,0,0,4.553689,0,0.9336301,-0.9336301,5.01588,83.59782,0.1992684,1.366097,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7969874,0.7969874,0,0,0,0.7969874,6.144502,0,0,0,0.0489709,0.838934,0.7969874,0,0,1.037367,3.620059,0,0.7899631,-0.7899631,4.183185,69.71961,0.1992684,0.876686,0.03917672,0,3.66903
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.673097,1.38,0,-1,0,1.38,0,0,1.293097,1.560407,0,1.452632,1.38,0,0,1.915104,2.830096,0,1.452632,-1.452632,2.651977,44.19953,0.1992684,2.940407,0,0,2.830096
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.892238,1.308591,0,-1,0,1.308591,0,0,0.583647,0.7728708,0,1.377464,1.308591,0,0,3.529139,1.377464,0,1.377464,-1.377464,1.200002,20,0.1992684,2.081462,0,0,1.377464
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.958669,0,0,-1,0,0,0,0,1.958669,2.154536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,2.154536,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2160347,0,0,-1,0,0,0,0,0.2160347,0.2376382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0.2376382,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06942921,0,0,-1,0,0,0,0,0.06942921,0.07637214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0.07637214,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04204192,0,0,-1,0,0,0,0,0.04204192,0.04624612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0.04624612,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02929029,0,0,-1,0,0,0,0,0.02929029,0.03221932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0.03221932,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1045052,0,0,-1,0,0,0,0,0.1045052,0.1149558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992684,0.1149558,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3230581,0.3230581,1.7,0,0.5202,0.3230581,0,0,0,0,0,0,0,1.376942,1.308095,5.059654,0,1.308095,0,1.308095,2.44097,40.68275,0.1994886,0.355364,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5025712,0.5025712,1.7,0,0.5202,0.5025712,5.039338,0,0,0,0.02532626,0,0,1.197429,1.137557,3.751559,1.177285,1.162884,0,1.162884,3.544178,59.06952,0.19973,0.5528283,0.02026101,1.7,1.202612
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.004313,1.004313,1.7,0,0.5202,1.004313,18.13686,0,0,0,0.1821508,0,0,0.6956872,0.6609028,2.588676,2.223881,0.8430536,0,0.8430536,4.343969,72.39935,0.1998955,1.104744,0.1457206,1.7,2.406031
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.021859,1.021859,1.7,0,0.5202,1.021859,35.52098,0,0,0,0.3629744,0,0,0.6781409,0.6442339,1.745622,2.982629,1.007208,0,1.007208,5.299491,88.32467,0.2000848,1.124045,0.2903795,1.7,3.345603
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1212691,0.1212691,0,-1,0,0.1212691,776.0962,0.07509888,0,0,0.9411646,0.1276516,0.1212691,0,0,0.738414,3.889116,0.738414,0,0.738414,6.000012,100,0.1998285,0.133396,0.7529317,0,4.830281
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5826778,0.5826778,0,0,0,0.5826778,271.0412,0.9659516,0,0,1.579297,0.6133451,0.5826778,0,0,0,4.553689,0,0,0,6.000012,100,0.1998285,0.6409456,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998285,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.008142,2.008142,0.628142,0,0.2275828,2.008142,97.07917,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998285,2.208956,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.8070747,0.8070747,0,0,0,0.8070747,148.5947,0.3497181,0,0,1.19927,0.8495523,0.8070747,0,0,0,4.553689,0,0,0,6.000012,100,0.1998285,0.8877822,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.164453,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.784453,2.100898,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1998285,3.480898,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7772845,0.7772845,0,0,0,0.7772845,97.28772,0,0,0,0.7562023,0.8181942,0.7772845,0,0,0.4037699,4.190296,0,0.06199186,-0.06199186,5.551617,92.52676,0.1998285,0.855013,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.974968,1.974968,1.7,0,0.5202,1.974968,32.1716,0,0,0,0.6353788,0.2894405,0.2749684,0,0,0.4726498,4.128304,0.3459384,0,0.3459384,5.879803,97.99652,0.1998815,2.172465,0.5083031,1.7,4.763683
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.257866,0,0,0.3845774,0,0,0,0,0.1267114,4.439649,0.1267114,0,0.1267114,6.000012,100,0.1998376,0,0.3076619,0,4.824226
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6203641,0.6203641,0,0,0,0.6203641,8.088768,0,0,0,0.05017981,0.6530148,0.6203641,0,0,0,4.553689,0,0.6028351,-0.6028351,5.364568,89.40929,0.1998376,0.6824005,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.585604,1.38,0,-1,0,1.38,0,0,0.2056039,0.3641642,0,1.452632,1.38,0,0,0.6698167,3.950854,0,1.452632,-1.452632,3.83336,63.88921,0.1998376,1.744164,0,0,3.950854
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4822847,0.4822847,0,-1,0,0.4822847,0,0,0,0,0,0.5076681,0.4822847,0,0,2.283852,2.498222,0,0.5076681,-0.5076681,3.298231,54.9704,0.1998376,0.5305132,0,0,2.498222
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.518707,1.38,0,-1,0,1.38,0,0,1.138707,1.390578,0,1.452632,1.38,0,0,2.847928,1.990554,0,1.452632,-1.452632,1.767023,29.45032,0.1998376,2.770578,0,0,1.990554
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.230038,0.230038,0,-1,0,0.230038,0,0,0.00000000000000002775558,0,0,0.2421453,0.230038,0,0,4.461963,0.5379226,0,0.2421453,-0.2421453,1.511779,25.19627,0.1998376,0.2530418,0,0,0.5379226
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1251816,0.1251816,0,-1,0,0.1251816,0,0,0.00000000000000002775558,0,0,0.1317701,0.1251816,0,0,4.731013,0.2957773,0,0.1317701,-0.1317701,1.372881,22.88131,0.1998376,0.1376997,0,0,0.2957773
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.877424,0.1640072,0,0,0,1.372881,22.88131,0.1998376,0,0,0,0.1640072
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3897445,0.1558069,0,-1,0,0.1558069,0,0,0.2339376,0.2729121,0,0.1640072,0.1558069,0,0,4.877424,0.1640072,0,0.1640072,-0.1640072,1.200002,20,0.1998376,0.428719,0,0,0.1640072
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3797312,0,0,-1,0,0,0,0,0.3797312,0.4177043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998376,0.4177043,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1841115,0,0,-1,0,0,0,0,0.1841115,0.2025227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998376,0.2025227,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3627163,0,0,-1,0,0,0,0,0.3627163,0.398988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998376,0.398988,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1998376,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1854964,0.1854964,1.638128,0,0.503309,0.1854964,14.55788,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.1999877,0.2040461,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.072984,1.072984,1.7,0,0.5202,1.072984,31.35088,0,0,0,0.3363898,0,0,0.6270164,0.5956656,3.65265,1.266304,0.9320554,0,0.9320554,3.419029,56.98371,0.2001616,1.180282,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.049038,1.049038,1.7,0,0.5202,1.049038,78.77892,0,0,0,0.8264207,0,0,0.6509621,0.618414,2.720595,2.105154,1.444835,0,1.444835,4.78972,79.82851,0.2003296,1.153942,0.6611366,1.7,2.931575
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1979265,0.1979265,0,-1,0,0.1979265,694.2728,0,0,0,1.37415,0.2083437,0.1979265,0,0,1.27576,3.405505,1.165806,0,1.165806,5.895701,98.26148,0.1999282,0.2177192,1.09932,0,4.779655
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.03337,2.03337,0.6533696,0,0.2344699,2.03337,80.07199,0.06557431,0,0,1.62816,1.452632,1.38,0,0,0.1099536,4.454731,0.1099536,0,0.1099536,6.000012,100,0.1998904,2.236706,1.302528,1.7,6.08289
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6827984,0.6827984,0,0,0,0.6827984,258.0653,1.04333,0,0,1.762066,0.7187352,0.6827984,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,0.7510782,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7922537,0.7922537,0,0,0,0.7922537,232.0816,1.004724,0,0,1.838675,0.8339512,0.7922537,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,0.871479,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.073695,1.073695,0,0,0,1.073695,144.3344,0.4195054,0,0,1.549711,1.130205,1.073695,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,1.181064,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.9882395,0.9882395,0,-1,0,0.9882395,155.7379,0.4988108,0,0,1.539063,1.040252,0.9882395,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,1.087063,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.593611,1.593611,0.9053428,0,0.3032586,1.593611,45.46232,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,1.752972,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998904,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.5663844,0.5663844,0,0,0,0.5663844,8.834472,0,0,0,0.05003707,0.5961941,0.5663844,0,0,0,4.553689,0,0.5461571,-0.5461571,5.424312,90.40501,0.1998904,0.6230229,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.779373,0.779373,0,-1,0,0.779373,0,0,0.0000000000000001110223,0,0,0.8203927,0.779373,0,0,0.6068412,4.007532,0,0.8203927,-0.8203927,4.559542,75.99222,0.1998904,0.8573103,0,0,4.007532
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.909654,1.38,0,-1,0,1.38,0,0,0.5296545,0.72062,0,1.452632,1.38,0,0,1.518389,3.187139,0,1.452632,-1.452632,3.028334,50.47213,0.1998904,2.10062,0,0,3.187139
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132424,1.734508,0,0,0,3.028334,50.47213,0.1998904,0,0,0,1.734508
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4041432,0.4041432,0,-1,0,0.4041432,0,0,0,0,0,0.4254139,0.4041432,0,0,3.132424,1.734508,0,0.4254139,-0.4254139,2.579908,42.99839,0.1998904,0.4445575,0,0,1.734508
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1760822,0.1760822,0,-1,0,0.1760822,0,0,0,0,0,0.1853497,0.1760822,0,0,3.605106,1.309094,0,0.1853497,-0.1853497,2.384532,39.74213,0.1998904,0.1936905,0,0,1.309094
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6459,0.6459,0,-1,0,0.6459,0,0,0,0,0,0.6798947,0.6459,0,0,3.81105,1.123744,0,0.6798947,-0.6798947,1.667861,27.79762,0.1998904,0.71049,0,0,1.123744
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06214901,0.06214901,0,-1,0,0.06214901,0,0,0.000000000000000006938894,0,0,0.06542001,0.06214901,0,0,4.566489,0.4438492,0,0.06542001,-0.06542001,1.598902,26.64831,0.1998904,0.06836391,0,0,0.4438492
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2510855,0.2510855,0,-1,0,0.2510855,0,0,0.00000000000000005551115,0,0,0.2643006,0.2510855,0,0,4.639177,0.3784292,0,0.2643006,-0.2643006,1.320305,22.00503,0.1998904,0.2761941,0,0,0.3784292
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.932845,0.1141286,0,0,0,1.320305,22.00503,0.1998904,0,0,0,0.1141286
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7177155,0.1084222,0,-1,0,0.1084222,0,0,0.6092933,0.6810648,0,0.1141286,0.1084222,0,0,4.932845,0.1141286,0,0.1141286,-0.1141286,1.200002,20,0.1998904,0.789487,0,0,0.1141286
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08893628,0.08893628,1.541568,0,0.476948,0.08893628,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1999982,0.0978299,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1571125,0.1571125,1.609744,0,0.4955601,0.1571125,5.449275,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2001379,0.1728238,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.194076,2.194076,1.7,0,0.5202,2.194076,19.63682,0,0,0,0.4308468,0.5200804,0.4940764,0,0,2.291093,2.491705,0,0.08923359,-0.08923359,3.73243,62.20704,0.2001379,2.413484,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.575231,1.575231,1.7,0,0.5202,1.575231,56.80081,0,0,0,0.894744,0,0,0.1247691,0.1185306,2.390241,2.402472,1.013275,0,1.013275,4.693707,78.22829,0.2002964,1.732754,0.7157952,1.7,3.297216
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4136503,0.4136503,0,-1,0,0.4136503,299.6346,0,0,0,1.239439,0.4354214,0.4136503,0,0,1.376967,3.314419,0.8040181,0,0.8040181,5.456465,90.9409,0.2000219,0.4550154,0.9915516,0,4.553858
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.222908,1.222908,0,0,0,1.222908,129.3488,0,0,0,1.581816,1.287271,1.222908,0,0,0.5729486,4.038035,0.294545,0,0.294545,5.735895,95.59806,0.1999215,1.345198,1.265453,0,5.619852
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.507528,1.507528,0.425,0,0.172125,1.507528,100.2901,0.09399434,0,0,1.511901,1.139503,1.082528,0,0,0.2784037,4.303126,0.2784037,0,0.2784037,6.000012,100,0.1998266,1.658281,1.209521,1.7,5.815027
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.61126,1.61126,0.425,0,0.172125,1.61126,97.85279,0.3279681,0,0,1.576663,1.248695,1.18626,0,0,0,4.553689,0,0,0,6.000012,100,0.1998266,1.772387,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8911925,0.8911925,0,0,0,0.8911925,177.8218,0.6466371,0,0,1.584734,0.9380974,0.8911925,0,0,0,4.553689,0,0,0,6.000012,100,0.1998266,0.9803118,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2613344,0.2613344,0,-1,0,0.2613344,600.7248,1.294812,0,0,1.569901,0.2750889,0.2613344,0,0,0,4.553689,0,0,0,6.000012,100,0.1998266,0.2874679,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1367892,0.1367892,0,0,0,0.1367892,832.8098,0.9952052,0,0,1.139194,0.1439886,0.1367892,0,0,0,4.553689,0,0,0,6.000012,100,0.1998266,0.1504681,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.261694,1.261694,0.6094505,0,0.22248,1.261694,54.41668,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.1998266,1.387863,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8975871,0.8975871,0,0,0,0.8975871,48.94009,0,0,0,0.4392799,0.9448285,0.8975871,0,0,0,4.553689,0,0.5055486,-0.5055486,5.467117,91.11843,0.1998266,0.9873458,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.287757,1.287757,1.7,0,0.5202,1.287757,3.821472,0,0,0,0.04921128,0,0,0.4122429,0.3916307,0.5617207,4.048141,0.440842,0,0.440842,5.885336,98.08875,0.1999137,1.416533,0.03936903,1.7,4.097352
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2088489,0.2088489,0,-1,0,0.2088489,0,0,0.00000000000000002775558,0,0,0.2198409,0.2088489,0,0,0.1208786,4.444898,0,0.2198409,-0.2198409,5.653604,94.22654,0.1999137,0.2297338,0,0,4.444898
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9027085,0.9027085,0,-1,0,0.9027085,0,0,0.0000000000000001110223,0,0,0.9502195,0.9027085,0,0,0.3651464,4.225057,0,0.9502195,-0.9502195,4.651984,77.53292,0.1999137,0.9929794,0,0,4.225057
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.204418,1.204418,0,-1,0,1.204418,0,0,0,0,0,1.267808,1.204418,0,0,1.420946,3.274838,0,1.267808,-1.267808,3.315597,55.25984,0.1999137,1.32486,0,0,3.274838
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4172663,0.4172663,0,-1,0,0.4172663,0,0,0.00000000000000005551115,0,0,0.4392276,0.4172663,0,0,2.829622,2.00703,0,0.4392276,-0.4392276,2.852611,47.54342,0.1999137,0.4589929,0,0,2.00703
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4730204,0.4730204,0,-1,0,0.4730204,0,0,0.00000000000000005551115,0,0,0.4979162,0.4730204,0,0,3.317652,1.567802,0,0.4979162,-0.4979162,2.327761,38.79594,0.1999137,0.5203224,0,0,1.567802
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2016557,0.2016557,0,-1,0,0.2016557,0,0,0.00000000000000002775558,0,0,0.2122691,0.2016557,0,0,3.870893,1.069885,0,0.2122691,-0.2122691,2.104009,35.06675,0.1999137,0.2218212,0,0,1.069885
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106747,0.8576164,0,0,0,2.104009,35.06675,0.1999137,0,0,0,0.8576164
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4253793,0.4253793,0,-1,0,0.4253793,0,0,0.00000000000000005551115,0,0,0.4477677,0.4253793,0,0,4.106747,0.8576164,0,0.4477677,-0.4477677,1.632021,27.20029,0.1999137,0.4679173,0,0,0.8576164
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4357004,0.3893563,0,-1,0,0.3893563,0,0,0.04634413,0.08991417,0,0.4098487,0.3893563,0,0,4.604267,0.4098487,0,0.4098487,-0.4098487,1.200002,20,0.1999137,0.4792704,0,0,0.4098487
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1468813,0,0,-1,0,0,0,0,0.1468813,0.1615695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999137,0.1615695,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999137,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4338894,0.4338894,1.7,0,0.5202,0.4338894,6.884134,0,0,0,0.02986952,0,0,1.266111,1.202805,5.059654,0,1.232675,0,1.232675,2.36942,39.49026,0.200152,0.4772783,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.7768526,0.7768526,1.7,0,0.5202,0.7768526,45.02257,0,0,0,0.349759,0,0,0.9231474,0.87699,3.82698,1.109407,1.226749,0,1.226749,3.533216,58.88683,0.2003813,0.8545379,0.2798072,1.7,1.459166
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.050417,2.050417,1.7,0,0.5202,2.050417,41.15439,0,0,0,0.8438368,0.3688604,0.3504174,0,0,2.600231,2.213481,0.4749764,0,0.4749764,3.983819,66.39684,0.2004519,2.255459,0.6750695,1.7,3.057318
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6767403,0.6767403,0,-1,0,0.6767403,187.024,0,0,0,1.265667,0.7123582,0.6767403,0,0,2.125254,2.64096,0.5533089,0,0.5533089,4.508734,75.14541,0.2002643,0.7444144,1.012534,0,3.906627
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.622872,1.622872,1.7,0,0.5202,1.622872,90.76779,0,0,0,1.473045,0,0,0.07712779,0.0732714,1.571945,3.138938,1.546317,0,1.546317,5.975698,99.59477,0.2003943,1.785159,1.178436,1.7,4.611983
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.101169,3.08,1.7,0,0.5202,3.08,53.3415,0.1646579,0.02116911,0.331286,1.642918,1.452632,1.38,0,0,0.02562873,4.530623,0.02562873,0,0.02562873,6.000012,100,0.2003857,3.411286,1.314335,1.7,6.173541
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.565339,1.565339,0.425,0,0.172125,1.565339,101.7153,0.3918324,0,0,1.592189,1.200356,1.140339,0,0,0,4.553689,0,0,0,6.000012,100,0.2003857,1.721872,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2624215,0.2624215,0,0,0,0.2624215,528.0287,1.109428,0,0,1.385661,0.2762332,0.2624215,0,0,0,4.553689,0,0,0,6.000012,100,0.2003857,0.2886637,1.108529,0,5.93935
