Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.082118,1.082118,0,-1,0,1.082118,135.5743,0.3280022,0,0,1.467074,1.139072,1.082118,0,0,0,4.553689,0,0,0,6.000012,100,0.2003857,1.19033,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.380509,1.380509,0.425,0,0.172125,1.380509,73.52648,0.009240783,0,0,1.015039,1.005799,0.9555088,0,0,0,4.553689,0,0,0,6.000012,100,0.2003857,1.51856,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.464854,2.464854,1.670127,0,0.5120445,2.464854,33.93933,0,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.2003857,2.711339,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9679503,0.9679503,0,0,0,0.9679503,34.77097,0,0.0000000000000001110223,0,0.3365657,1.018895,0.9679503,0,0,0,4.553689,0,0.6823294,-0.6823294,5.280774,88.01272,0.2003857,1.064745,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.731662,2.731662,1.7,0,0.5202,2.731662,1.776555,0.0000000000000002220446,0,0,0.04852947,1.08596,1.031662,0,0,0.7581437,3.87136,0,1.03743,-1.03743,4.187226,69.78696,0.2003857,3.004828,0.03882357,1.7,3.919889
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9342647,0.9342647,0,-1,0,0.9342647,0,0,0.0000000000000001110223,0,0,0.9834365,0.9342647,0,0,1.910844,2.833929,0,0.9834365,-0.9834365,3.150593,52.50978,0.2003857,1.027691,0,0,2.833929
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.666612,1.38,0,-1,0,1.38,0,0,1.286612,1.553273,0,1.452632,1.38,0,0,3.003551,1.850493,0,1.452632,-1.452632,1.619385,26.98969,0.2003857,2.933274,0,0,1.850493
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617587,0.3978611,0,0,0,1.619385,26.98969,0.2003857,0,0,0,0.3978611
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1569242,0.1569242,0,-1,0,0.1569242,0,0,0,0,0,0.1651834,0.1569242,0,0,4.617587,0.3978611,0,0.1651834,-0.1651834,1.445266,24.08772,0.2003857,0.1726166,0,0,0.3978611
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03681457,0.03681457,0,-1,0,0.03681457,0,0,0,0,0,0.03875218,0.03681457,0,0,4.801124,0.2326777,0,0.03875218,-0.03875218,1.404418,23.40692,0.2003857,0.04049603,0,0,0.2326777
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2889818,0.1842293,0,-1,0,0.1842293,0,0,0.1047525,0.1336507,0,0.1939255,0.1842293,0,0,4.844182,0.1939255,0,0.1939255,-0.1939255,1.200002,20,0.2003857,0.31788,0,0,0.1939255
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1904908,0,0,-1,0,0,0,0,0.1904908,0.2095398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003857,0.2095398,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1995116,0,0,-1,0,0,0,0,0.1995116,0.2194627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003857,0.2194627,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.125516,0,0,-1,0,0,0,0,0.125516,0.1380675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003857,0.1380675,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1305312,0,0,-1,0,0,0,0,0.1305312,0.1435843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003857,0.1435843,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5257023,0.5257023,1.7,0,0.5202,0.5257023,0,0,0,0,0,0,0,1.174298,1.115583,5.059654,0,1.115583,0,1.115583,2.258337,37.63888,0.2006091,0.5782725,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2931542,0.2931542,1.7,0,0.5202,0.2931542,10.45503,-0.0000000000000002220446,0,0,0.03064935,0,0,1.406846,1.336504,3.944072,1.004025,1.367153,0,1.367153,3.555332,59.25542,0.2007982,0.3224697,0.02451948,1.7,1.034674
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.517234,1.517234,1.7,0,0.5202,1.517234,21.5116,0,0,0,0.3263814,0,0,0.1827655,0.1736273,2.576919,2.234462,0.5000087,0,0.5000087,4.029682,67.16123,0.2008806,1.668958,0.2611051,1.7,2.560843
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.781961,1.781961,1.7,0,0.5202,1.781961,51.23635,0,0,0,0.9130117,0.08627432,0.0819606,0,0,2.07691,2.68447,0.8267373,0,0.8267373,4.813994,80.23307,0.2010016,1.960157,0.7304093,1.7,3.597481
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8185514,0.8185514,0,-1,0,0.8185514,152.6686,0,0,0,1.249671,0.8616331,0.8185514,0,0,1.250173,3.428534,0.388038,0,0.388038,5.182119,86.36848,0.2008709,0.9004065,0.9997368,0,4.678205
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.253621,1.253621,0,0,0,1.253621,128.6791,0,0,0,1.613148,1.319601,1.253621,0,0,0.8621347,3.777768,0.2935474,0,0.2935474,5.460603,91.00986,0.2007721,1.378983,1.290519,0,5.390916
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.356583,1.356583,0.4864134,0,0.1888909,1.356583,109.4334,0,0,0,1.484555,0.9159679,0.8701696,0,0,0.5685873,4.04196,0.5685873,0,0.5685873,6.000012,100,0.2006123,1.492241,1.187644,1.7,5.526515
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.210912,1.210912,0,0,0,1.210912,142.4239,0.4499839,0,0,1.724628,1.274644,1.210912,0,0,0,4.553689,0,0,0,6.000012,100,0.2006123,1.332003,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.205001,1.205001,0,0,0,1.205001,142.4807,0.4484719,0,0,1.716894,1.268422,1.205001,0,0,0,4.553689,0,0,0,6.000012,100,0.2006123,1.325501,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.118993,1.38,0,-1,0,1.38,102.1691,0,0.7389928,0.9508921,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2006123,2.330892,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.01384,2.01384,0.960605,0,0.3183452,2.01384,57.40825,0,0,0,1.15611,1.108669,1.053235,0,0,0.04744163,4.510992,0.04744163,0,0.04744163,6.000012,100,0.2006192,2.215224,0.9248883,1.7,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.478708,1.478708,0.7760329,0,0.267957,1.478708,50.02057,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2006192,1.626579,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006192,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.98148,3.08,1.7,0,0.5202,3.08,1.568249,0,0.90148,1.299628,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2006192,4.379628,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.083095,1.083095,0,-1,0,1.083095,0,0,0,0,0,1.1401,1.083095,0,0,1.560366,3.149359,0,1.1401,-1.1401,3.317948,55.29902,0.2006192,1.191404,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1732046,0.1732046,0,-1,0,0.1732046,0,0,0.00000000000000002775558,0,0,0.1823206,0.1732046,0,0,2.827144,2.009259,0,0.1823206,-0.1823206,3.125765,52.09598,0.2006192,0.1905251,0,0,2.009259
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.462186,1.38,0,-1,0,1.38,0,0,1.082186,1.328404,0,1.452632,1.38,0,0,3.029722,1.826939,0,1.452632,-1.452632,1.594557,26.5759,0.2006192,2.708405,0,0,1.826939
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2214241,0.2214241,0,-1,0,0.2214241,0,0,0.00000000000000002775558,0,0,0.233078,0.2214241,0,0,4.643757,0.3743073,0,0.233078,-0.233078,1.348871,22.48114,0.2006192,0.2435665,0,0,0.3743073
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1193928,0.1193928,0,-1,0,0.1193928,0,0,0.00000000000000001387779,0,0,0.1256767,0.1193928,0,0,4.902733,0.1412293,0,0.1256767,-0.1256767,1.216396,20.27323,0.2006192,0.1313321,0,0,0.1412293
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5636194,0.01477503,0,-1,0,0.01477503,0,0,0.5488444,0.6052063,0,0.01555267,0.01477503,0,0,5.042374,0.01555267,0,0.01555267,-0.01555267,1.200002,20,0.2006192,0.6199813,0,0,0.01555267
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006192,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006192,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006192,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2974406,0,0,-1,0,0,0,0,0.2974406,0.3271847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006192,0.3271847,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1615494,0.1615494,1.614181,0,0.4967714,0.1615494,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007592,0.1777044,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2729918,0.2729918,1.7,0,0.5202,0.2729918,6.507074,0,0,0,0.01776378,0,0,1.427008,1.355658,3.679654,1.242,1.373422,0,1.373422,3.812127,63.53533,0.2009441,0.300291,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.439894,1.439894,1.7,0,0.5202,1.439894,26.48,0,0,0,0.3812841,0,0,0.2601056,0.2471003,2.306233,2.478079,0.6283844,0,0.6283844,4.408265,73.47094,0.2010481,1.583884,0.3050273,1.7,2.859364
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.9165863,0,0.3063281,0,0,0,0,0,0.8070914,0,0,0.9165863,0.870757,1.677848,3.043625,1.677848,0,1.677848,6.000012,100,0.2007359,0,0.6456732,1.7,3.850717
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.599305,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.2193049,0.3792354,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2007359,1.759235,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.14603,1.14603,0,0,0,1.14603,102.6429,0,0,0,1.176318,1.206348,1.14603,0,0,0.4457804,4.152487,0,0.03002919,-0.03002919,5.545454,92.42405,0.2007359,1.260633,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.015872,0,0,1.495018,0,0,0,0,0.4791461,4.122458,0.4791461,0,0.4791461,6.000012,100,0.2005764,0,1.196014,0,5.617475
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.0200342,0.0200342,0,0,0,0.0200342,7347.9,1.451005,0,0,1.472093,0.02108863,0.0200342,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,0.02203762,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.826058,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.7460582,1.128664,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,4.208664,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.719516,1.38,0,-1,0,1.38,107.5598,0.03169302,0.3395163,0.5114679,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,1.891468,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.090833,2.090833,1.042993,0,0.3408371,2.090833,52.7536,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,2.299917,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5366195,0.5366195,0,0,0,0.5366195,120.5056,0.08179387,0,0,0.6466565,0.5648626,0.5366195,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,0.5902814,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005764,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.021307,2.021307,1.7,0,0.5202,2.021307,2.244346,0.00000000000000005551115,0,0,0.04536512,0.3382173,0.3213065,0,0,0,4.553689,0,0.2928522,-0.2928522,5.691319,94.85512,0.2005764,2.223437,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3253914,4.260837,0,0,0,5.691319,94.85512,0.2005764,0,0,0,4.260837
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6386385,0.6386385,0,-1,0,0.6386385,0,0,0,0,0,0.672251,0.6386385,0,0,0.3253914,4.260837,0,0.672251,-0.672251,4.982704,83.0449,0.2005764,0.7025023,0,0,4.260837
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.313801,1.313801,0,-1,0,1.313801,0,0,0.0000000000000002220446,0.06518113,0,1.382948,1.313801,0,0,1.072337,3.588586,0,1.382948,-1.382948,3.524948,58.74902,0.2005764,1.445181,0,0,3.588586
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.423053,0.423053,0,-1,0,0.423053,0,0,0.00000000000000005551115,0,0,0.4453189,0.423053,0,0,2.608946,2.205637,0,0.4453189,-0.4453189,3.055541,50.92558,0.2005764,0.4653583,0,0,2.205637
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103745,1.760318,0,0,0,3.055541,50.92558,0.2005764,0,0,0,1.760318
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2885368,0.2885368,0,-1,0,0.2885368,0,0,0.00000000000000005551115,0,0,0.3037229,0.2885368,0,0,3.103745,1.760318,0,0.3037229,-0.3037229,2.735389,45.58972,0.2005764,0.3173905,0,0,1.760318
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3261856,0.3261856,0,-1,0,0.3261856,0,0,0.00000000000000005551115,0,0,0.3433533,0.3261856,0,0,3.441215,1.456595,0,0.3433533,-0.3433533,2.373463,39.55763,0.2005764,0.3588042,0,0,1.456595
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1462493,0.1462493,0,-1,0,0.1462493,0,0,0.00000000000000002775558,0,0,0.1539466,0.1462493,0,0,3.822719,1.113242,0,0.1539466,-0.1539466,2.211189,36.85307,0.2005764,0.1608742,0,0,1.113242
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2969395,0.2969395,0,-1,0,0.2969395,0,0,0.00000000000000005551115,0,0,0.3125679,0.2969395,0,0,3.993771,0.9592955,0,0.3125679,-0.3125679,1.881713,31.36182,0.2005764,0.3266334,0,0,0.9592955
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2942468,0.2942468,0,-1,0,0.2942468,0,0,0.00000000000000005551115,0,0,0.3097335,0.2942468,0,0,4.341068,0.6467276,0,0.3097335,-0.3097335,1.555225,25.92037,0.2005764,0.3236715,0,0,0.6467276
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5812928,0.5812928,1.7,0,0.5202,0.5812928,0,0,0,0,0,0,0,1.118707,1.062772,4.685216,0.3369941,1.062772,0,1.062772,2.563459,42.72424,0.2007852,0.6394221,0,1.7,0.3369941
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3648826,0.3648826,1.7,0,0.5202,0.3648826,5.958731,0,0,0,0.02174237,0,0,1.335117,1.268362,3.622445,1.293489,1.290104,0,1.290104,3.787359,63.12253,0.2009961,0.4013708,0.01739389,1.7,1.315231
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.633999,2.633999,1.7,0,0.5202,2.633999,13.92415,0,0,0,0.3667619,0.983157,0.9339992,0,0,2.332341,2.454582,0,0.6163952,-0.6163952,3.137622,52.29359,0.2009961,2.897399,0.2934095,1.7,2.821344
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.812774,1.812774,1.7,0,0.5202,1.812774,48.03204,0,0,0,0.8707122,0.118709,0.1127736,0,0,3.017224,1.838187,0.7520031,0,0.7520031,3.851035,64.18378,0.2011042,1.994051,0.6965697,1.7,2.708899
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.93237,0.93237,0,-1,0,0.93237,100.5975,0,0.0000000000000001110223,0,0.9379404,0.9814421,0.93237,0,0,2.265221,2.51499,0,0.04350168,-0.04350168,3.80518,63.41954,0.2011042,1.025607,0.7503523,0,3.45293
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.327507,2.327507,1.7,0,0.5202,2.327507,52.3768,0,0,0,1.219074,0.6605337,0.627507,0,0,2.313556,2.471488,0.5585399,0,0.5585399,4.335057,72.25081,0.2011844,2.560258,0.9752589,1.7,3.690562
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0.6062912,0,0.2216175,0,0,0,0,0,1.17904,0,0,0.6062912,0.5759767,1.755016,2.974174,1.755016,0,1.755016,6.000012,100,0.2006946,0,0.9432318,1.7,4.153214
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3951453,0.3951453,0,0,0,0.3951453,404.213,1.181286,0,0,1.597229,0.4159424,0.3951453,0,0,0,4.553689,0,0,0,6.000012,100,0.2006946,0.4346598,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5106527,0.5106527,0,0,0,0.5106527,330.7928,1.151673,0,0,1.689203,0.5375292,0.5106527,0,0,0,4.553689,0,0,0,6.000012,100,0.2006946,0.561718,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.084039,1.084039,0,-1,0,1.084039,155.9262,0.549207,0,0,1.690301,1.141094,1.084039,0,0,0,4.553689,0,0,0,6.000012,100,0.2006946,1.192443,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01637097,0.01637097,0,0,0,0.01637097,8190.138,1.323572,0,0,1.340805,0.0172326,0.01637097,0,0,0,4.553689,0,0,0,6.000012,100,0.2006946,0.01800807,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.384359,1.384359,0.788009,0,0.2712265,1.384359,45.34496,0.0000000000000001110223,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2006946,1.522795,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.176703,2.176703,1.7,0,0.5202,2.176703,17.36333,0,0,0,0.3779482,0.5017928,0.4767032,0,0,0,4.553689,0,0.1238447,-0.1238447,5.869468,97.82427,0.2006946,2.394374,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.596417,2.596417,1.7,0,0.5202,2.596417,1.747409,0,0,0,0.04537003,0.9435967,0.8964168,0,0,0.1376052,4.429844,0,0.8982266,-0.8982266,4.922654,82.04408,0.2006946,2.856059,0.03629602,1.7,4.475214
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.336881,1.336881,0,-1,0,1.336881,0,0,0.0000000000000002220446,0.09056894,0,1.407243,1.336881,0,0,1.135635,3.531618,0,1.407243,-1.407243,3.43929,57.32138,0.2006946,1.470569,0,0,3.531618
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6392221,0.6392221,0,-1,0,0.6392221,0,0,0,0,0,0.6728654,0.6392221,0,0,2.699238,2.124375,0,0.6728654,-0.6728654,2.730027,45.50037,0.2006946,0.7031443,0,0,2.124375
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.394483,0.394483,0,-1,0,0.394483,0,0,0.00000000000000005551115,0,0,0.4152453,0.394483,0,0,3.446866,1.451509,0,0.4152453,-0.4152453,2.29232,38.20527,0.2006946,0.4339313,0,0,1.451509
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01135573,0.01135573,0,-1,0,0.01135573,0,0,0.000000000000000001734723,0,0,0.0119534,0.01135573,0,0,3.90825,1.036264,0,0.0119534,-0.0119534,2.279721,37.99527,0.2006946,0.0124913,0,0,1.036264
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1899082,0.1899082,0,-1,0,0.1899082,0,0,0.00000000000000002775558,0,0,0.1999034,0.1899082,0,0,3.921531,1.024311,0,0.1999034,-0.1999034,2.069004,34.48333,0.2006946,0.208899,0,0,1.024311
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1915727,0.1915727,0,-1,0,0.1915727,0,0,0.00000000000000002775558,0,0,0.2016555,0.1915727,0,0,4.143646,0.8244073,0,0.2016555,-0.2016555,1.85644,30.94061,0.2006946,0.21073,0,0,0.8244073
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,0.00000000000000001387779,0,0,0.1170824,0.1112283,0,0,4.367708,0.6227518,0,0.1170824,-0.1170824,1.733025,28.88369,0.2006946,0.1223511,0,0,0.6227518
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1380387,0.1380387,0,-1,0,0.1380387,0,0,0,0,0,0.1453039,0.1380387,0,0,4.497799,0.5056694,0,0.1453039,-0.1453039,1.579861,26.33096,0.2006946,0.1518426,0,0,0.5056694
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2856471,0.2856471,0,-1,0,0.2856471,0,0,0.00000000000000005551115,0,0,0.3006811,0.2856471,0,0,4.659248,0.3603654,0,0.3006811,-0.3006811,1.262915,21.04854,0.2006946,0.3142118,0,0,0.3603654
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2373713,0.05670004,0,-1,0,0.05670004,0,0,0.1806712,0.2044084,0,0.05968426,0.05670004,0,0,4.993339,0.05968426,0,0.05968426,-0.05968426,1.200002,20,0.2006946,0.2611084,0,0,0.05968426
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1365726,0.1365726,1.589204,0,0.4899527,0.1365726,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008195,0.1502299,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2848356,0.2848356,1.7,0,0.5202,0.2848356,11.56191,0,0,0,0.03293245,0,0,1.415164,1.344406,3.679654,1.242,1.377339,0,1.377339,3.815844,63.59726,0.2009996,0.3133192,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7554576,0.7554576,1.7,0,0.5202,0.7554576,31.87352,0,0,0,0.2407909,0,0,0.9445424,0.8973153,2.302316,2.481605,1.138106,0,1.138106,4.895546,81.59227,0.2012072,0.8310033,0.1926327,1.7,2.722396
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.16421,3.5059,0.7440242,0,0.7440242,5.601389,93.3563,0.2009631,0,0.5952193,0,4.249925
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7228833,0.7228833,0,-1,0,0.7228833,97.02051,0,0.0000000000000001110223,0,0.701345,0.7609298,0.7228833,0,0,0.4201854,4.175522,0,0.05958477,-0.05958477,5.538581,92.3095,0.2009631,0.7951716,0.561076,0,4.876867
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.634961,1.634961,1.183318,0,0.3791457,1.634961,58.82739,0.0000000000000002775558,0,0,0.9618049,0.4754141,0.4516434,0,0,0.4863907,4.115937,0.4863907,0,0.4863907,6.000012,100,0.2010322,1.798457,0.7694439,1.7,5.077742
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3543833,0.3543833,0,0,0,0.3543833,410.1402,1.080433,0,0,1.453468,0.373035,0.3543833,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0.3898216,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4068955,0.4068955,0,0,0,0.4068955,364.8402,1.056208,0,0,1.484519,0.4283111,0.4068955,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0.4475851,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2589526,0.2589526,0,0,0,0.2589526,653.5121,1.419705,0,0,1.692287,0.2725817,0.2589526,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0.2848479,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.501591,0.501591,0,0,0,0.501591,182.1931,0.3858739,0,0,0.9138644,0.5279905,0.501591,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0.5517501,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.31933,0.31933,0,0,0,0.31933,151.4984,0.1476431,0,0,0.4837799,0.3361368,0.31933,0,0,0,4.553689,0,0,0,6.000012,100,0.2010322,0.351263,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6928195,0.6928195,0,0,0,0.6928195,32.10941,0,0,0,0.2224603,0.7292837,0.6928195,0,0,0,4.553689,0,0.5068234,-0.5068234,5.465773,91.09604,0.2010322,0.7621015,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.274668,1.274668,1.7,0,0.5202,1.274668,3.630023,0,0,0,0.04627075,0,0,0.4253315,0.404065,0.5631371,4.046865,0.4503357,0,0.4503357,5.892999,98.21645,0.2011166,1.402135,0.0370166,1.7,4.093136
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.770851,1.38,0,-1,0,1.38,0,0,0.3908513,0.5679364,0,1.452632,1.38,0,0,0.1128014,4.452168,0,1.452632,-1.452632,4.361791,72.69637,0.2011166,1.947936,0,0,4.452168
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726837,2.999536,0,0,0,4.361791,72.69637,0.2011166,0,0,0,2.999536
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.391937,1.38,0,-1,0,1.38,0,0,1.011937,1.251131,0,1.452632,1.38,0,0,1.726837,2.999536,0,1.452632,-1.452632,2.830583,47.17629,0.2011166,2.631131,0,0,2.999536
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3922862,0.3922862,0,-1,0,0.3922862,0,0,0,0,0,0.4129328,0.3922862,0,0,3.340872,1.546904,0,0.4129328,-0.4129328,2.395314,39.92181,0.2011166,0.4315148,0,0,1.546904
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3808949,0.3808949,0,-1,0,0.3808949,0,0,0.00000000000000005551115,0,0,0.4009421,0.3808949,0,0,3.799686,1.133972,0,0.4009421,-0.4009421,1.972683,32.87799,0.2011166,0.4189844,0,0,1.133972
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0765352,0.0765352,0,-1,0,0.0765352,0,0,0,0,0,0.08056337,0.0765352,0,0,4.245177,0.7330297,0,0.08056337,-0.08056337,1.887762,31.46264,0.2011166,0.08418872,0,0,0.7330297
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.334692,0.6524663,0,0,0,1.887762,31.46264,0.2011166,0,0,0,0.6524663
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.65842,0.6198429,0,-1,0,0.6198429,0,0,0.03857703,0.104419,0,0.6524663,0.6198429,0,0,4.334692,0.6524663,0,0.6524663,-0.6524663,1.200002,20,0.2011166,0.724262,0,0,0.6524663
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1963204,0,0,-1,0,0,0,0,0.1963204,0.2159525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011166,0.2159525,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1865331,0,0,-1,0,0,0,0,0.1865331,0.2051864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011166,0.2051864,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1008896,0.1008896,1.553521,0,0.4802113,0.1008896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012218,0.1109786,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.2012662,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9388302,0.9388302,1.7,0,0.5202,0.9388302,22.78154,0,0,0,0.21388,0,0,0.7611698,0.7231113,2.266698,2.513661,0.9369913,0,0.9369913,4.738541,78.97553,0.2014344,1.032713,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7493681,0.7493681,1.375539,0,0.4316221,0.7493681,89.48603,0,0,0,0.6705797,0,0,0.6261707,0.5948622,1.329707,3.356953,1.265442,0,1.265442,5.939045,98.98389,0.2014884,0.8243049,0.5364638,1.7,4.027533
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.157061,1.157061,0,-1,0,1.157061,83.47266,0,0,0,0.9658298,1.217959,1.157061,0,0,0.06426489,4.495851,0,0.2521293,-0.2521293,5.673277,94.55444,0.2014884,1.272767,0.7726639,0,5.46168
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.882234,1.882234,0.9043801,0,0.3029958,1.882234,72.98392,0.0000000000000001665335,0,0,1.373728,1.029319,0.9778534,0,0,0.3444086,4.243721,0.3444086,0,0.3444086,6.000012,100,0.2015366,2.070457,1.098982,1.7,5.617449
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015366,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015366,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015366,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7859781,0.7859781,0,-1,0,0.7859781,173.5123,0.536423,0,0,1.363768,0.8273454,0.7859781,0,0,0,4.553689,0,0,0,6.000012,100,0.2015366,0.8645759,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9315003,0.9315003,0,0,0,0.9315003,83.06834,0,0,0,0.7737818,0.9805266,0.9315003,0,0,0,4.553689,0,0.2067448,-0.2067448,5.782084,96.36787,0.2015366,1.02465,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.038282,1.038282,0,0,0,1.038282,35.44477,0,0.0000000000000002220446,0,0.3680169,1.092929,1.038282,0,0,0.2297164,4.346944,0,0.724912,-0.724912,5.01796,83.63249,0.2015366,1.142111,0.2944135,0,4.714961
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.035174,3.622032,0.2646965,0,0.2646965,5.269073,87.8177,0.2014505,0,0.2117572,0,3.886729
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03081946,0.03081946,0,0,0,0.03081946,133.7469,0,0,0,0.04122009,0.03244154,0.03081946,0,0,0.7704777,3.860259,0.008778549,0,0.008778549,5.2774,87.9565,0.2014477,0.03390141,0.03297607,0,3.901479
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7616992,3.86816,0,0,0,5.2774,87.9565,0.2014477,0,0,0,3.86816
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7616992,3.86816,0,0,0,5.2774,87.9565,0.2014477,0,0,0,3.86816
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.360809,1.360809,0,-1,0,1.360809,0,0,0.0000000000000002220446,0.1168895,0,1.43243,1.360809,0,0,0.7616992,3.86816,0,1.43243,-1.43243,3.767487,62.79132,0.2014477,1.496889,0,0,3.86816
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2105796,0.2105796,0,-1,0,0.2105796,0,0,0.00000000000000002775558,0,0,0.2216627,0.2105796,0,0,2.353288,2.43573,0,0.2216627,-0.2216627,3.533834,58.89711,0.2014477,0.2316376,0,0,2.43573
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59958,2.214067,0,0,0,3.533834,58.89711,0.2014477,0,0,0,2.214067
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59958,2.214067,0,0,0,3.533834,58.89711,0.2014477,0,0,0,2.214067
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59958,2.214067,0,0,0,3.533834,58.89711,0.2014477,0,0,0,2.214067
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59958,2.214067,0,0,0,3.533834,58.89711,0.2014477,0,0,0,2.214067
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2909234,0.2909234,0,-1,0,0.2909234,0,0,0,0,0,0.3062352,0.2909234,0,0,2.59958,2.214067,0,0.3062352,-0.3062352,3.211034,53.51712,0.2014477,0.3200158,0,0,2.214067
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3594324,0.3594324,0,-1,0,0.3594324,0,0,0,0,0,0.3783498,0.3594324,0,0,2.939842,1.907832,0,0.3783498,-0.3783498,2.812218,46.8702,0.2014477,0.3953756,0,0,1.907832
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3086758,0.3086758,0,0,0,0.3086758,0,0,0.00000000000000005551115,0,0,0.3249219,0.3086758,0,0,3.36023,1.529482,0,0.3249219,-0.3249219,2.46972,41.16192,0.2014477,0.3395434,0,0,1.529482
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.0650574,0.0650574,0,0,0,0.0650574,49.54587,0,0.00000000000000001387779,0,0.03223326,0.06848148,0.0650574,0,0,3.721255,1.20456,0,0.03624822,-0.03624822,2.431511,40.5251,0.2014477,0.07156315,0.02578661,0,1.236793
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.76153,1.168312,0.3409671,0,0.3409671,2.754981,45.91626,0.2013369,0,0.2727737,0,1.509279
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.420563,1.475182,0.6994091,0,0.6994091,3.418499,56.97486,0.2011101,0,0.5595273,0,2.174591
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.453298,1.38,0,-1,0,1.38,88.33916,0,0.0732979,0.2186277,1.21908,1.452632,1.38,0,0,2.721154,2.10465,0,0.2335512,-0.2335512,3.172314,52.87179,0.2011101,1.598628,0.9752643,0,3.32373
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9056443,0.9056443,0,0,0,0.9056443,140.1705,0,0,0,1.269447,0.9533098,0.9056443,0,0,2.980655,1.871099,0.3161368,0,0.3161368,3.472228,57.87034,0.2010077,0.9962088,1.015557,0,3.140546
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2421324,0.2421324,0,0,0,0.2421324,641.4457,0,0,0,1.553148,0.2548762,0.2421324,0,0,2.664519,2.155622,1.298272,0,1.298272,4.703876,78.39778,0.2005885,0.2663456,1.242518,0,3.70877
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0.3284634,0,0,1.69471,0,0,0,0,1.366247,3.324067,1.366247,0,1.366247,6.000012,100,0.2001492,0,1.355768,0,5.018777
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.721845,2.721845,1.341845,0,0.4224238,2.721845,54.92859,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001492,2.99403,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.067165,1.067165,0,-1,0,1.067165,121.378,0.1719716,0,0,1.295303,1.123331,1.067165,0,0,0,4.553689,0,0,0,6.000012,100,0.2001492,1.173881,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001492,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5307964,0.5307964,0,0,0,0.5307964,151.689,0.2464266,0,0,0.8051597,0.5587331,0.5307964,0,0,0,4.553689,0,0,0,6.000012,100,0.2001492,0.5838761,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.075856,1.075856,0,0,0,1.075856,42.55128,0,0,0,0.4577906,1.13248,1.075856,0,0,0,4.553689,0,0.6746897,-0.6746897,5.288826,88.14693,0.2001492,1.183442,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9598967,0.9598967,0,0,0,0.9598967,3.192155,0,0.0000000000000001110223,0,0.03064139,1.010418,0.9598967,0,0,0.7496551,3.878999,0,0.9797761,-0.9797761,4.256052,70.93406,0.2001492,1.055886,0.02451311,0,3.909641
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.323686,1.323686,0,-1,0,1.323686,0,0,0.0000000000000002220446,0.07605451,0,1.393354,1.323686,0,0,1.838295,2.899223,0,1.393354,-1.393354,2.787328,46.45538,0.2001492,1.456055,0,0,2.899223
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.553584,1.38,0,-1,0,1.38,0,0,1.173584,1.428943,0,1.452632,1.38,0,0,3.386466,1.50587,0,1.452632,-1.452632,1.25612,20.93529,0.2001492,2.808943,0,0,1.50587
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4393782,0.05057608,0,-1,0,0.05057608,0,0,0.3888022,0.43274,0,0.05323797,0.05057608,0,0,5.000501,0.05323797,0,0.05323797,-0.05323797,1.200002,20,0.2001492,0.4833161,0,0,0.05323797
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1421876,0,0,-1,0,0,0,0,0.1421876,0.1564063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.1564063,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6110489,0,0,-1,0,0,0,0,0.6110489,0.6721538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.6721538,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.25532,0,0,-1,0,0,0,0,0.25532,0.280852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.280852,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2781066,0,0,-1,0,0,0,0,0.2781066,0.3059172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.3059172,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1303305,0,0,-1,0,0,0,0,0.1303305,0.1433636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.1433636,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2827492,0,0,-1,0,0,0,0,0.2827492,0.3110241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.3110241,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1613338,0,0,-1,0,0,0,0,0.1613338,0.1774672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0.1774672,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001492,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1793494,0.1793494,1.631981,0,0.5016308,0.1793494,16.61234,0,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2002835,0.1972843,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1212287,0.1212287,1.57386,0,0.4857638,0.1212287,293.0624,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.200285,0.1333516,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8849924,0.8849924,1.7,0,0.5202,0.8849924,57.16418,0,0,0,0.5058987,0,0,0.8150076,0.7742572,1.914585,2.830563,1.280156,0,1.280156,5.39814,89.96883,0.2004925,0.9734917,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.009388,1.009388,0,-1,0,1.009388,71.10461,0,0,0,0.7177218,1.062514,1.009388,0,0,0.6344286,3.982703,0,0.3447924,-0.3447924,5.034697,83.91145,0.2004925,1.110327,0.5741774,0,4.700425
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.3610886,0,0,1.37862,0,0,0,0,1.017531,3.637911,1.017531,0,1.017531,6.000012,100,0.2001683,0,1.102896,0,5.016531
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.366107,1.366107,0.425,0,0.172125,1.366107,94.5364,0.3008294,0,0,1.291469,0.9906392,0.9411072,0,0,0,4.553689,0,0,0,6.000012,100,0.2001683,1.502718,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.123006,2.123006,0.7736967,0,0.2673192,2.123006,66.90163,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2001683,2.335306,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.54261,2.54261,1.241801,0,0.3951118,2.54261,53.85302,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2001683,2.796871,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.454815,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.074815,1.320297,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2001683,2.700297,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.228488,1.228488,0,0,0,1.228488,61.56365,0,0,0,0.7563023,1.293146,1.228488,0,0,0.6365518,3.980792,0,0.5368434,-0.5368434,4.830244,80.5039,0.2001683,1.351337,0.6050419,0,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.029214,3.029214,1.7,0,0.5202,3.029214,13.21226,0,0,0.2521353,0.4002277,1.399173,1.329214,0,0,1.233044,3.443949,0,0.9989449,-0.9989449,3.777263,62.95426,0.2001683,3.332135,0.3201821,1.7,3.844177
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2512771,0,0,1.452632,1.38,2.342983,2.445004,1.631277,0,1.631277,5.324828,88.74696,0.2001448,0,0.2010217,1.7,2.696281
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.7117061,3.913153,0.02839174,0,0.02839174,5.351763,89.19588,0.2001358,0,0.02271339,0,3.941545
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.095518,1.095518,0,-1,0,1.095518,0,0,0.0000000000000002220446,0,0,1.153176,1.095518,0,0,0.6833143,3.938706,0,1.153176,-1.153176,4.136209,68.93667,0.2001358,1.205069,0,0,3.938706
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.642875,1.38,0,-1,0,1.38,0,0,0.2628752,0.4271627,0,1.452632,1.38,0,0,1.964622,2.78553,0,1.452632,-1.452632,2.605,43.41658,0.2001358,1.807163,0,0,2.78553
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.337142,1.266253,0,-1,0,1.266253,0,0,0.07088885,0.204603,0,1.332898,1.266253,0,0,3.578657,1.332898,0,1.332898,-1.332898,1.200002,20,0.2001358,1.470856,0,0,1.332898
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4927229,0,0,-1,0,0,0,0,0.4927229,0.5419952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.5419952,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02623423,0,0,-1,0,0,0,0,0.02623423,0.02885765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.02885765,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2179973,0,0,-1,0,0,0,0,0.2179973,0.239797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.239797,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5336514,0,0,-1,0,0,0,0,0.5336514,0.5870165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.5870165,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1478936,0,0,-1,0,0,0,0,0.1478936,0.162683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.162683,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4215452,0,0,-1,0,0,0,0,0.4215452,0.4636998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001358,0.4636998,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1429641,0.1429641,1.595596,0,0.4916976,0.1429641,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2002605,0.1572605,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2003098,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.339937,1.339937,1.7,0,0.5202,1.339937,25.78281,0,0,0,0.3454733,0,0,0.3600634,0.3420602,2.278943,2.50264,0.6875335,0,0.6875335,4.490268,74.83765,0.2004218,1.47393,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.759933,1.759933,1.7,0,0.5202,1.759933,22.42627,0,0,0,0.3946874,0.06308743,0.05993305,0,0,1.59141,3.12142,0.3316,0,0.3316,4.804852,80.0807,0.2004676,1.935926,0.3157499,1.7,3.516108
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.731665,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.3516651,0.5248316,0.3999783,1.452632,1.38,0,0,1.25981,3.41986,0,1.052653,-1.052653,3.695257,61.5875,0.2004676,1.904832,0.3199826,0,3.819838
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.429425,2.367207,1.223231,0,1.223231,4.855716,80.92844,0.200082,0,0.9785846,0,3.590438
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7565746,0.7565746,0,0,0,0.7565746,158.2167,0,0,0,1.197028,0.7963943,0.7565746,0,0,1.206194,3.468114,0.4006332,0,0.4006332,5.23579,87.26299,0.1999561,0.8322321,0.9576221,0,4.665142
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.034113,2.034113,1.458125,0,0.4541681,2.034113,69.40932,0,0,0,1.411864,0.6063038,0.5759886,0,0,0.8055606,3.828684,0.8055606,0,0.8055606,6.000012,100,0.2000676,2.237525,1.129491,1.7,5.240549
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000676,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000676,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01341828,0.01341828,0,0,0,0.01341828,4454.023,0.5835288,0,0,0.5976533,0.01412451,0.01341828,0,0,0,4.553689,0,0,0,6.000012,100,0.2000676,0.01476011,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000676,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000676,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6402561,0.6402561,0,0,0,0.6402561,3.528815,0,0.0000000000000001110223,0,0.02259345,0.6739538,0.6402561,0,0,0,4.553689,0,0.6513603,-0.6513603,5.313418,88.55679,0.2000676,0.7042817,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7237337,3.902328,0,0,0,5.313418,88.55679,0.2000676,0,0,0,3.902328
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7237337,3.902328,0,0,0,5.313418,88.55679,0.2000676,0,0,0,3.902328
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07402412,0.07402412,0,-1,0,0.07402412,0,0,0,0,0,0.07792012,0.07402412,0,0,0.7237337,3.902328,0,0.07792012,-0.07792012,5.231283,87.18787,0.2000676,0.08142653,0,0,3.902328
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1472518,0.1472518,0,-1,0,0.1472518,0,0,0,0,0,0.1550018,0.1472518,0,0,0.8103116,3.824409,0,0.1550018,-0.1550018,5.067897,84.46478,0.2000676,0.1619769,0,0,3.824409
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.2000676,0,0,0,3.669407
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.2000676,0,0,0,3.669407
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.2000676,0,0,0,3.669407
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2400817,0.2400817,0,-1,0,0.2400817,0,0,0.00000000000000002775558,0,0,0.2527176,0.2400817,0,0,0.9825359,3.669407,0,0.2527176,-0.2527176,4.801509,80.02499,0.2000676,0.2640899,0,0,3.669407
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1829335,0.1829335,0,-1,0,0.1829335,0,0,0.00000000000000002775558,0,0,0.1925616,0.1829335,0,0,1.263333,3.416689,0,0.1925616,-0.1925616,4.598531,76.64203,0.2000676,0.2012269,0,0,3.416689
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1292207,0.1292207,0,-1,0,0.1292207,0,0,0,0,0,0.1360218,0.1292207,0,0,1.477291,3.224128,0,0.1360218,-0.1360218,4.455152,74.25238,0.2000676,0.1421428,0,0,3.224128
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5803443,0.5803443,0,0,0,0.5803443,0,0,0,0,0,0.6108888,0.5803443,0,0,1.628426,3.088106,0,0.6108888,-0.6108888,3.811218,63.52018,0.2000676,0.6383787,0,0,3.088106
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4524858,0.4524858,0,0,0,0.4524858,7.050746,0,0.00000000000000005551115,0,0.03190362,0.4763008,0.4524858,0,0,2.307191,2.477217,0,0.4443972,-0.4443972,3.342782,55.71293,0.2000676,0.4977343,0.0255229,0,2.50912
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.033146,2.033146,1.7,0,0.5202,2.033146,8.6382,0.0000000000000001110223,0,0,0.1756272,0.3506801,0.3331461,0,0,2.800966,2.03282,0,0.1750529,-0.1750529,3.158261,52.63757,0.2000676,2.236461,0.1405018,1.7,2.208447
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4329729,0.4329729,1.7,0,0.5202,0.4329729,71.58986,0,0,0,0.3099647,0,0,1.267027,1.203676,2.995469,1.857767,1.51364,0,1.51364,4.594226,76.57028,0.200199,0.4762702,0.2479717,1.7,2.167732
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.377022,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.997022,1.234724,0.4487311,1.452632,1.38,0,0,1.481829,3.220043,0,1.003901,-1.003901,3.536022,58.93358,0.200199,2.614724,0.3589849,0,3.668774
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.643777,1.643777,1.7,0,0.5202,1.643777,44.73342,0,0,0,0.7353176,0,0,0.05622309,0.05341194,2.597274,2.216143,0.7887296,0,0.7887296,4.284276,71.40446,0.2003101,1.808155,0.5882542,1.7,2.95146
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.341597,0,0.422356,0,0,0,0,0,0.5340266,0,0,1.341597,1.274517,1.808544,2.925999,1.808544,0,1.808544,6.000012,100,0.2001787,0,0.4272213,1.7,3.460026
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1020654,0.1020654,0,0,0,0.1020654,386.0008,0.286536,0,0,0.3939734,0.1074373,0.1020654,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,0.112272,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.011253,2.011253,1.7,0,0.5202,2.011253,14.8795,0.00000000000000005551115,0,0,0.2992644,0.3276347,0.311253,0,0,0,4.553689,0,0.02837031,-0.02837031,5.970107,99.50159,0.2001787,2.212378,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8424892,0.8424892,0,-1,0,0.8424892,82.63108,0,0,0,0.696158,0.8868307,0.8424892,0,0,0.03152257,4.525319,0,0.1906728,-0.1906728,5.76912,96.15181,0.2001787,0.9267381,0.5569264,0,5.221477
