Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4336144,0.4336144,0,0,0,0.4336144,89.01325,0,0,0,0.3859743,0.4564362,0.4336144,0,0,0.2433812,4.334646,0,0.07046192,-0.07046192,5.694847,94.91393,0.2001787,0.4769758,0.3087794,0,4.72062
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.3216723,4.264184,0.3027079,0,0.3027079,5.982021,99.70015,0.2000843,0,0.2421663,0,4.566892
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.304328,2.304328,1.7,0,0.5202,2.304328,2.762996,0.0000000000000001110223,0,0,0.06366849,0.6361345,0.6043278,0,0,0.01896433,4.536621,0,0.572466,-0.572466,5.378589,89.64297,0.2000843,2.53476,0.05093479,1.7,4.600289
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.38976,1.38976,1.7,0,0.5202,1.38976,2.333195,0,0,0,0.03242581,0,0,0.3102398,0.2947278,0.6550377,3.964155,0.3271536,0,0.3271536,5.688954,94.8157,0.2001435,1.528736,0.02594065,1.7,3.996581
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.225915,1.225915,0,-1,0,1.225915,0,0,0.0000000000000002220446,0,0,1.290437,1.225915,0,0,0.3278841,4.258593,0,1.290437,-1.290437,4.328714,72.14509,0.2001435,1.348506,0,0,4.258593
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.390027,0.390027,0,-1,0,0.390027,0,0,0.00000000000000005551115,0,0,0.4105547,0.390027,0,0,1.761703,2.968157,0,0.4105547,-0.4105547,3.895952,64.9324,0.2001435,0.4290297,0,0,2.968157
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3874728,0.3874728,0,-1,0,0.3874728,0,0,0,0,0,0.4078661,0.3874728,0,0,2.217875,2.557602,0,0.4078661,-0.4078661,3.466023,57.76693,0.2001435,0.4262201,0,0,2.557602
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1274827,0.1274827,0,-1,0,0.1274827,0,0,0,0,0,0.1341924,0.1274827,0,0,2.671059,2.149736,0,0.1341924,-0.1341924,3.324572,55.40942,0.2001435,0.140231,0,0,2.149736
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5094885,0.5094885,0,-1,0,0.5094885,0,0,0.0000000000000001110223,0,0,0.5363037,0.5094885,0,0,2.820162,2.015543,0,0.5363037,-0.5363037,2.759258,45.98754,0.2001435,0.5604374,0,0,2.015543
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09857988,0.09857988,0,-1,0,0.09857988,0,0,0.00000000000000001387779,0,0,0.1037683,0.09857988,0,0,3.416055,1.47924,0,0.1037683,-0.1037683,2.649877,44.16452,0.2001435,0.1084379,0,0,1.47924
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4839828,0.4839828,0,-1,0,0.4839828,0,0,0.0000000000000001110223,0,0,0.5094556,0.4839828,0,0,3.531353,1.375471,0,0.5094556,-0.5094556,2.112863,35.21432,0.2001435,0.5323811,0,0,1.375471
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01225399,0.01225399,0,-1,0,0.01225399,0,0,0.000000000000000001734723,0,0,0.01289893,0.01225399,0,0,4.097414,0.8660158,0,0.01289893,-0.01289893,2.099267,34.98771,0.2001435,0.01347939,0,0,0.8660158
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1021662,0.1021662,0,-1,0,0.1021662,0,0,0.00000000000000001387779,0,0,0.1075434,0.1021662,0,0,4.111747,0.8531169,0,0.1075434,-0.1075434,1.985906,33.09837,0.2001435,0.1123828,0,0,0.8531169
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.0612618,0.0612618,0,-1,0,0.0612618,0,0,0,0,0,0.06448611,0.0612618,0,0,4.231239,0.7455735,0,0.06448611,-0.06448611,1.917932,31.96546,0.2001435,0.06738798,0,0,0.7455735
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2253603,0.2253603,0,0,0,0.2253603,0,0,0.00000000000000002775558,0,0,0.2372214,0.2253603,0,0,4.302891,0.6810874,0,0.2372214,-0.2372214,1.667878,27.79791,0.2001435,0.2478963,0,0,0.6810874
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5795158,0.5795158,1.7,0,0.5202,0.5795158,2.333749,0,0,0,0.01352445,0,0,1.120484,1.06446,4.56647,0.443866,1.077984,0,1.077984,2.690544,44.84231,0.2003426,0.6374674,0.01081956,1.7,0.4573905
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.488486,1.414052,1.822898,0,1.822898,4.419897,73.66479,0.2002596,0,0.3543182,1.7,1.85695
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.212259,1.212259,1.7,0,0.5202,1.212259,65.66751,0,0,0,0.7960606,0,0,0.4877406,0.4633536,1.665588,3.05466,1.259414,0,1.259414,5.614682,93.57784,0.2004533,1.333485,0.6368484,1.7,3.85072
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.423299,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.04329879,0.1856287,1.104308,1.452632,1.38,0,0,0.4061736,4.188133,0,0.3483233,-0.3483233,5.247517,87.45844,0.2004533,1.565629,0.8834466,0,5.292441
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1955896,0.1955896,0,0,0,0.1955896,797.517,0.5607767,0,0,1.55986,0.2058837,0.1955896,0,0,0.7931995,3.839809,0.7931995,0,0.7931995,6.000012,100,0.2002075,0.2151485,1.247888,0,5.399669
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.258612,1.258612,0.425,0,0.172125,1.258612,129.3653,0.750721,0,0,1.628208,0.8774865,0.8336121,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,1.384473,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.037937,1.037937,0,0,0,1.037937,152.1578,0.4867369,0,0,1.579302,1.092566,1.037937,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,1.141731,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4877489,0.4877489,0,0,0,0.4877489,299.9651,0.9496564,0,0,1.463076,0.5134199,0.4877489,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,0.5365238,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.265416,1.265416,0.425,0,0.172125,1.265416,82.68712,0.1616876,0,0,1.046336,0.8846484,0.840416,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,1.391958,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2149338,0.2149338,0,0,0,0.2149338,415.2535,0.6662739,0,0,0.8925199,0.226246,0.2149338,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,0.2364271,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.075365,3.08,1.7,0,0.5202,3.08,13.43626,0.0000000000000002220446,0.9953645,1.402901,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2002075,4.482901,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.136036,2.136036,1.7,0,0.5202,2.136036,1.988981,0,0,0,0.04248536,0.4589853,0.436036,0,0,1.154216,3.514894,0,0.4164999,-0.4164999,4.465997,74.43313,0.2002075,2.34964,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.287341,1.287341,0,-1,0,1.287341,0,0,0.0000000000000002220446,0.03607559,0,1.355096,1.287341,0,0,1.616994,3.098394,0,1.355096,-1.355096,3.0376,50.62656,0.2002075,1.416076,0,0,3.098394
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.139924,1.139924,0,-1,0,1.139924,0,0,0.0000000000000002220446,0,0,1.19992,1.139924,0,0,3.122657,1.743298,0,1.19992,-1.19992,1.772773,29.54616,0.2002075,1.253916,0,0,1.743298
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1864275,0.1864275,0,-1,0,0.1864275,0,0,0.00000000000000002775558,0,0,0.1962394,0.1864275,0,0,4.455901,0.5433781,0,0.1962394,-0.1962394,1.565919,26.09859,0.2002075,0.2050702,0,0,0.5433781
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1602111,0.1602111,0,-1,0,0.1602111,0,0,0.00000000000000002775558,0,0,0.1686433,0.1602111,0,0,4.673945,0.3471386,0,0.1686433,-0.1686433,1.388153,23.13584,0.2002075,0.1762322,0,0,0.3471386
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4075733,0.1695706,0,-1,0,0.1695706,0,0,0.2380028,0.2787601,0,0.1784954,0.1695706,0,0,4.861326,0.1784954,0,0.1784954,-0.1784954,1.200002,20,0.2002075,0.4483307,0,0,0.1784954
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.301162,0,0,-1,0,0,0,0,0.301162,0.3312782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002075,0.3312782,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3151131,0,0,-1,0,0,0,0,0.3151131,0.3466244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002075,0.3466244,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1186846,0,0,-1,0,0,0,0,0.1186846,0.1305531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002075,0.1305531,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.387418,0,0,-1,0,0,0,0,0.387418,0.4261598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002075,0.4261598,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01631435,0,0,-1,0,0,0,0,0.01631435,0.01794579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002075,0.01794579,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3005537,0.3005537,1.7,0,0.5202,0.3005537,0,0,0,0,0,0,0,1.399446,1.329474,5.059654,0,1.329474,0,1.329474,2.461252,41.02079,0.2003936,0.330609,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5892204,0.5892204,1.7,0,0.5202,0.5892204,6.421593,0,0,0,0.03783734,0,0,1.11078,1.055241,3.73018,1.196527,1.093078,0,1.093078,3.498237,58.30383,0.2005919,0.6481425,0.03026987,1.7,1.234364
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.637102,2.180297,1.663417,0,1.663417,5.076293,84.60471,0.2005582,0,0.2267334,1.7,2.463713
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5256156,0.5256156,0,0,0,0.5256156,99.24938,0,0,0,0.5216702,0.5532795,0.5256156,0,0,0.9736857,3.677372,0,0.03160935,-0.03160935,5.042974,84.04939,0.2005582,0.5781771,0.4173361,0,4.199042
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3660425,0.3660425,0,-1,0,0.3660425,185.7478,0,0,0,0.679916,0.3853079,0.3660425,0,0,1.008807,3.645762,0.2946081,0,0.2946081,5.322463,88.70754,0.2004675,0.4026468,0.5439328,0,4.325678
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.25312,2.25312,1.7,0,0.5202,2.25312,56.37494,0,0,0,1.270195,0.5822313,0.5531198,0,0,0.7141991,3.91091,0.6879636,0,0.6879636,5.975123,99.58518,0.20056,2.478432,1.016156,1.7,5.181105
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.152504,2.152504,1.216204,0,0.3881238,2.152504,47.00637,0.0000000000000001075529,0,0,1.011814,0.9855784,0.9362994,0,0,0.02623548,4.530077,0.02623548,0,0.02623548,6.000012,100,0.2005635,2.367754,0.8094511,1.7,5.541891
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8653777,0.8653777,0,0,0,0.8653777,152.3826,0.4077608,0,0,1.318685,0.9109239,0.8653777,0,0,0,4.553689,0,0,0,6.000012,100,0.2005635,0.9519154,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6127523,0.6127523,0,0,0,0.6127523,189.5123,0.5162384,0,0,1.161241,0.6450024,0.6127523,0,0,0,4.553689,0,0,0,6.000012,100,0.2005635,0.6740275,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.018722,1.018722,0,-1,0,1.018722,94.48553,0,0,0,0.962545,1.072339,1.018722,0,0,0,4.553689,0,0.109794,-0.109794,5.884279,98.07112,0.2005635,1.120594,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.496393,0.496393,0,0,0,0.496393,154.9796,0.1247954,0,0,0.7693077,0.5225189,0.496393,0,0,0.1219933,4.443895,0.1219933,0,0.1219933,6.000012,100,0.200526,0.5460323,0.6154462,0,5.213202
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1711785,0.1711785,0,0,0,0.1711785,130.8023,0.04371753,0,0,0.2239055,0.1801879,0.1711785,0,0,0,4.553689,0,0,0,6.000012,100,0.200526,0.1882964,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.316889,1.316889,1.261456,0,0.4004774,1.316889,4.430978,0,0,0,0.05835107,0.05835107,0.05543352,0,0,0,4.553689,0,0,0,6.000012,100,0.200526,1.448578,0.04668086,1.7,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7205478,0.7205478,0,0,0,0.7205478,4.549273,0,0.0000000000000001110223,0,0.03277968,0.7584714,0.7205478,0,0,0,4.553689,0,0.7256917,-0.7256917,5.235066,87.25092,0.200526,0.7926026,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.832786,1.38,0,-1,0,1.38,0,0,2.452786,2.836065,0,1.452632,1.38,0,0,0.8063241,3.827997,0,1.452632,-1.452632,3.703858,61.73084,0.200526,4.216065,0,0,3.827997
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420359,2.375366,0,0,0,3.703858,61.73084,0.200526,0,0,0,2.375366
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.610127,1.38,0,-1,0,1.38,0,0,0.2301268,0.3911394,0,1.452632,1.38,0,0,2.420359,2.375366,0,1.452632,-1.452632,2.17265,36.21075,0.200526,1.771139,0,0,2.375366
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2320573,0.2320573,0,-1,0,0.2320573,0,0,0,0,0,0.2442709,0.2320573,0,0,4.034394,0.9227341,0,0.2442709,-0.2442709,1.915165,31.91936,0.200526,0.2552631,0,0,0.9227341
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1895669,0.1895669,0,-1,0,0.1895669,0,0,0.00000000000000002775558,0,0,0.1995441,0.1895669,0,0,4.305806,0.6784632,0,0.1995441,-0.1995441,1.704828,28.41373,0.200526,0.2085235,0,0,0.6784632
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2947843,0.2947843,0,-1,0,0.2947843,0,0,0,0,0,0.3102993,0.2947843,0,0,4.527522,0.4789191,0,0.3102993,-0.3102993,1.377743,22.96234,0.200526,0.3242628,0,0,0.4789191
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1505978,0.1505978,0,-1,0,0.1505978,0,0,0,0.005468764,0,0.158524,0.1505978,0,0,4.872299,0.1686198,0,0.158524,-0.158524,1.210644,20.17736,0.200526,0.1656576,0,0,0.1686198
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.048437,0.01009581,0,0,0,1.210644,20.17736,0.200526,0,0,0,0.01009581
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1542717,0.00959102,0,-1,0,0.00959102,0,0,0.1446807,0.1601079,0,0.01009581,0.00959102,0,0,5.048437,0.01009581,0,0.01009581,-0.01009581,1.200002,20,0.200526,0.1696989,0,0,0.01009581
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07024407,0,0,-1,0,0,0,0,0.07024407,0.07726848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.200526,0.07726848,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2221077,0.2221077,1.674739,0,0.5133038,0.2221077,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2006827,0.2443185,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03981018,0.03981018,1.492442,0,0.4635366,0.03981018,27.86789,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2007508,0.0437912,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3921531,0.3921531,1.7,0,0.5202,0.3921531,121.0832,0,0,0,0.4748316,0,0,1.307847,1.242455,2.28856,2.493985,1.717286,0,1.717286,5.458054,90.96738,0.2008148,0.4313684,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.49112,1.49112,1.12655,0,0.3636481,1.49112,64.04796,0.0000000000000002220446,0,0,0.9550319,0.3837579,0.3645701,0,0,0.5712739,4.039542,0.5712739,0,0.5712739,6.000012,100,0.2008907,1.640232,0.7640255,1.7,4.994574
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.567045,0.567045,0,-1,0,0.567045,212.1195,0.6059235,0,0,1.202813,0.5968895,0.567045,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,0.6237495,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.413032,0.413032,0,0,0,0.413032,386.4732,1.161488,0,0,1.596258,0.4347705,0.413032,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,0.4543352,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.587048,1.587048,0.425,0,0.172125,1.587048,117.4606,0.6409478,0,0,1.864156,1.223208,1.162048,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,1.745752,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.153666,1.38,0,-1,0,1.38,116.461,0.1545306,1.773666,2.089032,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,3.469032,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.95776,0.95776,0,0,0,0.95776,137.589,0.3096043,0,0,1.317773,1.008168,0.95776,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,1.053536,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1887379,0.1887379,0,0,0,0.1887379,483.9517,0.7147288,0,0,0.9134003,0.1986715,0.1887379,0,0,0,4.553689,0,0,0,6.000012,100,0.2008907,0.2076117,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5908887,0.5908887,0,0,0,0.5908887,61.26164,0,0,0,0.3619881,0.6219881,0.5908887,0,0,0,4.553689,0,0.26,-0.26,5.725948,95.43227,0.2008907,0.6499776,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.702074,1.702074,1.7,0,0.5202,1.702074,2.397523,0,0,0,0.04080763,0.002183617,0.002074436,0,0,0.2888889,4.293689,0.03862401,0,0.03862401,5.76259,96.04298,0.2008958,1.872282,0.0326461,1.7,4.334496
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.068268,1.068268,0,-1,0,1.068268,0,0,0,0,0,1.124493,1.068268,0,0,0.2502649,4.328451,0,1.124493,-1.124493,4.577271,76.28769,0.2008958,1.175095,0,0,4.328451
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.524535,1.38,0,-1,0,1.38,0,0,1.144535,1.396989,0,1.452632,1.38,0,0,1.499701,3.203958,0,1.452632,-1.452632,3.046062,50.76761,0.2008958,2.776989,0,0,3.203958
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.522041,1.38,0,-1,0,1.38,0,0,1.142041,1.394245,0,1.452632,1.38,0,0,3.113736,1.751326,0,1.452632,-1.452632,1.514854,25.24752,0.2008958,2.774245,0,0,1.751326
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3893243,0.2837601,0,-1,0,0.2837601,0,0,0.1055642,0.1444967,0,0.2986948,0.2837601,0,0,4.727771,0.2986948,0,0.2986948,-0.2986948,1.200002,20,0.2008958,0.4282568,0,0,0.2986948
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3006372,0,0,-1,0,0,0,0,0.3006372,0.3307009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0.3307009,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1754041,0,0,-1,0,0,0,0,0.1754041,0.1929445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0.1929445,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2211051,0,0,-1,0,0,0,0,0.2211051,0.2432156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0.2432156,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.0825042,0,0,-1,0,0,0,0,0.0825042,0.09075462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0.09075462,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07454681,0,0,-1,0,0,0,0,0.07454681,0.08200149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008958,0.08200149,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1974727,0.1974727,1.650104,0,0.5065784,0.1974727,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2010391,0.2172199,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4928983,0.4928983,1.7,0,0.5202,0.4928983,7.925446,0,0,0,0.0390644,0,0,1.207102,1.146747,3.679654,1.242,1.185811,0,1.185811,3.634144,60.56895,0.2012499,0.5421882,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.493843,2.30923,1.71693,0,1.71693,5.262967,87.71593,0.2011987,0,0.2695437,1.7,2.646159
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9342488,0.9342488,0,0,0,0.9342488,67.1648,0,0,0,0.6274863,0.9834198,0.9342488,0,0,0.7769138,3.854466,0,0.3559334,-0.3559334,4.88778,81.46284,0.2011987,1.027674,0.5019891,0,4.481953
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.359847,0.359847,0,-1,0,0.359847,302.1181,0,0,0,1.087163,0.3787863,0.359847,0,0,1.172395,3.498533,0.7083766,0,0.7083766,5.559805,92.66323,0.2009835,0.3958317,0.8697303,0,4.585696
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.114272,0,0,1.578291,0,0,0,0,0.4640188,4.136072,0.4640188,0,0.4640188,6.000012,100,0.2008428,0,1.262632,0,5.714363
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.464831,2.464831,1.084831,0,0.3522588,2.464831,66.02321,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,2.711314,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.208508,1.208508,0,0,0,1.208508,137.4292,0.3887288,0,0,1.660843,1.272114,1.208508,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,1.329359,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9619466,0.9619466,0,0,0,0.9619466,134.7023,0.2831887,0,0,1.295764,1.012575,0.9619466,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,1.058141,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.298886,0.298886,0,0,0,0.298886,296.4987,0.5715764,0,0,0.8861932,0.3146168,0.298886,0,0,0,4.553689,0,0,0,6.000012,100,0.2008428,0.3287746,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4164801,0.4164801,0,0,0,0.4164801,85.31143,0,0,0,0.3553051,0.4384001,0.4164801,0,0,0,4.553689,0,0.08309495,-0.08309495,5.912422,98.54018,0.2008428,0.4581281,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5667039,0.5667039,0,0,0,0.5667039,6.123871,0,0,0,0.03470422,0.5965304,0.5667039,0,0,0.09232773,4.470594,0,0.5618262,-0.5618262,5.320205,88.66991,0.2008428,0.6233743,0.02776337,0,4.505298
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4688376,0.4688376,0,-1,0,0.4688376,0,0,0.00000000000000005551115,0,0,0.4935133,0.4688376,0,0,0.7165791,3.908768,0,0.4935133,-0.4935133,4.799997,79.99979,0.2008428,0.5157214,0,0,3.908768
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.264927,3.415254,0,0,0,4.799997,79.99979,0.2008428,0,0,0,3.415254
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.264927,3.415254,0,0,0,4.799997,79.99979,0.2008428,0,0,0,3.415254
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4006695,0.4006695,0,-1,0,0.4006695,0,0,0,0,0,0.4217574,0.4006695,0,0,1.264927,3.415254,0,0.4217574,-0.4217574,4.355425,72.59028,0.2008428,0.4407365,0,0,3.415254
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1195817,0.1195817,0,-1,0,0.1195817,0,0,0.00000000000000001387779,0,0,0.1258755,0.1195817,0,0,1.733546,2.993497,0,0.1258755,-0.1258755,4.222741,70.37888,0.2008428,0.1315399,0,0,2.993497
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4049691,0.4049691,0,-1,0,0.4049691,0,0,0.00000000000000005551115,0,0,0.4262832,0.4049691,0,0,1.873408,2.867622,0,0.4262832,-0.4262832,3.773399,62.88986,0.2008428,0.445466,0,0,2.867622
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1652704,0.1652704,0,-1,0,0.1652704,0,0,0,0,0,0.1739689,0.1652704,0,0,2.347056,2.441338,0,0.1739689,-0.1739689,3.59002,59.83354,0.2008428,0.1817975,0,0,2.441338
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3659178,0.3659178,0,-1,0,0.3659178,0,0,0,0,0,0.3851766,0.3659178,0,0,2.540355,2.26737,0,0.3851766,-0.3851766,3.184008,53.06669,0.2008428,0.4025096,0,0,2.26737
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3880022,0.3880022,0,-1,0,0.3880022,0,0,0,0,0,0.4084234,0.3880022,0,0,2.968329,1.882193,0,0.4084234,-0.4084234,2.753492,45.89144,0.2008428,0.4268025,0,0,1.882193
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2341053,0.2341053,0,-1,0,0.2341053,0,0,0.00000000000000002775558,0,0,0.2464266,0.2341053,0,0,3.422133,1.473769,0,0.2464266,-0.2464266,2.493735,41.56217,0.2008428,0.2575158,0,0,1.473769
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1750444,0.1750444,0,0,0,0.1750444,0,0,0.00000000000000002775558,0,0,0.1842572,0.1750444,0,0,3.69594,1.227343,0,0.1842572,-0.1842572,2.299511,38.32511,0.2008428,0.1925488,0,0,1.227343
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2764359,0.2764359,0,0,0,0.2764359,11.00977,0,0,0,0.03043495,0.2909852,0.2764359,0,0,3.90067,1.043086,0,0.2605502,-0.2605502,2.024867,33.74772,0.2008428,0.3040795,0.02434796,0,1.073521
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.755912,1.755912,1.7,0,0.5202,1.755912,15.69265,0,0,0,0.2755491,0.05885484,0.0559121,0,0,4.190171,0.7825354,0.2166943,0,0.2166943,2.230441,37.17395,0.2008713,1.931503,0.2204393,1.7,1.058084
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7133433,0.7133433,1.7,0,0.5202,0.7133433,50.26058,0,0,0,0.3585305,0,0,0.9866567,0.9373239,3.973476,0.9775603,1.295854,0,1.295854,3.459797,57.66317,0.2010617,0.7846776,0.2868244,1.7,1.336091
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.531759,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.151759,1.404935,0.6270375,1.452632,1.38,0,0,2.677622,2.143829,0,0.8255941,-0.8255941,2.589544,43.15899,0.2010617,2.784935,0.50163,0,2.770867
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.9234133,0.9234133,0,0,0,0.9234133,108.8292,0,0,0,1.004943,0.972014,0.9234133,0,0,3.594949,1.318235,0.03292907,0,0.03292907,2.620784,43.67964,0.2010517,1.015755,0.8039544,0,2.323178
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02326335,0.02326335,0,0,0,0.02326335,5607.564,0,0,0,1.304507,0.02448773,0.02326335,0,0,3.56202,1.347871,1.280019,0,1.280019,3.835116,63.91848,0.200665,0.02558968,1.043606,0,2.652378
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4586307,0.4586307,0,0,0,0.4586307,269.8225,0,0,0,1.237489,0.4827692,0.4586307,0,0,2.282,2.499889,0.7547197,0,0.7547197,4.551106,75.85162,0.2004377,0.5044938,0.9899911,0,3.737378
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.111053,2.111053,1.7,0,0.5202,2.111053,77.93407,0,0,0,1.64523,0.4326877,0.4110533,0,0,1.527281,3.179137,1.212542,0,1.212542,5.701425,95.02356,0.2005139,2.322159,1.316184,1.7,4.824367
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.463499,1.38,0,-1,0,1.38,119.4295,0,0.08349858,0.2298484,1.648128,1.452632,1.38,0,0,0.3147383,4.270424,0.1954961,0,0.1954961,5.886889,98.11462,0.2004552,1.609848,1.318502,0,5.918552
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.237512,0,0,1.356755,0,0,0,0,0.1192422,4.446371,0.1192422,0,0.1192422,6.000012,100,0.2004194,0,1.085404,0,5.803125
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.404259,1.404259,0.7205385,0,0.252807,1.404259,51.25166,0.0000000000000001110223,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2004194,1.544685,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.199222,1.199222,0,0,0,1.199222,31.90297,0,0,0,0.3825874,1.262339,1.199222,0,0,0,4.553689,0,0.8797514,-0.8797514,5.072672,84.54437,0.2004194,1.319144,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7890782,0.7890782,0,0,0,0.7890782,4.596934,0,0.0000000000000001110223,0,0.0362734,0.8306087,0.7890782,0,0,0.9775016,3.673938,0,0.7943353,-0.7943353,4.23537,70.58936,0.2004194,0.8679861,0.02901872,0,3.710211
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.415988,1.38,0,-1,0,1.38,0,0,0.03598773,0.1775865,0,1.452632,1.38,0,0,1.860096,2.879602,0,1.452632,-1.452632,2.704161,45.06927,0.2004194,1.557587,0,0,2.879602
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474131,1.426971,0,0,0,2.704161,45.06927,0.2004194,0,0,0,1.426971
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.126687,1.355622,0,-1,0,1.355622,0,0,0.7710651,0.9837338,0,1.426971,1.355622,0,0,3.474131,1.426971,0,1.426971,-1.426971,1.200002,20,0.2004194,2.339356,0,0,1.426971
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3474295,0,0,-1,0,0,0,0,0.3474295,0.3821724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0.3821724,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3285276,0,0,-1,0,0,0,0,0.3285276,0.3613804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0.3613804,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3836215,0,0,-1,0,0,0,0,0.3836215,0.4219837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0.4219837,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2454069,0,0,-1,0,0,0,0,0.2454069,0.2699475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0.2699475,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2346032,0,0,-1,0,0,0,0,0.2346032,0.2580635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004194,0.2580635,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0198675,0.0198675,1.472499,0,0.4580922,0.0198675,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004809,0.02185425,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2868913,0.2868913,1.7,0,0.5202,0.2868913,5.826806,0,0,0,0.0167166,0,0,1.413109,1.342453,3.679654,1.242,1.35917,0,1.35917,3.798607,63.30999,0.2006513,0.3155804,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.62305,1.62305,1.7,0,0.5202,1.62305,28.70666,0,0,0,0.4659234,0,0,0.07694982,0.07310233,2.320484,2.465253,0.5390258,0,0.5390258,4.309972,71.83272,0.200725,1.785355,0.3727387,1.7,2.931176
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.520559,1.520559,1.7,0,0.5202,1.520559,53.12525,0,0,0,0.8078009,0,0,0.1794406,0.1704686,1.781459,2.950376,0.9782695,0,0.9782695,5.23804,87.30049,0.2008602,1.672615,0.6462407,1.7,3.758177
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.023628,1.023628,0,-1,0,1.023628,119.1591,0,0,0,1.219746,1.077503,1.023628,0,0,0.8031892,3.830819,0.1422429,0,0.1422429,5.372983,89.54955,0.2008177,1.125991,0.9757968,0,5.050565
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6182666,0.6182666,0,0,0,0.6182666,252.5872,0.2499093,0,0,1.561663,0.650807,0.6182666,0,0,0.6609463,3.958837,0.6609463,0,0.6609463,6.000012,100,0.2006204,0.6800933,1.24933,0,5.5205
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.102985,2.102985,0.7229847,0,0.2534748,2.102985,87.66329,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,2.313283,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.149118,1.149118,0,0,0,1.149118,166.0056,0.6980022,0,0,1.9076,1.209598,1.149118,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,1.26403,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.32339,2.32339,0.9433905,0,0.3136456,2.32339,81.74483,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,2.55573,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.02943,1.02943,0,-1,0,1.02943,158.7369,0.5504745,0,0,1.634085,1.08361,1.02943,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,1.132372,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.971778,2.971778,1.68253,0,0.5154307,2.971778,45.66637,0,0,0.1889561,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,3.268956,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.526757,1.526757,0.7093667,0,0.2497571,1.526757,56.35544,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,1.679432,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01300417,0.01300417,0,0,0,0.01300417,3131.999,0.3936017,0,0,0.4072903,0.0136886,0.01300417,0,0,0,4.553689,0,0,0,6.000012,100,0.2006204,0.01430458,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.117604,2.117604,1.7,0,0.5202,2.117604,2.110785,0.00000000000000005551115,0,0,0.04469807,0.4395832,0.417604,0,0,0,4.553689,0,0.3948851,-0.3948851,5.583766,93.06259,0.2006204,2.329365,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.002026,1.002026,0,-1,0,1.002026,0,0,0,0,0,1.054764,1.002026,0,0,0.4387612,4.158804,0,1.054764,-1.054764,4.471948,74.53231,0.2006204,1.102228,0,0,4.158804
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.672418,1.38,0,-1,0,1.38,0,0,0.2924185,0.4596604,0,1.452632,1.38,0,0,1.610721,3.10404,0,1.452632,-1.452632,2.94074,49.01223,0.2006204,1.83966,0,0,3.10404
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.376449,0.376449,0,-1,0,0.376449,0,0,0.00000000000000005551115,0,0,0.3962621,0.376449,0,0,3.224756,1.651408,0,0.3962621,-0.3962621,2.523043,42.05062,0.2006204,0.4140939,0,0,1.651408
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4250408,0.4250408,0,-1,0,0.4250408,0,0,0.00000000000000005551115,0,0,0.4474114,0.4250408,0,0,3.665047,1.255146,0,0.4474114,-0.4474114,2.05143,34.19043,0.2006204,0.4675449,0,0,1.255146
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162171,0.8077348,0,0,0,2.05143,34.19043,0.2006204,0,0,0,0.8077348
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.520913,0.520913,0,-1,0,0.520913,0,0,0,0,0,0.5483295,0.520913,0,0,4.162171,0.8077348,0,0.5483295,-0.5483295,1.47344,24.55728,0.2006204,0.5730043,0,0,0.8077348
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.08779344,0.08779344,0,-1,0,0.08779344,0,0,0.00000000000000001387779,0,0,0.09241415,0.08779344,0,0,4.771426,0.2594053,0,0.09241415,-0.09241415,1.376027,22.93373,0.2006204,0.09657279,0,0,0.2594053
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5014294,0.1586416,0,-1,0,0.1586416,0,0,0.3427878,0.3929307,0,0.1669912,0.1586416,0,0,4.874109,0.1669912,0,0.1669912,-0.1669912,1.200002,20,0.2006204,0.5515723,0,0,0.1669912
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6099105,0,0,-1,0,0,0,0,0.6099105,0.6709015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006204,0.6709015,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.170417,0,0,-1,0,0,0,0,0.170417,0.1874587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006204,0.1874587,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006204,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2006139,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7856717,0.7856717,1.7,0,0.5202,0.7856717,53.99691,0,0,0,0.4242384,0,0,0.9143284,0.8686119,5.037758,0.01970699,1.29285,0,1.29285,2.447281,40.78793,0.2008029,0.8642388,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.38611,1.38611,1.7,0,0.5202,1.38611,61.97717,0,0,0,0.8590716,0,0,0.3138904,0.2981958,3.744907,1.183272,1.157267,0,1.157267,3.545161,59.0859,0.2009663,1.524721,0.6872573,1.7,2.042344
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.58764,2.224813,1.175204,0,1.175204,4.660058,77.66747,0.2006172,0,0.940163,0,3.400017
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.318166,2.318166,1.7,0,0.5202,2.318166,67.85489,0,0,0,1.572989,0.6507012,0.6181662,0,0,1.412436,3.282496,0.9222878,0,0.9222878,5.535017,92.25009,0.2006852,2.549983,1.258391,1.7,4.855485
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.59763,2.59763,1.417435,0,0.4430598,2.59763,66.69382,0,0,0,1.732459,1.24231,1.180195,0,0,0.4901485,4.112556,0.4901485,0,0.4901485,6.000012,100,0.2006295,2.857393,1.385967,1.7,5.845014
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9439269,0.9439269,0,0,0,0.9439269,171.9604,0.6295729,0,0,1.62318,0.9936072,0.9439269,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,1.03832,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7265393,0.7265393,0,-1,0,0.7265393,197.1942,0.6679155,0,0,1.432694,0.7647782,0.7265393,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,0.7991932,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.865249,1.865249,0.633023,0,0.2289153,1.865249,69.53924,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,2.051774,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.167927,2.167927,1.305841,0,0.4125946,2.167927,41.85838,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,2.38472,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05200119,0.05200119,0,0,0,0.05200119,813.9911,0.368547,0,0,0.4232851,0.0547381,0.05200119,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,0.05720131,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006295,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4992079,0.4992079,0,-1,0,0.4992079,0,0,0.0000000000000001110223,0,0,0.5254819,0.4992079,0,0,0,4.553689,0,0.5254819,-0.5254819,5.446105,90.76824,0.2006295,0.5491287,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.632918,1.38,0,-1,0,1.38,0,0,1.252918,1.51621,0,1.452632,1.38,0,0,0.5838688,4.028207,0,1.452632,-1.452632,3.914897,65.24815,0.2006295,2.89621,0,0,4.028207
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.714274,1.38,0,-1,0,1.38,0,0,1.334274,1.605702,0,1.452632,1.38,0,0,2.197904,2.575575,0,1.452632,-1.452632,2.383689,39.72807,0.2006295,2.985702,0,0,2.575575
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4261187,0.4261187,0,-1,0,0.4261187,0,0,0,0,0,0.448546,0.4261187,0,0,3.811939,1.122944,0,0.448546,-0.448546,1.91088,31.84794,0.2006295,0.4687305,0,0,1.122944
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4092076,0.4092076,0,-1,0,0.4092076,0,0,0,0,0,0.4307448,0.4092076,0,0,4.310323,0.6743979,0,0.4307448,-0.4307448,1.456835,24.28054,0.2006295,0.4501283,0,0,0.6743979
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788929,0.243653,0,0,0,1.456835,24.28054,0.2006295,0,0,0,0.243653
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788929,0.243653,0,0,0,1.456835,24.28054,0.2006295,0,0,0,0.243653
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788929,0.243653,0,0,0,1.456835,24.28054,0.2006295,0,0,0,0.243653
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.389258,0.2314704,0,-1,0,0.2314704,0,0,0.1577876,0.1967134,0,0.243653,0.2314704,0,0,4.788929,0.243653,0,0.243653,-0.243653,1.200002,20,0.2006295,0.4281838,0,0,0.243653
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3415864,0,0,-1,0,0,0,0,0.3415864,0.375745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006295,0.375745,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1798843,0.1798843,1.632516,0,0.5017768,0.1798843,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007611,0.1978727,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008326048,0.0008326048,1.453464,0,0.4528957,0.0008326048,4702.084,0,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2008009,0.0009158653,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6621329,0.6621329,1.7,0,0.5202,0.6621329,26.66129,0,0,0,0.1765332,0,0,1.037867,0.9859738,2.260504,2.519235,1.162507,0,1.162507,4.95836,82.63917,0.2009948,0.7283462,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6766543,0.6766543,0,0,0,0.6766543,74.53601,0,0.0000000000000001110223,0,0.5043511,0.7122676,0.6766543,0,0,1.097998,3.565491,0,0.2079165,-0.2079165,4.739197,78.98645,0.2009948,0.7443197,0.4034809,0,4.069842
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.480049,1.38,0,-1,0,1.38,50.7351,0,0.1000489,0.2480538,0.7001445,1.452632,1.38,0,0,1.329016,3.357574,0,0.7524871,-0.7524871,3.946006,65.76663,0.2009948,1.628054,0.5601156,0,4.057719
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8180972,0.8180972,0,0,0,0.8180972,124.6604,0,0,0,1.019843,0.861155,0.8180972,0,0,2.165113,2.605087,0.1586882,0,0.1586882,4.09655,68.2757,0.2009481,0.899907,0.8158745,0,3.624931
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1457098,0.1457098,0,0,0,0.1457098,557.3145,0,0,0,0.8120617,0.1533787,0.1457098,0,0,2.006425,2.747907,0.658683,0,0.658683,4.721432,78.69038,0.2007542,0.1602807,0.6496493,0,3.559968
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1555634,0.1555634,0,0,0,0.1555634,427.2702,0,0,0,0.6646761,0.163751,0.1555634,0,0,1.347742,3.340721,0.5009252,0,0.5009252,5.196651,86.61068,0.200607,0.1711198,0.5317409,0,4.005398
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.8468165,3.791554,0.1791798,0,0.1791798,5.366636,89.44376,0.2005544,0,0.1433438,0,3.970734
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.824795,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.4447948,0.6272743,0.1925759,1.452632,1.38,0,0,0.6676368,3.952816,0,1.260056,-1.260056,4.038421,67.30688,0.2005544,2.007274,0.1540607,0,4.145392
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5664294,0.5664294,0,0,0,0.5664294,89.17333,0,0,0,0.505104,0.5962415,0.5664294,0,0,2.067699,2.69276,0,0.0911375,-0.0911375,3.942353,65.70576,0.2005544,0.6230723,0.4040832,0,3.197864
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4253873,0.4253873,0,0,0,0.4253873,53.25828,0,0,0,0.2265539,0.4477761,0.4253873,0,0,2.168962,2.601623,0,0.2212222,-0.2212222,3.709165,61.81929,0.2005544,0.467926,0.1812432,0,2.828177
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.126586,1.126586,0,0,0,1.126586,4.988171,0,0,0,0.05619603,1.18588,1.126586,0,0,2.414765,2.3804,0,1.129684,-1.129684,2.518373,41.97281,0.2005544,1.239245,0.04495683,0,2.436597
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.950446,1.950446,1.7,0,0.5202,1.950446,1.696516,0.0000000000000001665335,0,0,0.03308962,0.2636274,0.250446,0,0,3.669969,1.250717,0,0.2305377,-0.2305377,2.275365,37.92268,0.2005544,2.145491,0.0264717,1.7,1.283806
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.482297,0.9691699,0,-1,0,0.9691699,0,0,1.513127,1.761357,0,1.020179,0.9691699,0,0,3.926122,1.020179,0,1.020179,-1.020179,1.200002,20,0.2005544,2.730527,0,0,1.020179
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.780178,0,0,-1,0,0,0,0,2.780178,3.058196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,3.058196,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2466524,0,0,-1,0,0,0,0,0.2466524,0.2713177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.2713177,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4279413,0,0,-1,0,0,0,0,0.4279413,0.4707354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.4707354,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1597621,0,0,-1,0,0,0,0,0.1597621,0.1757383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.1757383,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6545915,0,0,-1,0,0,0,0,0.6545915,0.7200507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.7200507,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3741584,0,0,-1,0,0,0,0,0.3741584,0.4115742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.4115742,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1560235,0,0,-1,0,0,0,0,0.1560235,0.1716258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005544,0.1716258,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3751722,0.3751722,1.7,0,0.5202,0.3751722,0,0,0,0,0,0,0,1.324828,1.258586,5.059654,0,1.258586,0,1.258586,2.394002,39.89996,0.2007506,0.4126894,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1273194,0.1273194,1.579951,0,0.4874266,0.1273194,28.32837,0.0000000000000004440892,0,0,0.0360675,0,0,1.452632,1.38,3.801068,1.132728,1.416067,0,1.416067,3.737402,62.28991,0.2008469,0.1400513,0.028854,1.7,1.168795
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.379899,1.379899,1.7,0,0.5202,1.379899,20.61802,0,0,0,0.2845078,0,0,0.3201007,0.3040957,2.385,2.407189,0.5886035,0,0.5886035,4.2958,71.59653,0.2009356,1.517889,0.2276063,1.7,2.691696
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.796397,2.936932,1.514608,0,1.514608,5.732684,95.54454,0.2009463,0,0.1076867,1.7,3.07154
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.937718,1.38,0,-1,0,1.38,16.14874,0,0.5577184,0.7514902,0.2228526,1.452632,1.38,0,0,0.2817885,4.300079,0,1.229779,-1.229779,4.436383,73.93957,0.2009463,2.13149,0.1782821,0,4.522932
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003124889,0.003124889,0,0,0,0.003124889,22162.83,0,0,0,0.692564,0.003289357,0.003124889,0,0,1.64821,3.0703,0.6892745,0,0.6892745,5.090286,84.83794,0.2007452,0.003437378,0.5540512,0,3.762864
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3007924,0.3007924,0,0,0,0.3007924,169.935,0,0,0,0.5111516,0.3166236,0.3007924,0,0,0.958935,3.690647,0.194528,0,0.194528,5.274832,87.91369,0.2006885,0.3308716,0.4089212,0,4.201799
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.764407,3.865723,0.6595125,0,0.6595125,5.9005,98.34148,0.2004966,0,0.52761,0,4.525235
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.316018,1.316018,0.7823284,0,0.2696756,1.316018,50.65833,0.0000000000000001249001,0,0,0.6666725,0.561778,0.5336891,0,0,0.1048945,4.459284,0.1048945,0,0.1048945,6.000012,100,0.2005099,1.447619,0.533338,1.7,5.125957
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.134091,1.134091,0,-1,0,1.134091,61.55221,0,0,0,0.6980584,1.19378,1.134091,0,0,0,4.553689,0,0.4957221,-0.4957221,5.477475,91.29107,0.2005099,1.247501,0.5584467,0,5.251747
