Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6192532,0.6192532,0,0,0,0.6192532,83.97561,0,0.0000000000000001110223,0,0.5200216,0.6518455,0.6192532,0,0,0.5508024,4.057967,0,0.1318238,-0.1318238,5.338521,88.97517,0.2005099,0.6811785,0.4160173,0,4.577989
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.709842,1.709842,1.7,0,0.5202,1.709842,3.672844,0,0,0,0.06279983,0.01036024,0.009842227,0,0,0.6972733,3.926143,0.0524396,0,0.0524396,5.388269,89.80431,0.2005166,1.880826,0.05023987,1.7,3.988943
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.6448336,3.973339,0.2053031,0,0.2053031,5.583037,93.05042,0.2004569,0,0.1642425,0,4.178642
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.4395305,4.158112,0.04113209,0,0.04113209,5.622058,93.70078,0.200445,0,0.03290567,0,4.199244
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01607567,0.01607567,0,-1,0,0.01607567,0,0,0,0,0,0.01692175,0.01607567,0,0,0.3983985,4.19513,0,0.01692175,-0.01692175,5.604221,93.4035,0.200445,0.01768323,0,0,4.19513
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4172004,4.178208,0,0,0,5.604221,93.4035,0.200445,0,0,0,4.178208
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3090717,0.3090717,0,-1,0,0.3090717,0,0,0.00000000000000005551115,0,0,0.3253386,0.3090717,0,0,0.4172004,4.178208,0,0.3253386,-0.3253386,5.261284,87.68789,0.200445,0.3399789,0,0,4.178208
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4585803,0.4585803,0,-1,0,0.4585803,0,0,0.00000000000000005551115,0,0,0.4827161,0.4585803,0,0,0.7786878,3.85287,0,0.4827161,-0.4827161,4.752457,79.20745,0.200445,0.5044383,0,0,3.85287
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07333261,0.07333261,0,-1,0,0.07333261,0,0,0,0,0,0.07719222,0.07333261,0,0,1.315039,3.370154,0,0.07719222,-0.07719222,4.671089,77.85133,0.200445,0.08066586,0,0,3.370154
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.400808,3.292962,0,0,0,4.671089,77.85133,0.200445,0,0,0,3.292962
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05464415,0.05464415,0,-1,0,0.05464415,0,0,0,0,0,0.05752015,0.05464415,0,0,1.400808,3.292962,0,0.05752015,-0.05752015,4.610457,76.8408,0.200445,0.06010856,0,0,3.292962
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2239398,0.2239398,0,-1,0,0.2239398,0,0,0.00000000000000002775558,0,0,0.2357261,0.2239398,0,0,1.464719,3.235441,0,0.2357261,-0.2357261,4.36198,72.69952,0.200445,0.2463338,0,0,3.235441
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2468908,0.2468908,0,-1,0,0.2468908,0,0,0,0,0,0.2598851,0.2468908,0,0,1.726637,2.999715,0,0.2598851,-0.2598851,4.088037,68.13381,0.200445,0.2715799,0,0,2.999715
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05696804,0.05696804,0,-1,0,0.05696804,0,0,0.000000000000000006938894,0,0,0.05996636,0.05696804,0,0,2.015399,2.73983,0,0.05996636,-0.05996636,4.024827,67.08031,0.200445,0.06266484,0,0,2.73983
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1400826,0.1400826,0,0,0,0.1400826,0,0,0,0,0,0.1474553,0.1400826,0,0,2.082028,2.679864,0,0.1474553,-0.1474553,3.869395,64.48979,0.200445,0.1540908,0,0,2.679864
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2086727,0.2086727,0,0,0,0.2086727,7.031222,0,0.00000000000000002775558,0,0.01467224,0.2196555,0.2086727,0,0,2.245867,2.532408,0,0.2049832,-0.2049832,3.653324,60.88861,0.200445,0.2295399,0.01173779,0,2.547081
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1007419,0.1007419,0,0,0,0.1007419,318.6758,0,0,0,0.32104,0.1060441,0.1007419,0,0,2.473626,2.327425,0.2149959,0,0.2149959,3.857287,64.28799,0.2003825,0.1108161,0.256832,0,2.648465
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.331799,1.331799,1.7,0,0.5202,1.331799,35.06252,-0.00000000000000005551115,0,0,0.4669622,0,0,0.3682012,0.3497911,2.25863,2.520922,0.8167533,0,0.8167533,4.632127,77.20197,0.2005021,1.464979,0.3735698,1.7,2.987884
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.99979,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.6197899,0.8197689,0.7213725,1.452632,1.38,0,0,1.441877,3.256,0,0.7312591,-0.7312591,3.861313,64.35508,0.2005021,2.199769,0.577098,0,3.977372
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8913252,0.8913252,0,0,0,0.8913252,86.47787,0,0.0000000000000001110223,0,0.770799,0.9382371,0.8913252,0,0,2.254387,2.52474,0,0.1674381,-0.1674381,3.684817,61.4135,0.2005021,0.9804578,0.6166392,0,3.29554
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1059817,0.1059817,0,0,0,0.1059817,939.163,0,0,0,0.9953407,0.1115597,0.1059817,0,0,2.440429,2.357302,0.8837811,0,0.8837811,4.523246,75.38728,0.200246,0.1165799,0.7962726,0,3.352643
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.794211,1.794211,1.7,0,0.5202,1.794211,78.69914,0,0,0,1.412029,0.09916969,0.09421121,0,0,1.556648,3.152705,1.312859,0,1.312859,5.768733,96.14536,0.2004125,1.973632,1.129623,1.7,4.564734
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.65249,1.65249,0.5904649,0,0.2172969,1.65249,82.40354,0,0,0,1.36171,1.117921,1.062025,0,0,0.2437892,4.334279,0.2437892,0,0.2437892,6.000012,100,0.2004144,1.817739,1.089368,1.7,5.695989
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5088717,0.5088717,0,-1,0,0.5088717,296.8299,0.974829,0,0,1.510483,0.5356544,0.5088717,0,0,0,4.553689,0,0,0,6.000012,100,0.2004144,0.5597588,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.334631,0.334631,0,0,0,0.334631,330.2328,0.7528179,0,0,1.105061,0.3522431,0.334631,0,0,0,4.553689,0,0,0,6.000012,100,0.2004144,0.3680941,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4422861,0.4422861,0,0,0,0.4422861,170.027,0.2864417,0,0,0.752006,0.4655644,0.4422861,0,0,0,4.553689,0,0,0,6.000012,100,0.2004144,0.4865147,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.289051,2.289051,1.7,0,0.5202,2.289051,15.41947,0.0000000000000001110223,0,0,0.3529595,0.6200539,0.5890512,0,0,0,4.553689,0,0.2670944,-0.2670944,5.71847,95.30764,0.2004144,2.517956,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.2967716,4.286594,0.02951474,0,0.02951474,5.74647,95.77431,0.2004059,0,0.02361179,0,4.316109
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.103845,1.38,0,-1,0,1.38,0,0,0.7238446,0.9342291,0,1.452632,1.38,0,0,0.2672568,4.313158,0,1.452632,-1.452632,4.215262,70.25422,0.2004059,2.314229,0,0,4.313158
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.412019,1.38,0,-1,0,1.38,0,0,2.032019,2.373221,0,1.452632,1.38,0,0,1.881292,2.860526,0,1.452632,-1.452632,2.684054,44.73414,0.2004059,3.753221,0,0,2.860526
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.475111,1.3375,0,-1,0,1.3375,0,0,1.137611,1.385122,0,1.407895,1.3375,0,0,3.495327,1.407895,0,1.407895,-1.407895,1.200002,20,0.2004059,2.722622,0,0,1.407895
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4026187,0,0,-1,0,0,0,0,0.4026187,0.4428806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0.4428806,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4711713,0,0,-1,0,0,0,0,0.4711713,0.5182884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0.5182884,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.41849,0,0,-1,0,0,0,0,0.41849,0.460339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0.460339,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5644616,0,0,-1,0,0,0,0,0.5644616,0.6209078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0.6209078,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3833159,0,0,-1,0,0,0,0,0.3833159,0.4216475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004059,0.4216475,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1039588,0.1039588,1.55659,0,0.4810492,0.1039588,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2005018,0.1143546,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5523787,0.5523787,1.7,0,0.5202,0.5523787,7.398988,0,0,0,0.04087044,0,0,1.147621,1.09024,3.679654,1.242,1.131111,0,1.131111,3.582251,59.70407,0.200693,0.6076166,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.1581,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.07809973,0.3939097,0.3427518,1.452632,1.38,0,0,2.548544,2.26,0,1.10988,-1.10988,2.412335,40.20551,0.200693,3.47391,0.2742015,1.7,2.602751
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.600978,1.600978,1.7,0,0.5202,1.600978,51.97297,0,0,0,0.8320758,0,0,0.09902194,0.09407084,3.781744,1.15012,0.9261466,0,0.9261466,3.290955,54.84914,0.2008135,1.761076,0.6656606,1.7,1.982196
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5857905,0.5857905,0,-1,0,0.5857905,140.4331,0,0,0,0.8226436,0.6166216,0.5857905,0,0,2.855597,1.983652,0.2060219,0,0.2060219,3.486405,58.10663,0.2007541,0.6443696,0.6581149,0,2.806295
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.9213685,0.9213685,0,0,0,0.9213685,90.14852,0,0,0,0.8306001,0.9698615,0.9213685,0,0,2.649575,2.169072,0,0.1392615,-0.1392615,3.33961,55.66006,0.2007541,1.013505,0.66448,0,2.999672
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8109516,0.8109516,0,0,0,0.8109516,131.6192,0,0,0,1.067368,0.8536332,0.8109516,0,0,2.80431,2.02981,0.213735,0,0.213735,3.542377,59.0395,0.2006926,0.8920467,0.8538946,0,3.097178
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.557859,0.557859,0,0,0,0.557859,288.8098,0,0,0,1.611152,0.58722,0.557859,0,0,2.590575,2.222172,1.023932,0,1.023932,4.513764,75.22925,0.2003984,0.6136449,1.288921,0,3.833323
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.451936,1.451936,1.551592,0,0.4796847,1.451936,100.6754,0.00000000000000001387779,0,0,1.461741,0,0,0.09965671,0.09467387,1.566643,3.14371,1.556415,0,1.556415,5.990309,99.83828,0.200441,1.597129,1.169393,1.7,4.605452
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.145248,0,0,1.155476,0,0,0,0,0.01022793,4.544484,0.01022793,0,0.01022793,6.000012,100,0.2004381,0,0.9243807,0,5.69996
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7949098,0.7949098,0,0,0,0.7949098,121.6358,0.1301475,0,0,0.9668947,0.8367471,0.7949098,0,0,0,4.553689,0,0,0,6.000012,100,0.2004381,0.8744007,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.872982,1.872982,1.327894,0,0.4186152,1.872982,30.63438,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2004381,2.06028,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.80384,1.80384,1.515698,0,0.4698854,1.80384,16.81457,0.00000000000000005551115,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2004381,1.984224,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.046967,1.046967,0,0,0,1.046967,3.700711,0,0,0,0.03874522,1.10207,1.046967,0,0,0,4.553689,0,1.063325,-1.063325,4.879169,81.31932,0.2004381,1.151663,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.304788,1.304788,0,-1,0,1.304788,0,0,0.0000000000000002220446,0.05526635,0,1.373461,1.304788,0,0,1.181472,3.490364,0,1.373461,-1.373461,3.431414,57.19013,0.2004381,1.435266,0,0,3.490364
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.422545,1.38,0,-1,0,1.38,0,0,2.042545,2.384799,0,1.452632,1.38,0,0,2.70754,2.116903,0,1.452632,-1.452632,1.900206,31.67004,0.2004381,3.764799,0,0,2.116903
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.660847,0.6310582,0,-1,0,0.6310582,0,0,1.029789,1.195873,0,0.6642718,0.6310582,0,0,4.321575,0.6642718,0,0.6642718,-0.6642718,1.200002,20,0.2004381,1.826932,0,0,0.6642718
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1231805,0,0,-1,0,0,0,0,0.1231805,0.1354986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.1354986,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3757699,0,0,-1,0,0,0,0,0.3757699,0.4133468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.4133468,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1934272,0,0,-1,0,0,0,0,0.1934272,0.21277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.21277,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04625501,0,0,-1,0,0,0,0,0.04625501,0.05088051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.05088051,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3810681,0,0,-1,0,0,0,0,0.3810681,0.419175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.419175,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2687334,0,0,-1,0,0,0,0,0.2687334,0.2956068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.2956068,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.207163,0,0,-1,0,0,0,0,0.207163,0.2278793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004381,0.2278793,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3962935,0.3962935,1.7,0,0.5202,0.3962935,0,0,0,0,0,0,0,1.303707,1.238521,5.059654,0,1.238521,0,1.238521,2.374967,39.5827,0.2006356,0.4359228,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2419479,0.2419479,1.694579,0,0.5187202,0.2419479,17.68615,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.821133,1.114669,1.422791,0,1.422791,3.724745,62.07896,0.2007774,0.2661426,0.034233,1.7,1.15746
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.013215,1.013215,1.7,0,0.5202,1.013215,37.20606,0,0,0,0.3769773,0,0,0.6867852,0.652446,2.398342,2.395181,1.029423,0,1.029423,4.701342,78.35554,0.2009341,1.114536,0.3015818,1.7,2.772158
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.409757,1.409757,1.7,0,0.5202,1.409757,47.7346,0,0,0,0.6729421,0,0,0.2902426,0.2757305,1.368919,3.321662,0.9486725,0,0.9486725,5.601332,93.35534,0.2010637,1.550733,0.5383537,1.7,3.994604
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.142164,1.142164,0,-1,0,1.142164,69.87674,0,0,0,0.798107,1.202278,1.142164,0,0,0.4202461,4.175467,0,0.404171,-0.404171,5.175298,86.25479,0.2010637,1.25638,0.6384856,0,4.973574
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7507367,0.7507367,0,0,0,0.7507367,128.4602,0,0,0,0.9643976,0.7902491,0.7507367,0,0,0.869325,3.771297,0.1741485,0,0.1741485,5.34051,89.00832,0.201014,0.8258103,0.7715181,0,4.735694
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.568131,1.568131,1.283899,0,0.4066044,1.568131,63.41105,0,0,0,0.9943684,0.2991919,0.2842323,0,0,0.6951765,3.92803,0.6951765,0,0.6951765,6.000012,100,0.2010999,1.724944,0.7954947,1.7,4.922399
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.392143,1.392143,0.425,0,0.172125,1.392143,76.40085,0.04556397,0,0,1.063609,1.018045,0.9671426,0,0,0,4.553689,0,0,0,6.000012,100,0.2010999,1.531357,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.551532,1.551532,0.425,0,0.172125,1.551532,86.65424,0.1586452,0,0,1.344468,1.185823,1.126532,0,0,0,4.553689,0,0,0,6.000012,100,0.2010999,1.706685,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3227885,0.3227885,0,-1,0,0.3227885,253.4498,0.4783294,0,0,0.8181068,0.3397774,0.3227885,0,0,0,4.553689,0,0,0,6.000012,100,0.2010999,0.3550674,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5769012,0.5769012,0,0,0,0.5769012,88.76175,0,0,0,0.5120676,0.6072644,0.5769012,0,0,0,4.553689,0,0.09519683,-0.09519683,5.899666,98.32757,0.2010999,0.6345913,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1353928,0.1353928,0,0,0,0.1353928,347.494,0.2221887,0,0,0.4704816,0.1425187,0.1353928,0,0,0.1057743,4.458492,0.1057743,0,0.1057743,6.000012,100,0.2010698,0.148932,0.3763853,0,4.928974
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.173285,1.173285,0,0,0,1.173285,24.05967,0,0.0000000000000002220446,0,0.2822886,1.235037,1.173285,0,0,0,4.553689,0,0.9527488,-0.9527488,4.995727,83.26194,0.2010698,1.290614,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.05861,3.60094,0.02092674,0,0.02092674,5.015579,83.59283,0.2010638,0,0.01674139,0,3.621867
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.699349,1.38,0,-1,0,1.38,0,0,0.3193493,0.4892842,0,1.452632,1.38,0,0,1.037683,3.619774,0,1.452632,-1.452632,3.484371,58.07274,0.2010638,1.869284,0,0,3.619774
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.301207,1.301207,0,-1,0,1.301207,0,0,0,0.0513277,0,1.369692,1.301207,0,0,2.651718,2.167143,0,1.369692,-1.369692,2.04059,34.00976,0.2010638,1.431328,0,0,2.167143
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0932612,0.0932612,0,-1,0,0.0932612,0,0,0.00000000000000001387779,0,0,0.09816969,0.0932612,0,0,4.173598,0.797451,0,0.09816969,-0.09816969,1.93711,32.2851,0.2010638,0.1025873,0,0,0.797451
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7022398,0.6643173,0,-1,0,0.6643173,0,0,0.03792251,0.1081465,0,0.6992813,0.6643173,0,0,4.282675,0.6992813,0,0.6992813,-0.6992813,1.200002,20,0.2010638,0.7724637,0,0,0.6992813
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1789739,0,0,-1,0,0,0,0,0.1789739,0.1968713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0.1968713,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1818843,0,0,-1,0,0,0,0,0.1818843,0.2000727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0.2000727,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1253575,0,0,-1,0,0,0,0,0.1253575,0.1378933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0.1378933,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09305392,0,0,-1,0,0,0,0,0.09305392,0.1023593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0.1023593,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3474527,0,0,-1,0,0,0,0,0.3474527,0.3821979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010638,0.3821979,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3173392,0.3173392,1.7,0,0.5202,0.3173392,0,0,0,0,0,0,0,1.382661,1.313528,5.059654,0,1.313528,0,1.313528,2.446124,40.76866,0.2012373,0.3490731,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.746127,1.182175,1.392571,0,1.392571,3.767233,62.78709,0.2012817,0,0.01005673,1.7,1.194746
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.984571,1.984571,1.7,0,0.5202,1.984571,21.71673,0,0,0,0.4309839,0.2995484,0.284571,0,0,2.353556,2.435489,0.1314355,0,0.1314355,3.891924,64.86526,0.2012978,2.183028,0.3447871,1.7,2.866473
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.791435,2.791435,1.7,0,0.5202,2.791435,30.81252,0,0,0,0.8601116,1.148879,1.091435,0,0,2.22212,2.553781,0,0.2887673,-0.2887673,3.587536,59.79215,0.2012978,3.070578,0.6880893,1.7,3.413892
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.050224,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.6702236,0.8752459,1.275471,1.452632,1.38,0,0,2.542973,2.265013,0,0.1771606,-0.1771606,3.400793,56.67976,0.2012978,2.255246,1.020377,0,3.540484
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.739818,2.087853,1.171066,0,1.171066,4.511764,75.19591,0.2009657,0,0.9368529,0,3.258919
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8488133,0.8488133,0,0,0,0.8488133,182.128,0,0,0,1.545927,0.8934877,0.8488133,0,0,1.568752,3.141812,0.6524393,0,0.6524393,5.130722,85.51186,0.2007811,0.9336947,1.236742,0,4.687739
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.187996,1.187996,0,0,0,1.187996,151.2651,0,0,0,1.797023,1.250522,1.187996,0,0,0.9163126,3.729008,0.5465015,0,0.5465015,5.649179,94.15279,0.2006267,1.306795,1.437619,0,5.526031
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5484716,0.5484716,0,0,0,0.5484716,235.5779,0.3449281,0,0,1.292078,0.5773385,0.5484716,0,0,0.369811,4.220859,0.369811,0,0.369811,6.000012,100,0.2005224,0.6033188,1.033662,0,5.512937
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005224,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.415264,1.415264,0.425,0,0.172125,1.415264,79.88626,0.08821822,0,0,1.130602,1.042383,0.9902643,0,0,0,4.553689,0,0,0,6.000012,100,0.2005224,1.556791,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.701047,2.701047,1.7,0,0.5202,2.701047,26.26485,0.0000000000000002220446,0,0,0.709426,1.053734,1.001047,0,0,0,4.553689,0,0.3443076,-0.3443076,5.63708,93.95114,0.2005224,2.971152,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2694387,0.2694387,0,0,0,0.2694387,119.7862,0,0,0,0.3227504,0.2836197,0.2694387,0,0,0.382564,4.209382,0.03913066,0,0.03913066,5.674202,94.56985,0.2005114,0.2963826,0.2582003,0,4.532132
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.431649,2.431649,1.7,0,0.5202,2.431649,1.873307,0,0,0,0.04555224,0.7701567,0.7316488,0,0,0.3434333,4.244599,0,0.7246044,-0.7246044,4.910402,81.83987,0.2005114,2.674814,0.03644179,1.7,4.290151
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.39266,1.38,0,-1,0,1.38,0,0,0.0126598,0.1519258,0,1.452632,1.38,0,0,1.148549,3.519994,0,1.452632,-1.452632,3.379194,56.31979,0.2005114,1.531926,0,0,3.519994
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.828409,1.38,0,-1,0,1.38,0,0,0.4484093,0.6312503,0,1.452632,1.38,0,0,2.762584,2.067363,0,1.452632,-1.452632,1.847986,30.79971,0.2005114,2.01125,0,0,2.067363
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.0596309,0.0596309,0,-1,0,0.0596309,0,0,0,0,0,0.06276937,0.0596309,0,0,4.376619,0.6147314,0,0.06276937,-0.06276937,1.781821,29.69696,0.2005114,0.06559399,0,0,0.6147314
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4847918,0.4847918,0,-1,0,0.4847918,0,0,0.00000000000000005551115,0.008907044,0,0.5103071,0.4847918,0,0,4.446363,0.551962,0,0.5103071,-0.5103071,1.243911,20.7318,0.2005114,0.533271,0,0,0.551962
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3448965,0.03957213,0,-1,0,0.03957213,0,0,0.3053244,0.3398141,0,0.04165488,0.03957213,0,0,5.013371,0.04165488,0,0.04165488,-0.04165488,1.200002,20,0.2005114,0.3793862,0,0,0.04165488
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5721103,0,0,-1,0,0,0,0,0.5721103,0.6293213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005114,0.6293213,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4023697,0,0,-1,0,0,0,0,0.4023697,0.4426067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005114,0.4426067,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2541827,0,0,-1,0,0,0,0,0.2541827,0.279601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005114,0.279601,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06722799,0,0,-1,0,0,0,0,0.06722799,0.07395079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005114,0.07395079,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05793556,0,0,-1,0,0,0,0,0.05793556,0.06372911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005114,0.06372911,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3650089,0.3650089,1.7,0,0.5202,0.3650089,0,0,0,0,0,0,0,1.334991,1.268242,5.059654,0,1.268242,0,1.268242,2.403162,40.05262,0.2006972,0.4015097,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.0040017,0.0040017,1.456633,0,0.4537609,0.0040017,549.2971,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.791413,1.141417,1.401981,0,1.401981,3.733198,62.21984,0.2007415,0.004401871,0.01758498,1.7,1.163399
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.389431,2.403201,1.629201,0,1.629201,5.278794,87.97972,0.20072,0,0.1993608,1.7,2.652401
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.086262,1.086262,0,0,0,1.086262,33.28107,0,0,0,0.3615197,1.143434,1.086262,0,0,0.7602305,3.869481,0,0.7819142,-0.7819142,4.454584,74.24292,0.20072,1.194888,0.2892158,0,4.231001
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.114473,1.114473,0,-1,0,1.114473,36.38776,0,0,0,0.4055315,1.173129,1.114473,0,0,1.629024,3.087567,0,0.7675974,-0.7675974,3.645465,60.75763,0.20072,1.22592,0.3244252,0,3.493099
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.48191,2.31997,0.3016325,0,0.3016325,3.931619,65.52686,0.2006354,0,0.241306,0,2.621602
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.433305,1.433305,1.7,0,0.5202,1.433305,27.38517,0,0,0,0.3925131,0,0,0.2666948,0.2533601,2.180278,2.591439,0.6458732,0,0.6458732,4.544348,75.73898,0.2007254,1.576636,0.3140105,1.7,2.983952
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1238645,0.1238645,1.576496,0,0.4864834,0.1238645,115.3375,0,0,0,0.1428622,0,0,1.452632,1.38,1.534404,3.172725,1.522862,0,1.522862,5.989062,99.8175,0.2007861,0.1362509,0.1142897,1.7,3.315587
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1130312,0.1130312,0,0,0,0.1130312,141.315,0.02920755,0,0,0.15973,0.1189802,0.1130312,0,0,0.01154225,4.543301,0.01154225,0,0.01154225,6.000012,100,0.2007829,0.1243343,0.127784,0,4.703031
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.091088,1.091088,0,-1,0,1.091088,17.39352,0,0,0,0.1897786,1.148514,1.091088,0,0,0,4.553689,0,0.9587355,-0.9587355,4.989416,83.15677,0.2007829,1.200197,0.1518229,0,4.743468
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.814831,1.814831,1.7,0,0.5202,1.814831,17.8279,0,0,0,0.3235462,0.1208743,0.1148306,0,0,1.065262,3.594954,0.2026719,0,0.2026719,5.181687,86.36128,0.2008075,1.996314,0.258837,1.7,3.9185
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,0.8625898,3.777358,0.1638333,0,0.1638333,5.337113,88.95171,0.2007617,0,0.1310667,0,3.941191
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.402007,2.402007,1.7,0,0.5202,2.402007,11.26326,0,0,0,0.2705443,0.7389548,0.7020071,0,0,0.6987564,3.924808,0,0.4684105,-0.4684105,4.843366,80.7226,0.2007617,2.642208,0.2164354,1.7,4.195353
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.39681,2.39681,1.7,0,0.5202,2.39681,1.742515,0,0,0,0.04176477,0.7334844,0.6968102,0,0,1.219213,3.456398,0,0.6917196,-0.6917196,4.114229,68.57034,0.2007617,2.636491,0.03341182,1.7,3.498163
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.093842,1.093842,0,-1,0,1.093842,0,0,0.0000000000000002220446,0,0,1.151412,1.093842,0,0,1.98779,2.764678,0,1.151412,-1.151412,2.900534,48.34213,0.2007617,1.203226,0,0,2.764678
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.624217,1.38,0,-1,0,1.38,0,0,0.2442168,0.4066384,0,1.452632,1.38,0,0,3.267137,1.613266,0,1.452632,-1.452632,1.369325,22.82204,0.2007617,1.786638,0,0,1.613266
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.286256,0.1526022,0,-1,0,0.1526022,0,0,1.133653,1.262279,0,0.1606339,0.1526022,0,0,4.881172,0.1606339,0,0.1606339,-0.1606339,1.200002,20,0.2007617,1.414881,0,0,0.1606339
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1052665,0,0,-1,0,0,0,0,0.1052665,0.1157931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.1157931,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3599215,0,0,-1,0,0,0,0,0.3599215,0.3959136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.3959136,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2384485,0,0,-1,0,0,0,0,0.2384485,0.2622933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.2622933,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3546429,0,0,-1,0,0,0,0,0.3546429,0.3901072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.3901072,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1905847,0,0,-1,0,0,0,0,0.1905847,0.2096432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.2096432,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1424049,0,0,-1,0,0,0,0,0.1424049,0.1566454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.1566454,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.397065,0,0,-1,0,0,0,0,0.397065,0.4367715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007617,0.4367715,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1778245,0.1778245,1.630456,0,0.5012145,0.1778245,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008848,0.195607,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5001889,0.5001889,1.7,0,0.5202,0.5001889,1.295224,0,0,0,0.006478569,0,0,1.199811,1.13982,3.679654,1.242,1.146299,0,1.146299,3.59666,59.94421,0.2010728,0.5502079,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.466573,2.466573,1.7,0,0.5202,2.466573,15.41996,0,0,0,0.3803447,0.806919,0.766573,0,0,2.533355,2.273669,0,0.4265743,-0.4265743,3.147011,52.45008,0.2010728,2.71323,0.3042757,1.7,2.654014
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7328147,0.7328147,1.7,0,0.5202,0.7328147,109.2027,0,0,0,0.800253,0,0,0.9671853,0.9188261,3.007327,1.847095,1.719079,0,1.719079,4.777873,79.63106,0.2011297,0.8060961,0.6402025,1.7,2.647348
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4797893,0.4797893,0,-1,0,0.4797893,241.157,0,0,0,1.157046,0.5050414,0.4797893,0,0,1.288248,3.394266,0.6520044,0,0.6520044,5.396419,89.94013,0.2009484,0.5277683,0.9256366,0,4.551312
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.184039,2.184039,1.690942,0,0.517727,2.184039,52.89709,0.0000000000000001110223,0,0,1.155293,0.5190498,0.4930973,0,0,0.6362433,3.98107,0.6362433,0,0.6362433,6.000012,100,0.201025,2.402443,0.9242344,1.7,5.136363
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.286259,2.286259,0.9062595,0,0.3035088,2.286259,64.91126,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,2.514885,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.570926,1.570926,0.425,0,0.172125,1.570926,94.99034,0.28599,0,0,1.492228,1.206238,1.145926,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,1.728019,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.175509,2.175509,0.8884736,0,0.2986533,2.175509,62.2739,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,2.39306,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.022908,1.38,0,-1,0,1.38,105.404,0.001943784,0.6429077,0.8451985,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,2.225199,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.641398,2.641398,1.582829,0,0.4882124,2.641398,42.18535,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,2.905538,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.696957,1.696957,1.10047,0,0.3565283,1.696957,37.00039,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.201025,1.866652,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.8110061,0.8110061,0,0,0,0.8110061,35.61665,0,0,0,0.2888532,0.8536906,0.8110061,0,0,0,4.553689,0,0.5648375,-0.5648375,5.404621,90.07684,0.201025,0.8921067,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.191151,2.191151,1.7,0,0.5202,2.191151,1.946508,0.0000000000000001110223,0,0,0.04265093,0.5170015,0.4911514,0,0,0.6275972,3.988852,0,0.4743506,-0.4743506,4.904612,81.74336,0.201025,2.410267,0.03412075,1.7,4.031502
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.986675,1.38,0,-1,0,1.38,0,0,0.6066747,0.8053422,0,1.452632,1.38,0,0,1.154653,3.514501,0,1.452632,-1.452632,3.373404,56.22328,0.201025,2.185342,0,0,3.514501
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.354136,1.38,0,-1,0,1.38,0,0,0.9741361,1.20955,0,1.452632,1.38,0,0,2.768688,2.061869,0,1.452632,-1.452632,1.842195,30.7032,0.201025,2.58955,0,0,2.061869
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.689383,0.5787759,0,-1,0,0.5787759,0,0,2.110607,2.379545,0,0.6092378,0.5787759,0,0,4.382723,0.6092378,0,0.6092378,-0.6092378,1.200002,20,0.201025,2.958321,0,0,0.6092378
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2032042,0,0,-1,0,0,0,0,0.2032042,0.2235246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.2235246,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1044217,0,0,-1,0,0,0,0,0.1044217,0.1148638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.1148638,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1901275,0,0,-1,0,0,0,0,0.1901275,0.2091403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.2091403,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4026061,0,0,-1,0,0,0,0,0.4026061,0.4428667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.4428667,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3376184,0,0,-1,0,0,0,0,0.3376184,0.3713803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.3713803,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2108693,0,0,-1,0,0,0,0,0.2108693,0.2319562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.2319562,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1732599,0,0,-1,0,0,0,0,0.1732599,0.1905859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201025,0.1905859,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1038134,0.1038134,1.556445,0,0.4810095,0.1038134,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011157,0.1141948,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2011528,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8258573,0.8258573,1.7,0,0.5202,0.8258573,43.80949,0,0,0,0.3618039,0,0,0.8741426,0.8304355,2.263641,2.516412,1.192239,0,1.192239,4.983592,83.05969,0.2013308,0.9084431,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.368887,1.368887,1.7,0,0.5202,1.368887,52.42834,0,0,0,0.7176847,0,0,0.3311132,0.3145576,1.071401,3.589428,1.032242,0,1.032242,5.962862,99.38084,0.2014672,1.505775,0.5741477,1.7,4.307112
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.528327,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.1483272,0.30116,0.9829801,1.452632,1.38,0,0,0.03915924,4.518445,0,0.4696515,-0.4696515,5.467806,91.12992,0.2014672,1.68116,0.7863841,0,5.501426
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.375414,1.375414,0.9872646,0,0.3256232,1.375414,70.49313,0.0000000000000001110223,0,0,0.9695722,0.408578,0.3881491,0,0,0.5609942,4.048794,0.5609942,0,0.5609942,6.000012,100,0.2015339,1.512955,0.7756578,1.7,5.018366
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5173296,0.5173296,0,0,0,0.5173296,252.8328,0.7634213,0,0,1.307979,0.5445575,0.5173296,0,0,0,4.553689,0,0,0,6.000012,100,0.2015339,0.5690626,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015339,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.464054,2.464054,1.084054,0,0.3520469,2.464054,66.36477,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015339,2.71046,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015339,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.205945,2.205945,1.00587,0,0.3307025,2.205945,57.26509,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2015339,2.426539,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9944739,0.9944739,0,0,0,0.9944739,83.41775,0,0,0,0.8295677,1.046815,0.9944739,0,0,0,4.553689,0,0.2172469,-0.2172469,5.771014,96.18337,0.2015339,1.093921,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.575108,2.575108,1.7,0,0.5202,2.575108,13.10087,0.0000000000000001110223,0,0,0.3373615,0.9211661,0.8751078,0,0,0.2413854,4.336442,0,0.5838046,-0.5838046,5.15563,85.92699,0.2015339,2.832618,0.2698892,1.7,4.673803
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4276723,0.4276723,0,0,0,0.4276723,8.324808,0,0.0000000000000001110223,0,0.0356029,0.4501813,0.4276723,0,0,0.8900572,3.752637,0,0.4145784,-0.4145784,4.718626,78.6436,0.2015339,0.4704395,0.02848232,0,3.78824
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.624401,1.38,0,-1,0,1.38,0,0,2.244401,2.606841,0,1.452632,1.38,0,0,1.3507,3.338059,0,1.452632,-1.452632,3.187418,53.12352,0.2015339,3.98684,0,0,3.338059
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964735,1.885427,0,0,0,3.187418,53.12352,0.2015339,0,0,0,1.885427
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1846317,0.1846317,0,-1,0,0.1846317,0,0,0,0,0,0.1943492,0.1846317,0,0,2.964735,1.885427,0,0.1943492,-0.1943492,2.982555,49.70916,0.2015339,0.2030949,0,0,1.885427
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3220545,0.3220545,0,-1,0,0.3220545,0,0,0.00000000000000005551115,0,0,0.3390047,0.3220545,0,0,3.180679,1.691078,0,0.3390047,-0.3390047,2.625213,43.75346,0.2015339,0.3542599,0,0,1.691078
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2170106,0.2170106,0,-1,0,0.2170106,0,0,0.00000000000000002775558,0,0,0.2284322,0.2170106,0,0,3.55735,1.352074,0,0.2284322,-0.2284322,2.384424,39.74033,0.2015339,0.2387117,0,0,1.352074
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.146131,0.146131,0,-1,0,0.146131,0,0,0,0,0,0.1538221,0.146131,0,0,3.811164,1.123641,0,0.1538221,-0.1538221,2.222282,37.03795,0.2015339,0.1607441,0,0,1.123641
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.982078,0.9698192,0,0,0,2.222282,37.03795,0.2015339,0,0,0,0.9698192
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2140019,0.2140019,0,-1,0,0.2140019,0,0,0.00000000000000002775558,0,0,0.2252651,0.2140019,0,0,3.982078,0.9698192,0,0.2252651,-0.2252651,1.984831,33.08046,0.2015339,0.2354021,0,0,0.9698192
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4459819,0.4459819,0,-1,0,0.4459819,0,0,0.00000000000000005551115,0,0,0.4694546,0.4459819,0,0,4.232372,0.744554,0,0.4694546,-0.4694546,1.489983,24.83299,0.2015339,0.4905801,0,0,0.744554
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3359434,0.2613445,0,-1,0,0.2613445,0,0,0.07459898,0.1081933,0,0.2750994,0.2613445,0,0,4.753988,0.2750994,0,0.2750994,-0.2750994,1.200002,20,0.2015339,0.3695378,0,0,0.2750994
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4660967,0.4660967,1.7,0,0.5202,0.4660967,0,0,0,0,0,0,0,1.233903,1.172208,5.059654,0,1.172208,0,1.172208,2.312057,38.5342,0.2017228,0.5127063,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3778193,0.3778193,1.7,0,0.5202,0.3778193,1.819418,0,0,0,0.006874112,0,0,1.322181,1.256072,3.887446,1.054987,1.262946,0,1.262946,3.510192,58.50309,0.2019031,0.4156013,0.00549929,1.7,1.061862
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.009884,2.009884,1.7,0,0.5202,2.009884,21.8147,0,0,0,0.4384503,0.3261938,0.3098841,0,0,2.624501,2.191638,0.1122565,0,0.1122565,3.616688,60.27802,0.2019164,2.210872,0.3507603,1.7,2.630089
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.885746,2.885746,1.7,0,0.5202,2.885746,32.05083,0.0000000000000002220446,0,0.09432032,0.9249054,1.248153,1.185746,0,0,2.512244,2.292669,0,0.3232481,-0.3232481,3.275955,54.59914,0.2019164,3.17432,0.7399243,1.7,3.217575
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.378292,1.378292,0,-1,0,1.378292,99.42494,0.0000000000000002220446,0,0.1361215,1.370366,1.450834,1.378292,0,0,2.871408,1.969421,0,0.08046772,-0.08046772,3.191134,53.18547,0.2019164,1.516122,1.096293,0,3.339787
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.352664,1.352664,1.7,0,0.5202,1.352664,118.5315,0,0,0,1.603332,0,0,0.3473363,0.3299695,2.960817,1.888954,1.933302,0,1.933302,5.025226,83.75359,0.2019114,1.48793,1.282666,1.7,3.492286
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.572194,1.572194,1.077513,0,0.350261,1.572194,98.47591,0.0000000000000002220446,0,0,1.548233,0.5207175,0.4946816,0,0,1.027515,3.628925,1.027515,0,1.027515,6.000012,100,0.2018985,1.729414,1.238586,1.7,5.177158
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.481866,1.481866,0.425,0,0.172125,1.481866,104.5932,0.4374412,0,0,1.549932,1.112491,1.056866,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,1.630053,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.156415,1.156415,0,0,0,1.156415,119.0851,0.1598385,0,0,1.377117,1.217278,1.156415,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,1.272056,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.084271,1.084271,0,-1,0,1.084271,106.0708,0.008756595,0,0,1.150094,1.141338,1.084271,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,1.192698,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.162665,2.162665,1.355592,0,0.4261765,2.162665,39.28259,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,2.378932,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.006812,2.006812,1.66833,0,0.511554,2.006812,17.75439,0.0000000000000001110223,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,2.207493,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.537454,1.537454,1.49325,0,0.4637571,1.537454,3.026493,0.00000000000000002775558,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,1.691199,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018985,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.262601,1.262601,0,-1,0,1.262601,0,0,0.0000000000000002220446,0.008860992,0,1.329054,1.262601,0,0,0,4.553689,0,1.329054,-1.329054,4.599067,76.65096,0.2018985,1.388861,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.873606,1.38,0,-1,0,1.38,0,0,1.493606,1.780967,0,1.452632,1.38,0,0,1.476726,3.224635,0,1.452632,-1.452632,3.067858,51.13087,0.2018985,3.160967,0,0,3.224635
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5153641,0.5153641,0,-1,0,0.5153641,0,0,0.0000000000000001110223,0,0,0.5424886,0.5153641,0,0,3.090761,1.772004,0,0.5424886,-0.5424886,2.496025,41.60034,0.2018985,0.5669006,0,0,1.772004
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2922475,0.2922475,0,-1,0,0.2922475,0,0,0,0,0,0.307629,0.2922475,0,0,3.693526,1.229515,0,0.307629,-0.307629,2.171756,36.19586,0.2018985,0.3214723,0,0,1.229515
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02249327,0.02249327,0,-1,0,0.02249327,0,0,0.000000000000000003469447,0,0,0.02367712,0.02249327,0,0,4.035336,0.9218863,0,0.02367712,-0.02367712,2.146798,35.7799,0.2018985,0.02474259,0,0,0.9218863
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2242881,0.2242881,0,-1,0,0.2242881,0,0,0.00000000000000002775558,0,0,0.2360928,0.2242881,0,0,4.061644,0.8982092,0,0.2360928,-0.2360928,1.897934,31.63218,0.2018985,0.2467169,0,0,0.8982092
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3974481,0.3974481,0,-1,0,0.3974481,0,0,0.00000000000000005551115,0,0,0.4183664,0.3974481,0,0,4.323969,0.6621163,0,0.4183664,-0.4183664,1.456937,24.28224,0.2018985,0.4371929,0,0,0.6621163
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1417739,0.1417739,0,-1,0,0.1417739,0,0,0.00000000000000002775558,0,0,0.1492357,0.1417739,0,0,4.788821,0.2437499,0,0.1492357,-0.1492357,1.299629,21.66044,0.2018985,0.1559513,0,0,0.2437499
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.954638,0.09451421,0,0,0,1.299629,21.66044,0.2018985,0,0,0,0.09451421
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2044548,0.2044548,1.657086,0,0.5084846,0.2044548,0,0,0,0,0,0,0,1.452632,1.38,4.954638,0.09451421,1.38,0,1.38,2.608812,43.48011,0.2020276,0.2249003,0,1.7,0.09451421
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1638022,0.1638022,1.616434,0,0.4973864,0.1638022,10.73588,0,0,0,0.01758561,0,0,1.452632,1.38,3.574639,1.336514,1.397586,0,1.397586,3.934678,65.57784,0.2021348,0.1801824,0.01406849,1.7,1.3541
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.177053,2.594341,1.42545,0,1.42545,5.286979,88.11613,0.2021667,0,0.03636001,1.7,2.639791
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.257175,1.257175,1.7,0,0.5202,1.257175,17.52539,0,0,0,0.2203249,0,0,0.4428246,0.4206834,0.7516029,3.877246,0.6410084,0,0.6410084,5.895093,98.25135,0.2022589,1.382893,0.17626,1.7,4.097571
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1078469,0.1078469,0,-1,0,0.1078469,73.93504,0,0,0,0.07973665,0.1135231,0.1078469,0,0,0.1105946,4.454154,0,0.03378639,-0.03378639,5.859479,97.65778,0.2022589,0.1186316,0.06378932,0,4.53389
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6149792,0.6149792,0,0,0,0.6149792,44.23334,0,0,0,0.2720258,0.6473466,0.6149792,0,0,0.148135,4.420367,0,0.3753207,-0.3753207,5.463856,91.06409,0.2022589,0.6764771,0.2176207,0,4.692393
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.5651581,4.045047,0.2631254,0,0.2631254,5.713479,95.22446,0.202187,0,0.2105003,0,4.308172
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.630756,1.630756,1.634935,0,0.5024373,1.630756,18.25127,0,0,0,0.2976337,0,0,0.00417894,0.003969993,0.3020326,4.281859,0.3016037,0,0.3016037,5.999605,99.99322,0.2022222,1.793832,0.238107,1.7,4.579494
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0.1325965,0,0,0.1330254,0,0,0,0,0.0004288912,4.553303,0.0004288912,0,0.0004288912,6.000012,100,0.202222,0,0.1064203,0,4.686328
