Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.079824,1.079824,0,-1,0,1.079824,29.21111,0,0,0,0.3154287,1.136657,1.079824,0,0,0,4.553689,0,0.8212286,-0.8212286,5.134361,85.57251,0.202222,1.187807,0.2523429,0,4.869118
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7545021,0.7545021,0,0,0,0.7545021,41.31045,0,0,0,0.3116882,0.7942128,0.7545021,0,0,0.9124763,3.73246,0,0.4825246,-0.4825246,4.625735,77.09544,0.202222,0.8299524,0.2493506,0,4.044148
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.815148,1.815148,1.7,0,0.5202,1.815148,9.526436,0,0,0,0.1729189,0.1212088,0.1151484,0,0,1.448615,3.249936,0.05171015,0,0.05171015,4.674792,77.91305,0.2022281,1.996663,0.1383352,1.7,3.422855
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.798521,0.798521,1.7,0,0.5202,0.798521,4.749068,0,0,0,0.0379223,0,0,0.901479,0.8564051,1.396905,3.296475,0.8943273,0,0.8943273,5.523225,92.05357,0.2023677,0.8783731,0.03033784,1.7,3.334397
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.494089,1.494089,1.7,0,0.5202,1.494089,2.849988,0,0,0,0.04258134,0,0,0.2059114,0.1956159,0.5025772,4.101369,0.2381972,0,0.2381972,5.749199,95.81979,0.2024035,1.643497,0.03406507,1.7,4.143951
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.844986,1.38,0,-1,0,1.38,0,0,0.4649862,0.6494848,0,1.452632,1.38,0,0,0.26438,4.315747,0,1.452632,-1.452632,4.217991,70.29971,0.2024035,2.029485,0,0,4.315747
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.507131,1.38,0,-1,0,1.38,0,0,0.127131,0.2778441,0,1.452632,1.38,0,0,1.878415,2.863115,0,1.452632,-1.452632,2.686783,44.77962,0.2024035,1.657844,0,0,2.863115
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.060714,1.060714,0,-1,0,1.060714,0,0,0.0000000000000002220446,0,0,1.116541,1.060714,0,0,3.49245,1.410484,0,1.116541,-1.116541,1.509845,25.16404,0.2024035,1.166785,0,0,1.410484
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.733051,0.2939428,0,0,0,1.509845,25.16404,0.2024035,0,0,0,0.2939428
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.271855,0.271855,0,-1,0,0.271855,0,0,0.00000000000000005551115,0.01979489,0,0.2861632,0.271855,0,0,4.733051,0.2939428,0,0.2861632,-0.2861632,1.208203,20.13667,0.2024035,0.2990405,0,0,0.2939428
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051011,0.007779588,0,0,0,1.208203,20.13667,0.2024035,0,0,0,0.007779588
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002387109,0.002387109,0,-1,0,0.002387109,0,0,0,0,0,0.002512746,0.002387109,0,0,5.051011,0.007779588,0,0.002512746,-0.002512746,1.205554,20.09253,0.2024035,0.00262582,0,0,0.007779588
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.268991,0.0050035,0,-1,0,0.0050035,0,0,0.2639875,0.2908866,0,0.005266842,0.0050035,0,0,5.053802,0.005266842,0,0.005266842,-0.005266842,1.200002,20,0.2024035,0.2958901,0,0,0.005266842
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06244691,0,0,-1,0,0,0,0,0.06244691,0.0686916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024035,0.0686916,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024035,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4092522,0.4092522,1.7,0,0.5202,0.4092522,0,0,0,0,0,0,0,1.290748,1.22621,5.059654,0,1.22621,0,1.22621,2.363288,39.38805,0.20259,0.4501774,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.241398,0.241398,1.69403,0,0.5185701,0.241398,14.12244,0,0,0,0.03409128,0,0,1.452632,1.38,3.833444,1.103589,1.414091,0,1.414091,3.704813,61.74675,0.2027223,0.2655378,0.02727302,1.7,1.137681
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.503686,1.503686,1.7,0,0.5202,1.503686,21.98418,0,0,0,0.3305731,0,0,0.1963141,0.1864983,2.419353,2.376271,0.5170714,0,0.5170714,4.19535,69.92236,0.2027894,1.654055,0.2644584,1.7,2.706845
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9928637,0.9928637,1.7,0,0.5202,0.9928637,21.08505,0,0,0,0.2093458,0,0,0.7071363,0.6717795,1.902281,2.841636,0.8811254,0,0.8811254,5.031259,83.85414,0.2029183,1.09215,0.1674767,1.7,3.050982
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.635959,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.255959,1.519555,0.5263057,1.452632,1.38,0,0,1.021156,3.634649,0,0.9263259,-0.9263259,4.054825,67.58028,0.2029183,2.899555,0.4210445,0,4.160954
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.930506,1.930506,1.7,0,0.5202,1.930506,33.26151,0,0,0,0.6421155,0.2426381,0.2305062,0,0,2.050407,2.708323,0.3994774,0,0.3994774,4.433803,73.89657,0.202964,2.123557,0.5136924,1.7,3.350438
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0.9703914,0,0.3210168,0,0,0,0,0,0.7290577,0,0,0.9703914,0.9218718,1.65093,3.067852,1.65093,0,1.65093,6.000012,100,0.2027371,0,0.5832462,1.7,3.79691
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2883894,0.2883894,0,0,0,0.2883894,141.9247,0.105728,0,0,0.4092958,0.3035678,0.2883894,0,0,0,4.553689,0,0,0,6.000012,100,0.2027371,0.3172283,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9472568,0.9472568,0,0,0,0.9472568,38.95465,0,0.0000000000000001110223,0,0.3690006,0.9971125,0.9472568,0,0,0,4.553689,0,0.6281118,-0.6281118,5.337924,88.96523,0.2027371,1.041983,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.162265,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.7822654,0.9984919,0.474012,1.452632,1.38,0,0,0.697902,3.925577,0,0.9786195,-0.9786195,4.306368,71.77267,0.2027371,2.378492,0.3792096,0,4.399589
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9777985,0.9777985,0,0,0,0.9777985,10.19005,0,0,0,0.09963813,1.029261,0.9777985,0,0,1.785257,2.946958,0,0.9296234,-0.9296234,3.326459,55.44088,0.2027371,1.075578,0.07971051,0,3.046596
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9997684,0.9997684,0,0,0,0.9997684,31.91866,0,0,0,0.3191127,1.052388,0.9997684,0,0,2.818172,2.017334,0,0.7332752,-0.7332752,2.553519,42.55857,0.2027371,1.099745,0.2552901,0,2.336447
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8911508,0.8911508,0,0,0,0.8911508,23.34692,0,0.0000000000000001110223,0,0.2080562,0.9380535,0.8911508,0,0,3.632922,1.284059,0,0.7299973,-0.7299973,1.784035,29.73385,0.2027371,0.9802659,0.166445,0,1.492115
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.241707,2.269521,1.7,0,0.5202,2.269521,2.001911,0,0.9721866,1.330887,0.04543379,0.5994955,0.5695208,0,0,4.44403,0.5540618,0,0.5540618,-0.5540618,1.200002,20,0.2027371,3.565878,0.03634703,1.7,0.5994955
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6498134,0,0,-1,0,0,0,0,0.6498134,0.7147947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.7147947,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.175075,0,0,-1,0,0,0,0,2.175075,2.392582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,2.392582,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.389689,0,0,-1,0,0,0,0,1.389689,1.528658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,1.528658,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.436123,0,0,-1,0,0,0,0,0.436123,0.4797353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.4797353,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1138333,0,0,-1,0,0,0,0,0.1138333,0.1252166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.1252166,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1776597,0,0,-1,0,0,0,0,0.1776597,0.1954257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.1954257,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3879254,0,0,-1,0,0,0,0,0.3879254,0.4267179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.4267179,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00840896,0,0,-1,0,0,0,0,0.00840896,0.009249857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0.009249857,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027371,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.225584,0.225584,1.678216,0,0.5142528,0.225584,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028711,0.2481424,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05404472,0.05404472,1.506676,0,0.4674226,0.05404472,51.00313,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.2029278,0.05944919,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.222879,1.222879,1.7,0,0.5202,1.222879,29.95438,0,0,0,0.3663059,0,0,0.4771208,0.4532648,2.27209,2.508808,0.8195707,0,0.8195707,4.622031,77.0337,0.2030395,1.345167,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.794789,0.794789,1.591442,0,0.4905636,0.794789,77.24531,0,0,0,0.6139372,0,0,0.7966529,0.7568203,1.452519,3.246422,1.370757,0,1.370757,5.922446,98.70724,0.2031398,0.8742679,0.4911498,1.7,3.860359
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6846069,0.6846069,0,-1,0,0.6846069,189.2503,0.4932197,0,0,1.29562,0.7206388,0.6846069,0,0,0.08176175,4.480103,0.08176175,0,0.08176175,6.000012,100,0.2031178,0.7530676,1.036496,0,5.775723
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.092442,3.08,1.7,0,0.5202,3.08,45.57228,0,0.01244167,0.3216859,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2031178,3.401686,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.181997,1.181997,0,0,0,1.181997,130.8359,0.2478184,0,0,1.546476,1.244208,1.181997,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.2031031,1.300197,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5324833,0.5324833,0,0,0,0.5324833,259.9396,0.8236265,0,0,1.384135,0.5605088,0.5324833,0,0,0,4.553689,0,0,0,6.000012,100,0.2031031,0.5857317,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031031,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031031,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031031,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9298005,0.9298005,0,0,0,0.9298005,84.08942,0,0,0,0.7818639,0.9787374,0.9298005,0,0,0,4.553689,0,0.1968735,-0.1968735,5.792489,96.54129,0.2031031,1.022781,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.9251772,0.9251772,0,0,0,0.9251772,37.36417,0,0,0,0.3456848,0.9738707,0.9251772,0,0,0.2187483,4.356815,0,0.6281859,-0.6281859,5.130323,85.50521,0.2031031,1.017695,0.2765478,0,4.7025
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.9167327,3.72863,0.04275056,0,0.04275056,5.17088,86.18116,0.2030916,0,0.03420044,0,3.77138
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5053455,0.5053455,0,-1,0,0.5053455,0,0,0.0000000000000001110223,0,0,0.5319426,0.5053455,0,0,0.8739821,3.767105,0,0.5319426,-0.5319426,4.610163,76.8359,0.2030916,0.55588,0,0,3.767105
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.465029,3.235162,0,0,0,4.610163,76.8359,0.2030916,0,0,0,3.235162
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7087306,0.7087306,0,-1,0,0.7087306,0,0,0,0,0,0.7460322,0.7087306,0,0,1.465029,3.235162,0,0.7460322,-0.7460322,3.823776,63.72947,0.2030916,0.7796037,0,0,3.235162
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06612526,0.06612526,0,-1,0,0.06612526,0,0,0,0,0,0.06960554,0.06612526,0,0,2.293954,2.48913,0,0.06960554,-0.06960554,3.750405,62.50663,0.2030916,0.07273778,0,0,2.48913
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2290084,0.2290084,0,-1,0,0.2290084,0,0,0.00000000000000002775558,0,0,0.2410614,0.2290084,0,0,2.371294,2.419525,0,0.2410614,-0.2410614,3.496304,58.27162,0.2030916,0.2519092,0,0,2.419525
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3611599,0.3611599,0,-1,0,0.3611599,0,0,0.00000000000000005551115,0,0,0.3801683,0.3611599,0,0,2.63914,2.178463,0,0.3801683,-0.3801683,3.095572,51.59276,0.2030916,0.3972758,0,0,2.178463
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3424465,0.3424465,0,-1,0,0.3424465,0,0,0,0,0,0.3604701,0.3424465,0,0,3.061549,1.798295,0,0.3604701,-0.3604701,2.715603,45.25996,0.2030916,0.3766912,0,0,1.798295
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2884564,0.2884564,0,-1,0,0.2884564,0,0,0.00000000000000005551115,0,0,0.3036383,0.2884564,0,0,3.462071,1.437825,0,0.3036383,-0.3036383,2.39554,39.92559,0.2030916,0.317302,0,0,1.437825
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.478253,0.478253,0,-1,0,0.478253,0,0,0,0,0,0.5034242,0.478253,0,0,3.799447,1.134187,0,0.5034242,-0.5034242,1.864884,31.08134,0.2030916,0.5260783,0,0,1.134187
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2212638,0.2212638,0,-1,0,0.2212638,0,0,0.00000000000000002775558,0,0,0.2329093,0.2212638,0,0,4.358808,0.6307623,0,0.2329093,-0.2329093,1.619376,26.98955,0.2030916,0.2433902,0,0,0.6307623
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4700164,0.4700164,1.7,0,0.5202,0.4700164,0,0,0,0,0,0,0,1.229984,1.168484,4.617596,0.397853,1.168484,0,1.168484,2.727898,45.46487,0.2032716,0.517018,0,1.7,0.397853
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3817872,0.3817872,1.7,0,0.5202,0.3817872,4.133312,0,0,0,0.01578045,0,0,1.318213,1.252302,3.449111,1.449489,1.268083,0,1.268083,3.930907,65.51498,0.2034424,0.4199659,0.01262436,1.7,1.465269
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05172066,0.05172066,1.504352,0,0.4667882,0.05172066,786.1928,0,0,0,0.4066241,0,0,1.452632,1.38,2.181028,2.590763,1.786624,0,1.786624,5.625847,93.76393,0.2033948,0.05689272,0.3252993,1.7,2.997387
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.678253,1.678253,1.332318,0,0.4198228,1.678253,45.19857,0.0000000000000001110223,0,0,0.7585462,0.3641419,0.3459348,0,0,0.3944043,4.198725,0.3944043,0,0.3944043,6.000012,100,0.2034389,1.846078,0.606837,1.7,4.957271
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.0398,1.0398,0,-1,0,1.0398,114.3502,0.09448684,0,0,1.189013,1.094526,1.0398,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,1.14378,0.9512101,0,5.742702
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.292543,0.292543,0,0,0,0.292543,389.7658,0.8322926,0,0,1.140233,0.30794,0.292543,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,0.3217973,0.9121861,0,5.693922
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.917379,1.917379,0.5373788,0,0.2028044,1.917379,79.7191,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,2.109117,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.82526,2.82526,1.44526,0,0.4506559,2.82526,57.35566,0.1678146,0,0.02778555,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,3.107785,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3378547,0.3378547,0,-1,0,0.3378547,457.9713,1.191641,0,0,1.547277,0.3556365,0.3378547,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,0.3716401,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8026961,0.8026961,0,0,0,0.8026961,142.1895,0.2964064,0,0,1.14135,0.8449433,0.8026961,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,0.8829657,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3014995,0.3014995,0,0,0,0.3014995,273.0992,0.5060247,0,0,0.8233926,0.3173679,0.3014995,0,0,0,4.553689,0,0,0,6.000012,100,0.2034389,0.3316494,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5878394,0.5878394,0,0,0,0.5878394,66.60856,0,0.0000000000000001110223,0,0.3915513,0.6187783,0.5878394,0,0,0,4.553689,0,0.227227,-0.227227,5.760494,96.00803,0.2034389,0.6466234,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6655558,0.6655558,0,0,0,0.6655558,7.194407,0,0,0,0.0478828,0.7005851,0.6655558,0,0,0.2524744,4.326462,0,0.6527023,-0.6527023,5.072485,84.54125,0.2034389,0.7321114,0.03830624,0,4.374345
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.901242,1.38,0,-1,0,1.38,0,0,2.521242,2.911366,0,1.452632,1.38,0,0,0.9776992,3.67376,0,1.452632,-1.452632,3.541277,59.02116,0.2034389,4.291366,0,0,3.67376
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591734,2.221128,0,0,0,3.541277,59.02116,0.2034389,0,0,0,2.221128
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8251864,0.8251864,0,-1,0,0.8251864,0,0,0,0,0,0.8686172,0.8251864,0,0,2.591734,2.221128,0,0.8686172,-0.8686172,2.625674,43.76115,0.2034389,0.907705,0,0,2.221128
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4149139,0.4149139,0,-1,0,0.4149139,0,0,0.00000000000000005551115,0,0,0.4367515,0.4149139,0,0,3.556865,1.352511,0,0.4367515,-0.4367515,2.165298,36.08822,0.2034389,0.4564053,0,0,1.352511
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3675042,0.3675042,0,-1,0,0.3675042,0,0,0.00000000000000005551115,0,0,0.3868465,0.3675042,0,0,4.042144,0.9157594,0,0.3868465,-0.3868465,1.757526,29.29203,0.2034389,0.4042546,0,0,0.9157594
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2497435,0.2497435,0,-1,0,0.2497435,0,0,0.00000000000000002775558,0,0,0.2628879,0.2497435,0,0,4.471973,0.5289129,0,0.2628879,-0.2628879,1.480417,24.67357,0.2034389,0.2747178,0,0,0.5289129
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.764071,0.266025,0,0,0,1.480417,24.67357,0.2034389,0,0,0,0.266025
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.07461513,0.07461513,0,-1,0,0.07461513,0,0,0,0,0,0.07854224,0.07461513,0,0,4.764071,0.266025,0,0.07854224,-0.07854224,1.397627,23.29373,0.2034389,0.08207664,0,0,0.266025
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4523485,0.1781087,0,-1,0,0.1781087,0,0,0.2742398,0.3194747,0,0.1874828,0.1781087,0,0,4.85134,0.1874828,0,0.1874828,-0.1874828,1.200002,20,0.2034389,0.4975833,0,0,0.1874828
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034389,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034389,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3386493,0.3386493,1.7,0,0.5202,0.3386493,10.34623,0,0,0,0.03503744,0,0,1.361351,1.293283,5.059654,0,1.328321,0,1.328321,2.460158,41.00255,0.2035924,0.3725142,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03516828,0.03516828,1.4878,0,0.4622694,0.03516828,863.9647,0,0,0,0.3038415,0,0,1.452632,1.38,3.731334,1.195489,1.683841,0,1.683841,4.05759,67.62637,0.2035656,0.03868511,0.2430732,1.7,1.49933
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.451488,0,0.4523563,0,0,0,0,0,0.6685781,0,0,1.451488,1.378914,2.047492,2.710946,2.047492,0,2.047492,6.000012,100,0.2034273,0,0.5348625,1.7,3.379524
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.8312794,0.8312794,0,-1,0,0.8312794,117.7429,0.1037413,0,0,0.9787723,0.875031,0.8312794,0,0,0.0000000000000009362222,4.553689,0.0000000000000009362222,0,0.0000000000000009362222,6.000012,100,0.2034273,0.9144074,0.7830178,0,5.532461
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6582304,0.6582304,0,0,0,0.6582304,178.1177,0.4795505,0,0,1.172425,0.6928741,0.6582304,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,0.7240534,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06092928,0.06092928,0,-1,0,0.06092928,2027.285,1.171074,0,0,1.23521,0.06413609,0.06092928,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,0.06702221,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.326439,2.326439,1.298887,0,0.4106962,2.326439,46.49309,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,2.559083,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.026999,2.026999,1.27279,0,0.4035716,2.026999,39.16651,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,2.229699,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.801442,1.801442,1.44789,0,0.451374,1.801442,20.659,0.0000000000000001665335,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2034273,1.981586,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.113411,2.113411,1.7,0,0.5202,2.113411,2.105182,0,0,0,0.04449115,0.4351698,0.4134113,0,0,0,4.553689,0,0.3906786,-0.3906786,5.588201,93.13649,0.2034273,2.324752,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4340873,4.16301,0,0,0,5.588201,93.13649,0.2034273,0,0,0,4.16301
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3243938,0.3243938,0,-1,0,0.3243938,0,0,0.00000000000000005551115,0,0,0.3414671,0.3243938,0,0,0.4340873,4.16301,0,0.3414671,-0.3414671,5.228262,87.13754,0.2034273,0.3568332,0,0,4.16301
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08907258,0.08907258,0,-1,0,0.08907258,0,0,0.00000000000000001387779,0,0,0.09376061,0.08907258,0,0,0.8134953,3.821543,0,0.09376061,-0.09376061,5.12943,85.49033,0.2034273,0.09797984,0,0,3.821543
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1365318,0.1365318,0,-1,0,0.1365318,0,0,0,0,0,0.1437177,0.1365318,0,0,0.9176738,3.727782,0,0.1437177,-0.1437177,4.977939,82.96548,0.2034273,0.150185,0,0,3.727782
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.07736,3.584065,0,0,0,4.977939,82.96548,0.2034273,0,0,0,3.584065
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05612143,0.05612143,0,-1,0,0.05612143,0,0,0.000000000000000006938894,0,0,0.05907519,0.05612143,0,0,1.07736,3.584065,0,0.05907519,-0.05907519,4.915668,81.92764,0.2034273,0.06173357,0,0,3.584065
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1864613,0.1864613,0,-1,0,0.1864613,0,0,0.00000000000000002775558,0,0,0.196275,0.1864613,0,0,1.142999,3.52499,0,0.196275,-0.196275,4.708776,78.47944,0.2034273,0.2051074,0,0,3.52499
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2197106,0.2197106,0,-1,0,0.2197106,0,0,0.00000000000000002775558,0,0,0.2312744,0.2197106,0,0,1.361083,3.328715,0,0.2312744,-0.2312744,4.464991,74.41637,0.2034273,0.2416817,0,0,3.328715
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.207847,0.207847,0,-1,0,0.207847,0,0,0.00000000000000002775558,0,0,0.2187863,0.207847,0,0,1.618054,3.09744,0,0.2187863,-0.2187863,4.23437,70.57269,0.2034273,0.2286316,0,0,3.09744
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1206207,0.1206207,0,-1,0,0.1206207,0,0,0.00000000000000001387779,0,0,0.1269691,0.1206207,0,0,1.86115,2.878654,0,0.1269691,-0.1269691,4.100533,68.34208,0.2034273,0.1326827,0,0,2.878654
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5326694,0.5326694,0,0,0,0.5326694,0,0,0,0,0,0.5607046,0.5326694,0,0,2.002227,2.751685,0,0.5607046,-0.5607046,3.509498,58.49152,0.2034273,0.5859364,0,0,2.751685
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1595802,0.1595802,0,0,0,0.1595802,9.680467,0,0,0,0.01544811,0.1679792,0.1595802,0,0,2.625232,2.19098,0,0.1525311,-0.1525311,3.348716,55.81183,0.2034273,0.1755382,0.01235849,0,2.206428
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.794711,2.038449,0.2291618,0,0.2291618,3.566118,59.43519,0.2033662,0,0.1833295,0,2.267611
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.565549,2.244695,0.3216591,0,0.3216591,3.871271,64.52106,0.2032805,0,0.2573273,0,2.566354
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,2.24389,2.534188,0.70977,0,0.70977,4.544618,75.74348,0.2030916,0,0.567816,0,3.243958
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.53412,3.172981,0.9153247,0,0.9153247,5.412971,90.21601,0.2028485,0,0.7322598,0,4.088305
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.296459,1.296459,0.7553939,0,0.2623225,1.296459,91.66023,0,0,0,1.188337,0.5695421,0.5410649,0,0,0.6187952,3.996773,0.6187952,0,0.6187952,6.000012,100,0.2028154,1.426105,0.9506698,1.7,5.185111
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.488734,1.488734,0.425,0,0.172125,1.488734,82.18443,0.1037876,0,0,1.223507,1.11972,1.063734,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,1.637607,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7677631,0.7677631,0,0,0,0.7677631,146.1984,0.3142855,0,0,1.122457,0.8081717,0.7677631,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,0.8445395,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.455039,0.455039,0,0,0,0.455039,186.3172,0.3688274,0,0,0.8478158,0.4789884,0.455039,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,0.5005429,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.5819,1.5819,1.155362,0,0.3715138,1.5819,28.3828,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,1.74009,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.265538,1.265538,1.12698,0,0.3637657,1.265538,11.52473,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,1.392092,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.498398,1.498398,1.457499,0,0.4539973,1.498398,2.873173,0.0000000000000001526557,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2028154,1.648238,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.336339,1.38,0,-1,0,1.38,0,0,0.9563395,1.189973,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2028154,2.569973,0,0,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.2028154,0,0,0,3.101057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.937125,1.38,0,-1,0,1.38,0,0,1.557125,1.850837,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2028154,3.230837,0,0,3.101057
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2063244,0.2063244,0,-1,0,0.2063244,0,0,0.00000000000000002775558,0,0,0.2171835,0.2063244,0,0,3.22807,1.648426,0,0.2171835,-0.2171835,2.708664,45.14431,0.2028154,0.2269568,0,0,1.648426
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6582102,0.6582102,0,-1,0,0.6582102,0,0,0.0000000000000001110223,0,0,0.6928529,0.6582102,0,0,3.469385,1.431242,0,0.6928529,-0.6928529,1.978333,32.97215,0.2028154,0.7240312,0,0,1.431242
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1208464,0.1208464,0,-1,0,0.1208464,0,0,0,0,0,0.1272068,0.1208464,0,0,4.239222,0.7383894,0,0.1272068,-0.1272068,1.844245,30.73736,0.2028154,0.1329311,0,0,0.7383894
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2314003,0.2314003,0,-1,0,0.2314003,0,0,0.00000000000000002775558,0,0,0.2435793,0.2314003,0,0,4.380563,0.6111826,0,0.2435793,-0.2435793,1.58749,26.45812,0.2028154,0.2545403,0,0,0.6111826
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06191184,0.06191184,0,-1,0,0.06191184,0,0,0.000000000000000006938894,0,0,0.06517036,0.06191184,0,0,4.651206,0.3676034,0,0.06517036,-0.06517036,1.518795,25.3132,0.2028154,0.06810302,0,0,0.3676034
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2738966,0.2738966,0,-1,0,0.2738966,0,0,0,0.01397496,0,0.2883123,0.2738966,0,0,4.723618,0.302433,0,0.2883123,-0.2883123,1.214887,20.24808,0.2028154,0.3012863,0,0,0.302433
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005210425,0.005210425,0,-1,0,0.005210425,0,0,0,0,0,0.005484658,0.005210425,0,0,5.043965,0.01412074,0,0.005484658,-0.005484658,1.209106,20.15172,0.2028154,0.005731468,0,0,0.01412074
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5128189,0.5128189,1.7,0,0.5202,0.5128189,0,0,0,0,0,0,0,1.187181,1.127822,5.050059,0.008636085,1.127822,0,1.127822,2.279052,37.98412,0.2029868,0.5641008,0,1.7,0.008636085
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.922237,1.023676,1.426088,0,1.426088,3.631957,60.5325,0.2030158,0,0.0368703,1.7,1.069764
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.63513,1.63513,1.7,0,0.5202,1.63513,19.02035,0,0,0,0.3110075,0,0,0.06486958,0.0616261,2.496149,2.307155,0.3726336,0,0.3726336,3.985469,66.42435,0.2030596,1.798643,0.248806,1.7,2.618162
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.3598,1.3598,1.7,0,0.5202,1.3598,56.53988,0,0,0,0.7688291,0,0,0.3402003,0.3231902,2.123515,2.642525,1.092019,0,1.092019,5.021449,83.69065,0.2031935,1.49578,0.6150633,1.7,3.411354
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.031496,3.625343,0.7923841,0,0.7923841,5.773171,96.21932,0.2029844,0,0.6339073,0,4.417727
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.07294,3.07294,1.7,0,0.5202,3.07294,31.51132,0.0000000000000002220446,0,0.3002337,0.9683239,1.4452,1.37294,0,0,0.2391117,4.338489,0,0.4768758,-0.4768758,5.2705,87.84148,0.2029844,3.380234,0.7746592,1.7,5.306812
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7808311,0.7808311,0,0,0,0.7808311,116.1313,0,0,0,0.9067897,0.8219275,0.7808311,0,0,0.7689737,3.861613,0.08486224,0,0.08486224,5.351007,89.18327,0.202962,0.8589143,0.7254318,0,4.768402
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.7905849,0,0,1.474696,0,0,0,0,0.6841115,3.937989,0.6841115,0,0.6841115,6.000012,100,0.2027819,0,1.179757,0,5.412685
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4301546,0.4301546,0,0,0,0.4301546,306.1038,0.8639254,0,0,1.31672,0.4527943,0.4301546,0,0,0,4.553689,0,0,0,6.000012,100,0.2027819,0.4731701,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027819,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.8252472,0.8252472,0,0,0,0.8252472,142.2428,0.3051732,0,0,1.173854,0.8686813,0.8252472,0,0,0,4.553689,0,0,0,6.000012,100,0.2027819,0.9077719,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9340649,0.9340649,0,0,0,0.9340649,81.60187,0,0,0,0.7622144,0.9832262,0.9340649,0,0,0,4.553689,0,0.2210118,-0.2210118,5.767045,96.11723,0.2027819,1.027471,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.029829,1.029829,0,0,0,1.029829,26.59055,0,0,0,0.2738373,1.084031,1.029829,0,0,0.2455687,4.332677,0,0.8101935,-0.8101935,4.913026,81.88361,0.2027819,1.132812,0.2190698,0,4.606514
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.145784,3.522484,0.02436827,0,0.02436827,4.936144,82.2689,0.2027755,0,0.01949462,0,3.546852
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.20792,1.38,0,-1,0,1.38,0,0,0.8279199,1.048712,0,1.452632,1.38,0,0,1.121415,3.544415,0,1.452632,-1.452632,3.404936,56.74882,0.2027755,2.428712,0,0,3.544415
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.684246,1.38,0,-1,0,1.38,0,0,0.3042458,0.4726703,0,1.452632,1.38,0,0,2.735451,2.091784,0,1.452632,-1.452632,1.873728,31.22873,0.2027755,1.85267,0,0,2.091784
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.261985,0.6071943,0,-1,0,0.6071943,0,0,0.6547906,0.7809891,0,0.6391519,0.6071943,0,0,4.349485,0.6391519,0,0.6391519,-0.6391519,1.200002,20,0.2027755,1.388183,0,0,0.6391519
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4312893,0,0,-1,0,0,0,0,0.4312893,0.4744183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.4744183,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4091041,0,0,-1,0,0,0,0,0.4091041,0.4500146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.4500146,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.514976,0,0,-1,0,0,0,0,0.514976,0.5664737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.5664737,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4394896,0,0,-1,0,0,0,0,0.4394896,0.4834386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.4834386,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1274628,0,0,-1,0,0,0,0,0.1274628,0.1402091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.1402091,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1726156,0,0,-1,0,0,0,0,0.1726156,0.1898771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.1898771,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5569192,0,0,-1,0,0,0,0,0.5569192,0.6126111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027755,0.6126111,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2837065,0.2837065,1.7,0,0.5202,0.2837065,0,0,0,0,0,0,0,1.416294,1.345479,5.059654,0,1.345479,0,1.345479,2.476436,41.27385,0.202923,0.3120771,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.346782,0.346782,1.7,0,0.5202,0.346782,6.882071,0,0,0,0.02386578,0,0,1.353218,1.285557,3.714175,1.210931,1.309423,0,1.309423,3.718663,61.9776,0.2030795,0.3814602,0.01909263,1.7,1.234797
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4798711,0.4798711,1.7,0,0.5202,0.4798711,83.60539,0,0,0,0.4011981,0,0,1.220129,1.159122,2.404753,2.389411,1.560321,0,1.560321,5.198914,86.64838,0.2031696,0.5278581,0.3209585,1.7,2.79061
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2269952,0.2269952,0,0,0,0.2269952,349.5052,0,0,0,0.7933599,0.2389423,0.2269952,0,0,0.8444321,3.7937,0.5544176,0,0.5544176,5.72488,95.41447,0.2030244,0.2496947,0.6346879,0,4.58706
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.829558,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.449558,0.6325139,1.095833,1.452632,1.38,0,0,0.2900145,4.292676,0,0.3567981,-0.3567981,5.348782,89.14619,0.2030244,2.012514,0.8766668,0,5.388509
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.723731,1.723731,1.162005,0,0.3733273,1.723731,74.12685,0,0,0,1.277747,0.5912905,0.5617259,0,0,0.6864569,3.935878,0.6864569,0,0.6864569,6.000012,100,0.2030997,1.896104,1.022198,1.7,5.213625
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007039772,0.007039772,0,0,0,0.007039772,24648.83,1.727811,0,0,1.735222,0.007410286,0.007039772,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,0.007743749,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.345892,1.345892,0.425,0,0.172125,1.345892,120.4395,0.6516256,0,0,1.620986,0.9693603,0.9208923,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,1.480482,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2287678,0.2287678,0,0,0,0.2287678,333.9391,0.5231369,0,0,0.763945,0.2408082,0.2287678,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,0.2516445,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.840106,1.840106,1.49394,0,0.4639455,1.840106,19.80244,0.0000000000000001110223,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2030997,2.024117,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1075298,0.1075298,0,0,0,0.1075298,46.15121,0,0.00000000000000001387779,0,0.0496263,0.1131893,0.1075298,0,0,0,4.553689,0,0.06356294,-0.06356294,5.933011,98.88332,0.2030997,0.1182828,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0706255,4.490126,0,0,0,5.933011,98.88332,0.2030997,0,0,0,4.490126
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.035478,1.035478,0,-1,0,1.035478,0,0,0,0,0,1.089977,1.035478,0,0,0.0706255,4.490126,0,1.089977,-1.089977,4.784074,79.73441,0.2030997,1.139026,0,0,4.490126
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.279317,1.279317,0,-1,0,1.279317,0,0,0,0.02724887,0,1.34665,1.279317,0,0,1.281711,3.400149,0,1.34665,-1.34665,3.364581,56.07624,0.2030997,1.407249,0,0,3.400149
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2928357,0.2928357,0,-1,0,0.2928357,0,0,0,0,0,0.3082481,0.2928357,0,0,2.777988,2.053499,0,0.3082481,-0.3082481,3.039659,50.66088,0.2030997,0.3221192,0,0,2.053499
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2403749,0.2403749,0,-1,0,0.2403749,0,0,0.00000000000000002775558,0,0,0.2530262,0.2403749,0,0,3.120486,1.745251,0,0.2530262,-0.2530262,2.772946,46.21567,0.2030997,0.2644123,0,0,1.745251
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2457934,0.2457934,0,-1,0,0.2457934,0,0,0.00000000000000002775558,0,0,0.2587299,0.2457934,0,0,3.401626,1.492225,0,0.2587299,-0.2587299,2.500221,41.67026,0.2030997,0.2703728,0,0,1.492225
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2786184,0.2786184,0,-1,0,0.2786184,0,0,0.00000000000000005551115,0,0,0.2932825,0.2786184,0,0,3.689104,1.233495,0,0.2932825,-0.2932825,2.191074,36.51782,0.2030997,0.3064803,0,0,1.233495
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2804501,0.2804501,0,-1,0,0.2804501,0,0,0.00000000000000005551115,0,0,0.2952107,0.2804501,0,0,4.014974,0.9402127,0,0.2952107,-0.2952107,1.879894,31.33151,0.2030997,0.3084951,0,0,0.9402127
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03616675,0.03616675,0,-1,0,0.03616675,0,0,0,0,0,0.03807026,0.03616675,0,0,4.342986,0.6450021,0,0.03807026,-0.03807026,1.839765,30.66268,0.2030997,0.03978342,0,0,0.6450021
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.385286,0.6069318,0,0,0,1.839765,30.66268,0.2030997,0,0,0,0.6069318
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.385286,0.6069318,0,0,0,1.839765,30.66268,0.2030997,0,0,0,0.6069318
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2630709,0.2630709,0,0,0,0.2630709,16.38124,0,0.00000000000000005551115,0,0.04309428,0.2769168,0.2630709,0,0,4.385286,0.6069318,0,0.2338225,-0.2338225,1.593294,26.55485,0.2030997,0.289378,0.03447542,0,0.6500261
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.021816,1.021816,1.7,0,0.5202,1.021816,41.5947,0,0,0,0.4250211,0,0,0.6781845,0.6442752,4.645089,0.3731093,1.069296,0,1.069296,2.607718,43.46188,0.2032425,1.123997,0.3400169,1.7,0.7981305
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.55497,1.55497,1.7,0,0.5202,1.55497,42.10232,0,0,0,0.6546786,0,0,0.1450298,0.1377783,3.575792,1.335476,0.7924569,0,0.7924569,3.359508,55.9917,0.2033345,1.710467,0.5237429,1.7,1.990155
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.467017,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.087017,1.333719,1.058469,1.452632,1.38,0,0,2.783335,2.048687,0,0.394163,-0.394163,2.944024,49.06697,0.2033345,2.713719,0.8467748,0,3.107156
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.868398,1.868398,1.7,0,0.5202,1.868398,68.39973,0,0,0,1.277979,0.1772615,0.1683985,0,0,3.221294,1.654524,1.100718,0,1.100718,3.988257,66.47081,0.2034543,2.055238,1.022383,1.7,2.932503
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.9266711,0,0.3090812,0,0,0,0,0,1.240239,0,0,0.9266711,0.8803375,2.120576,2.64517,2.120576,0,2.120576,6.000012,100,0.203097,0,0.992191,1.7,3.885409
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.936972,1.936972,0.6889248,0,0.2441765,1.936972,67.8241,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.203097,2.130669,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06701653,0.06701653,0,0,0,0.06701653,1996.58,1.267495,0,0,1.338038,0.07054371,0.06701653,0,0,0,4.553689,0,0,0,6.000012,100,0.203097,0.07371818,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.496962,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.1169618,0.2666579,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.203097,1.646658,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2078484,0.2078484,0,0,0,0.2078484,513.7655,0.7260255,0,0,1.067853,0.2187878,0.2078484,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.203065,0.2286332,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8854721,0.8854721,0,0,0,0.8854721,55.64035,0,0.0000000000000001110223,0,0.4926798,0.9320759,0.8854721,0,0,0,4.553689,0,0.4393961,-0.4393961,5.536848,92.28061,0.203065,0.9740193,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.511723,1.511723,1.7,0,0.5202,1.511723,17.38337,0,0,0,0.2627884,0,0,0.188277,0.1788631,0.4882179,4.114293,0.4416515,0,0.4416515,5.955835,99.26373,0.2031202,1.662895,0.2102307,1.7,4.377081
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.000818,1.000818,0,0,0,1.000818,4.756276,0,0,0,0.04760165,1.053492,1.000818,0,0,0.0465664,4.511779,0,1.005891,-1.005891,4.895534,81.59206,0.2031202,1.100899,0.03808132,0,4.559381
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9599117,0.9599117,0,-1,0,0.9599117,0,0,0,0,0,1.010433,0.9599117,0,0,1.164223,3.505888,0,1.010433,-1.010433,3.830443,63.84059,0.2031202,1.055903,0,0,3.505888
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286927,2.495455,0,0,0,3.830443,63.84059,0.2031202,0,0,0,2.495455
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9999073,0.9999073,0,-1,0,0.9999073,0,0,0.0000000000000001110223,0,0,1.052534,0.9999073,0,0,2.286927,2.495455,0,1.052534,-1.052534,2.720975,45.34949,0.2031202,1.099898,0,0,2.495455
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1055015,0.1055015,0,-1,0,0.1055015,0,0,0.00000000000000001387779,0,0,0.1110542,0.1055015,0,0,3.456409,1.442921,0,0.1110542,-0.1110542,2.603914,43.39847,0.2031202,0.1160516,0,0,1.442921
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2431815,0.2431815,0,-1,0,0.2431815,0,0,0.00000000000000002775558,0,0,0.2559806,0.2431815,0,0,3.579802,1.331867,0,0.2559806,-0.2559806,2.334086,38.90136,0.2031202,0.2674997,0,0,1.331867
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864225,1.075886,0,0,0,2.334086,38.90136,0.2031202,0,0,0,1.075886
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2848308,0.2848308,0,-1,0,0.2848308,0,0,0.00000000000000005551115,0,0,0.2998219,0.2848308,0,0,3.864225,1.075886,0,0.2998219,-0.2998219,2.018046,33.63404,0.2031202,0.3133139,0,0,1.075886
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.197361,0.7760645,0,0,0,2.018046,33.63404,0.2031202,0,0,0,0.7760645
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.197361,0.7760645,0,0,0,2.018046,33.63404,0.2031202,0,0,0,0.7760645
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6440598,0.6440598,0,-1,0,0.6440598,0,0,0.0000000000000001110223,0,0,0.6779577,0.6440598,0,0,4.197361,0.7760645,0,0.6779577,-0.6779577,1.303416,21.72356,0.2031202,0.7084658,0,0,0.7760645
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.950647,0.09810679,0,0,0,1.303416,21.72356,0.2031202,0,0,0,0.09810679
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09390143,0.09390143,1.546533,0,0.4783035,0.09390143,24.36636,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,4.950647,0.09810679,1.40288,0,1.40288,2.634305,43.905,0.2031907,0.1032916,0.01830429,1.7,0.1209872
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9334201,0.9334201,1.7,0,0.5202,0.9334201,25.45445,0,0,0,0.237597,0,0,0.7665799,0.7282509,3.547766,1.360699,0.9658478,0,0.9658478,3.550589,59.17636,0.2033242,1.026762,0.1900776,1.7,1.598296
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.683661,2.683661,1.7,0,0.5202,2.683661,23.19366,0,0,0,0.6224394,1.035433,0.9836614,0,0,2.581918,2.229962,0,0.4129936,-0.4129936,3.115255,51.92082,0.2033242,2.952028,0.4979515,1.7,2.852401
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.33891,1.33891,0,-1,0,1.33891,41.3862,0,0.0000000000000002220446,0.09280154,0.5541241,1.409379,1.33891,0,0,3.0408,1.816969,0,0.8552554,-0.8552554,2.213737,36.89555,0.2033242,1.472802,0.4432993,0,2.371093
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.252138,0.252138,0,0,0,0.252138,397.7652,0,0,0,1.002917,0.2654085,0.252138,0,0,3.991084,0.9617133,0.737509,0,0.737509,2.913399,48.55656,0.2031332,0.2773518,0.8023339,0,1.964631
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,3.253575,1.625471,1.250492,0,1.250492,4.099721,68.32854,0.2028102,0,1.000394,0,2.875964
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.003083,2.750915,1.155697,0,1.155697,5.196112,86.60168,0.2025126,0,0.9245578,0,3.906612
