Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0.1846946,0,0,1.03208,0,0,0,0,0.8473855,3.791042,0.8473855,0,0.8473855,6.000012,100,0.2022949,0,0.825664,0,4.823122
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.396603,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.0166031,0.1562634,0.8473324,1.452632,1.38,0,0,0,4.553689,0,0.6052992,-0.6052992,5.36197,89.366,0.2022949,1.536263,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4906666,0.4906666,0,0,0,0.4906666,157.9733,0,0,0,0.7751222,0.5164912,0.4906666,0,0,0.6725547,3.94839,0.258631,0,0.258631,5.607329,93.45531,0.2022286,0.5397332,0.6200978,0,4.723512
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.840728,1.840728,1.7,0,0.5202,1.840728,21.36419,0,0,0,0.3932564,0.1481342,0.1407275,0,0,0.4139237,4.181158,0.2451222,0,0.2451222,5.839873,97.33102,0.2022553,2.0248,0.3146051,1.7,4.574414
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.638275,1.638275,1.510243,0,0.4683964,1.638275,18.52994,0.00000000000000008326673,0,0,0.3035713,0.1347698,0.1280313,0,0,0.1688014,4.401768,0.1688014,0,0.1688014,6.000012,100,0.2022737,1.802102,0.242857,1.7,4.705339
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5169061,0.5169061,0,0,0,0.5169061,8.947526,0,0.0000000000000001110223,0,0.04625031,0.5441117,0.5169061,0,0,0,4.553689,0,0.4978614,-0.4978614,5.47522,91.25349,0.2022737,0.5685967,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5531793,4.055828,0,0,0,5.47522,91.25349,0.2022737,0,0,0,4.055828
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.9598008,0.9598008,0,-1,0,0.9598008,0,0,0.0000000000000001110223,0,0,1.010317,0.9598008,0,0,0.5531793,4.055828,0,1.010317,-1.010317,4.410253,73.50407,0.2022737,1.055781,0,0,4.055828
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.675753,3.045511,0,0,0,4.410253,73.50407,0.2022737,0,0,0,3.045511
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1768006,0.1768006,0,-1,0,0.1768006,0,0,0,0,0,0.1861059,0.1768006,0,0,1.675753,3.045511,0,0.1861059,-0.1861059,4.21408,70.23453,0.2022737,0.1944806,0,0,3.045511
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.882538,2.859405,0,0,0,4.21408,70.23453,0.2022737,0,0,0,2.859405
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.882538,2.859405,0,0,0,4.21408,70.23453,0.2022737,0,0,0,2.859405
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2832198,0.2832198,0,-1,0,0.2832198,0,0,0,0,0,0.2981261,0.2832198,0,0,1.882538,2.859405,0,0.2981261,-0.2981261,3.899827,64.99699,0.2022737,0.3115417,0,0,2.859405
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6754286,0.6754286,0,-1,0,0.6754286,0,0,0.0000000000000001110223,0,0,0.7109776,0.6754286,0,0,2.213789,2.561279,0,0.7109776,-0.7109776,3.150391,52.50642,0.2022737,0.7429715,0,0,2.561279
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2533572,0.2533572,0,-1,0,0.2533572,0,0,0.00000000000000005551115,0,0,0.2666918,0.2533572,0,0,3.003764,1.850301,0,0.2666918,-0.2666918,2.869273,47.82113,0.2022737,0.2786929,0,0,1.850301
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300088,1.58361,0,0,0,2.869273,47.82113,0.2022737,0,0,0,1.58361
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03759285,0.03759285,0,0,0,0.03759285,0,0,0.000000000000000006938894,0,0,0.03957142,0.03759285,0,0,3.300088,1.58361,0,0.03957142,-0.03957142,2.827562,47.12593,0.2022737,0.04135213,0,0,1.58361
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3300935,0.3300935,0,0,0,0.3300935,9.346309,0,0.00000000000000005551115,0,0.03085156,0.3474668,0.3300935,0,0,3.344056,1.544038,0,0.3166153,-0.3166153,2.49382,41.56358,0.2022737,0.3631028,0.02468125,0,1.57489
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.695851,1.227423,0.3580585,0,0.3580585,2.833504,47.22497,0.2021819,0,0.2864468,0,1.585481
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.677396,1.677396,1.7,0,0.5202,1.677396,42.22684,0,0,0,0.7083112,0,0,0.02260439,0.02147417,3.337793,1.549676,0.7297854,0,0.7297854,3.525839,58.76387,0.2022622,1.845135,0.566649,1.7,2.257987
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.622946,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.242946,1.50524,1.092374,1.452632,1.38,0,0,2.608007,2.206482,0,0.3602579,-0.3602579,3.146094,52.4348,0.2022622,2.88524,0.873899,0,3.298856
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,3.008294,1.846225,1.409478,0,1.409478,4.483242,74.72055,0.201902,0,1.127582,0,3.255702
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8124449,0.8124449,0,0,0,0.8124449,196.1541,0,0,0,1.593644,0.8552051,0.8124449,0,0,1.598816,3.114754,0.7384387,0,0.7384387,5.183786,86.39626,0.2017139,0.8936893,1.274915,0,4.708398
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.604403,0.604403,0,0,0,0.604403,300.3712,0.3188615,0,0,1.815453,0.6362137,0.604403,0,0,0.8603774,3.779349,0.8603774,0,0.8603774,6.000012,100,0.2014951,0.6648433,1.452362,0,5.594802
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.343667,2.343667,0.9636665,0,0.319181,2.343667,76.77858,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014951,2.578033,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.6250313,0.6250313,0,-1,0,0.6250313,245.8907,0.8789661,0,0,1.536894,0.6579276,0.6250313,0,0,0,4.553689,0,0,0,6.000012,100,0.2014951,0.6875344,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014951,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.09104,1.09104,0,0,0,1.09104,68.16473,0,0.0000000000000002220446,0,0.7437046,1.148463,1.09104,0,0,0,4.553689,0,0.4047586,-0.4047586,5.573359,92.88913,0.2014951,1.200144,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5607778,0.5607778,0,0,0,0.5607778,63.73383,0,0.0000000000000001110223,0,0.3574052,0.5902924,0.5607778,0,0,0.4497318,4.14893,0,0.2328873,-0.2328873,5.327874,88.79772,0.2014951,0.6168556,0.2859241,0,4.506335
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.7084955,3.916043,0.03551604,0,0.03551604,5.361567,89.35928,0.2014861,0,0.02841283,0,3.951559
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.120651,1.120651,0,-1,0,1.120651,0,0,0,0,0,1.179633,1.120651,0,0,0.6729794,3.948007,0,1.179633,-1.179633,4.118125,68.63528,0.2014861,1.232716,0,0,3.948007
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.572215,1.38,0,-1,0,1.38,0,0,0.1922148,0.3494363,0,1.452632,1.38,0,0,1.983683,2.768375,0,1.452632,-1.452632,2.586917,43.1152,0.2014861,1.729436,0,0,2.768375
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.597718,1.315743,0,0,0,2.586917,43.1152,0.2014861,0,0,0,1.315743
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2173542,0.2173542,0,-1,0,0.2173542,0,0,0.00000000000000002775558,0,0,0.2287939,0.2173542,0,0,3.597718,1.315743,0,0.2287939,-0.2287939,2.345747,39.09571,0.2014861,0.2390896,0,0,1.315743
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851933,1.086949,0,0,0,2.345747,39.09571,0.2014861,0,0,0,1.086949
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01737261,0.01737261,0,-1,0,0.01737261,0,0,0.000000000000000003469447,0,0,0.01828695,0.01737261,0,0,3.851933,1.086949,0,0.01828695,-0.01828695,2.326471,38.77444,0.2014861,0.01910987,0,0,1.086949
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1382444,0.1382444,0,-1,0,0.1382444,0,0,0,0,0,0.1455204,0.1382444,0,0,3.872252,1.068662,0,0.1455204,-0.1455204,2.173079,36.21792,0.2014861,0.1520688,0,0,1.068662
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4301595,0.4301595,0,-1,0,0.4301595,0,0,0.00000000000000005551115,0,0,0.4527995,0.4301595,0,0,4.033941,0.9231419,0,0.4527995,-0.4527995,1.695787,28.26306,0.2014861,0.4731754,0,0,0.9231419
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3785349,0.3785349,0,-1,0,0.3785349,0,0,0.00000000000000005551115,0,0,0.3984578,0.3785349,0,0,4.537052,0.4703424,0,0.3984578,-0.3984578,1.275775,21.26288,0.2014861,0.4163884,0,0,0.4703424
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979783,0.07188462,0,0,0,1.275775,21.26288,0.2014861,0,0,0,0.07188462
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1543216,0.1543216,1.606953,0,0.4947982,0.1543216,0,0,0,0,0,0,0,1.452632,1.38,4.979783,0.07188462,1.38,0,1.38,2.584958,43.08255,0.2015873,0.1697538,0,1.7,0.07188462
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3376144,0.3376144,1.7,0,0.5202,0.3376144,13.56237,0,0,0,0.04578852,0,0,1.362386,1.294266,3.599782,1.313885,1.340055,0,1.340055,3.856246,64.27064,0.2017338,0.3713759,0.03663081,1.7,1.359673
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.438842,1.438842,1.7,0,0.5202,1.438842,19.76131,0,0,0,0.284334,0,0,0.2611581,0.2481003,2.259728,2.519934,0.5324342,0,0.5324342,4.361358,72.68915,0.2018013,1.582726,0.2274672,1.7,2.804268
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,1.727294,2.999125,1.725018,0,1.725018,5.997853,99.96401,0.2017557,0,0.276014,1.7,3.344142
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8500516,0.8500516,0,-1,0,0.8500516,93.5993,0,0,0,0.7956424,0.8947912,0.8500516,0,0,0.002276041,4.551641,0,0.09914882,-0.09914882,5.893341,98.22215,0.2017557,0.9350567,0.6365139,0,5.347283
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3932031,0.3932031,0,0,0,0.3932031,330.7169,0.7740495,0,0,1.300389,0.413898,0.3932031,0,0,0.1124414,4.452492,0.1124414,0,0.1124414,6.000012,100,0.2017273,0.4325234,1.040311,0,5.752881
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1443281,0.1443281,0,0,0,0.1443281,569.2906,0.6697222,0,0,0.8216466,0.1519243,0.1443281,0,0,0,4.553689,0,0,0,6.000012,100,0.2017273,0.1587609,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.632977,1.632977,0.8144476,0,0.2784442,1.632977,52.76314,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2017273,1.796275,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.681142,1.681142,0.4733803,0,0.1853328,1.681142,75.62289,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2017273,1.849256,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.471132,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.09113179,0.238245,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2017273,1.618245,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.023758,1.023758,0,0,0,1.023758,86.74757,0,0,0,0.888085,1.07764,1.023758,0,0,0.3555453,4.233698,0,0.1895547,-0.1895547,5.462904,91.04822,0.2017273,1.126133,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,0.5661616,4.044144,0.5347308,0,0.5347308,5.970194,99.50304,0.2015923,0,0.4277846,0,4.578874
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.1757193,0,0,0.2071502,0,0,0,0,0.03143086,4.525401,0.03143086,0,0.03143086,6.000012,100,0.2015843,0,0.1657202,0,4.732552
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.9749035,0.9749035,0,0,0,0.9749035,5.273823,0,0.0000000000000001110223,0,0.05141469,1.026214,0.9749035,0,0,0,4.553689,0,0.9747996,-0.9747996,4.972483,82.87455,0.2015843,1.072394,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.254147,1.254147,0,-1,0,1.254147,0,0,0,0,0,1.320155,1.254147,0,0,1.083111,3.578889,0,1.320155,-1.320155,3.580918,59.68184,0.2015843,1.379562,0,0,3.578889
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6467363,0.6467363,0,-1,0,0.6467363,0,0,0.0000000000000001110223,0,0,0.680775,0.6467363,0,0,2.549949,2.258735,0,0.680775,-0.680775,2.863318,47.72187,0.2015843,0.7114099,0,0,2.258735
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.851173,1.38,0,-1,0,1.38,0,0,0.471173,0.6562903,0,1.452632,1.38,0,0,3.306366,1.57796,0,1.452632,-1.452632,1.33211,22.20178,0.2015843,2.03629,0,0,1.57796
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3774278,0.1190616,0,-1,0,0.1190616,0,0,0.2583662,0.296109,0,0.125328,0.1190616,0,0,4.920401,0.125328,0,0.125328,-0.125328,1.200002,20,0.2015843,0.4151706,0,0,0.125328
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06832669,0,0,-1,0,0,0,0,0.06832669,0.07515936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0.07515936,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2608916,0,0,-1,0,0,0,0,0.2608916,0.2869807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0.2869807,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1630672,0,0,-1,0,0,0,0,0.1630672,0.1793739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0.1793739,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015843,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.201575,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.41486,1.41486,1.7,0,0.5202,1.41486,30.62714,0,0,0,0.4333311,0,0,0.2851402,0.2708832,5.022694,0.03326409,0.7042143,0,0.7042143,1.903142,31.71897,0.2016618,1.556346,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.323984,2.880239,1.7,0,0.5202,2.880239,19.97402,0,0.4437455,1.213372,0.5752995,1.242356,1.180239,0,0,4.31848,0.6670569,0,0.6670569,-0.6670569,1.200002,20,0.2016618,3.656383,0.4602396,1.7,1.242356
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5994993,0.5994993,0,-1,0,0.5994993,184.0322,0,0,0.4498276,1.103272,0.6310519,0.5994993,0,0,5.059654,0,0.4722202,0,0.4722202,1.64799,27.46644,0.2015428,0.6594493,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.795026,1.795026,1.7,0,0.5202,1.795026,77.5575,0,0,0,1.392177,0.1000277,0.09502635,0,0,4.587434,0.4249981,1.29215,0,1.29215,2.873831,47.89708,0.2016825,1.974529,1.113742,1.7,1.817176
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3108528,0.3108528,1.7,0,0.5202,0.3108528,453.1899,0,0,0,1.408754,0,0,1.389147,1.31969,3.295285,1.587933,2.728443,0,2.728443,5.462259,91.03748,0.2014791,0.3419381,1.127003,1.7,2.996686
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.238818,2.238818,1.32342,0,0.4173936,2.238818,68.35831,0,0,0,1.530418,0.963577,0.9153981,0,0,0.5668412,4.043532,0.5668412,0,0.5668412,6.000012,100,0.2015123,2.4627,1.224334,1.7,5.57395
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.191302,2.191302,1.161414,0,0.3731659,2.191302,49.47255,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2015123,2.410432,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.421367,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.04136734,0.1835041,0.9261787,1.452632,1.38,0,0,0,4.553689,0,0.5264529,-0.5264529,5.445082,90.75118,0.2015123,1.563504,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.485363,1.485363,1.075198,0,0.3496291,1.485363,68.44791,0.0000000000000003330669,0,0,1.0167,0.431752,0.4101644,0,0,0.5849476,4.027236,0.5849476,0,0.5849476,6.000012,100,0.2015752,1.633899,0.8133597,1.7,5.043936
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.031172,3.031172,1.7,0,0.5202,3.031172,13.68135,0,0,0.2542889,0.4147052,1.401233,1.331172,0,0,0,4.553689,0,0.9865282,-0.9865282,4.96012,82.6685,0.2015752,3.334289,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.199155,1.199155,0,0,0,1.199155,22.96411,0,0,0,0.2753752,1.262268,1.199155,0,0,1.096142,3.567161,0,0.9868932,-0.9868932,3.919843,65.33059,0.2015752,1.31907,0.2203002,0,3.842536
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4224825,0.4224825,0,0,0,0.4224825,12.04368,0,0,0,0.05088245,0.4447184,0.4224825,0,0,2.19269,2.580268,0,0.393836,-0.393836,3.504704,58.41161,0.2015752,0.4647307,0.04070596,0,2.63115
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4804425,0.4804425,0,-1,0,0.4804425,0,0,0.00000000000000005551115,0,0,0.505729,0.4804425,0,0,2.630286,2.186432,0,0.505729,-0.505729,2.971619,49.52688,0.2015752,0.5284867,0,0,2.186432
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.468239,1.38,0,-1,0,1.38,0,0,1.088239,1.335063,0,1.452632,1.38,0,0,3.192207,1.680703,0,1.452632,-1.452632,1.44041,24.00679,0.2015752,2.715063,0,0,1.680703
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09292663,0.09292663,0,-1,0,0.09292663,0,0,0.00000000000000001387779,0,0,0.09781751,0.09292663,0,0,4.806242,0.2280711,0,0.09781751,-0.09781751,1.337302,22.28832,0.2015752,0.1022193,0,0,0.2280711
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02388605,0.02388605,0,-1,0,0.02388605,0,0,0.000000000000000003469447,0,0,0.02514321,0.02388605,0,0,4.914928,0.1302536,0,0.02514321,-0.02514321,1.310799,21.8466,0.2015752,0.02627465,0,0,0.1302536
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1551198,0.09985489,0,-1,0,0.09985489,0,0,0.05526492,0.0707769,0,0.1051104,0.09985489,0,0,4.942865,0.1051104,0,0.1051104,-0.1051104,1.200002,20,0.2015752,0.1706318,0,0,0.1051104
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07078366,0,0,-1,0,0,0,0,0.07078366,0.07786202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015752,0.07786202,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2012739,0,0,-1,0,0,0,0,0.2012739,0.2214013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015752,0.2214013,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015752,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2431364,0,0,-1,0,0,0,0,0.2431364,0.26745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015752,0.26745,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015752,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2499073,0.2499073,1.7,0,0.5202,0.2499073,0,0,0,0,0,0,0,1.450093,1.377588,5.059654,0,1.377588,0,1.377588,2.506897,41.78154,0.2017105,0.274898,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.682066,1.239829,1.412235,0,1.412235,3.846661,64.11089,0.2017437,0,0.02578799,1.7,1.272064
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.269831,2.510841,1.833554,0,1.833554,5.586123,93.10186,0.2016718,0,0.3628431,1.7,2.964395
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.250072,2.250072,1.7,0,0.5202,2.250072,39.58434,0,0,0,0.8906759,0.5790225,0.5500714,0,0,0.4362774,4.161039,0.3116533,0,0.3116533,5.881783,98.02953,0.2017051,2.475079,0.7125407,1.7,5.051715
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.338033,1.338033,0,-1,0,1.338033,97.00381,0,0,0.09183645,1.297943,1.408456,1.338033,0,0,0.124624,4.441527,0,0.1105127,-0.1105127,5.765293,96.08802,0.2017051,1.471836,1.038355,0,5.73947
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6061445,0.6061445,0,0,0,0.6061445,263.5539,0.7120546,0,0,1.597517,0.6380469,0.6061445,0,0,0.2474159,4.331015,0.2474159,0,0.2474159,6.000012,100,0.2016435,0.666759,1.278014,0,5.928532
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.401083,1.401083,0.425,0,0.172125,1.401083,125.2784,0.7277985,0,0,1.755254,1.027456,0.9760827,0,0,0,4.553689,0,0,0,6.000012,100,0.2016435,1.541191,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016435,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016435,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8713269,0.8713269,0,-1,0,0.8713269,174.866,0.6064683,0,0,1.523654,0.9171861,0.8713269,0,0,0,4.553689,0,0,0,6.000012,100,0.2016435,0.9584595,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8023267,0.8023267,0,0,0,0.8023267,135.8475,0.2453865,0,0,1.089941,0.8445544,0.8023267,0,0,0,4.553689,0,0,0,6.000012,100,0.2016435,0.8825594,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.384805,2.384805,1.7,0,0.5202,2.384805,27.64981,0.0000000000000001110223,0,0,0.659394,0.7208473,0.684805,0,0,0,4.553689,0,0.06145335,-0.06145335,5.935235,98.92038,0.2016435,2.623286,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.269596,1.269596,0.9784752,0,0.3232237,1.269596,29.51522,0,0,0,0.3747239,0.3064424,0.2911203,0,0,0.0682815,4.492236,0.0682815,0,0.0682815,6.000012,100,0.2016508,1.396555,0.2997791,1.7,4.86696
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016508,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016508,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.3458,1.3458,0,-1,0,1.3458,0,0,0.0000000000000002220446,0.1003803,0,1.416632,1.3458,0,0,0,4.553689,0,1.416632,-1.416632,4.506751,75.11237,0.2016508,1.48038,0,0,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.8757,1.38,0,-1,0,1.38,0,0,0.4957004,0.6832705,0,1.452632,1.38,0,0,1.574035,3.137057,0,1.452632,-1.452632,2.975543,49.59228,0.2016508,2.06327,0,0,3.137057
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02627367,0.02627367,0,-1,0,0.02627367,0,0,0,0,0,0.0276565,0.02627367,0,0,3.188071,1.684425,0,0.0276565,-0.0276565,2.94639,49.10641,0.2016508,0.02890104,0,0,1.684425
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4134715,0.4134715,0,-1,0,0.4134715,0,0,0.00000000000000005551115,0,0,0.4352331,0.4134715,0,0,3.2188,1.656769,0,0.4352331,-0.4352331,2.487614,41.46016,0.2016508,0.4548186,0,0,1.656769
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08291003,0.08291003,0,-1,0,0.08291003,0,0,0.00000000000000001387779,0,0,0.08727372,0.08291003,0,0,3.702392,1.221536,0,0.08727372,-0.08727372,2.39562,39.92691,0.2016508,0.09120103,0,0,1.221536
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1876734,0.1876734,0,-1,0,0.1876734,0,0,0,0,0,0.197551,0.1876734,0,0,3.799363,1.134262,0,0.197551,-0.197551,2.187383,36.45631,0.2016508,0.2064407,0,0,1.134262
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09524342,0.09524342,0,-1,0,0.09524342,0,0,0,0,0,0.1002562,0.09524342,0,0,4.018864,0.9367113,0,0.1002562,-0.1002562,2.081703,34.69499,0.2016508,0.1047678,0,0,0.9367113
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13026,0.836455,0,0,0,2.081703,34.69499,0.2016508,0,0,0,0.836455
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4111868,0.4111868,0,-1,0,0.4111868,0,0,0.00000000000000005551115,0,0,0.4328282,0.4111868,0,0,4.13026,0.836455,0,0.4328282,-0.4328282,1.625462,27.09099,0.2016508,0.4523054,0,0,0.836455
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03533098,0.03533098,0,0,0,0.03533098,0,0,0.000000000000000006938894,0,0,0.03719051,0.03533098,0,0,4.61118,0.4036268,0,0.03719051,-0.03719051,1.58626,26.43762,0.2016508,0.03886408,0,0,0.4036268
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,4.652503,0.3664363,0.04585656,0,0.04585656,1.629764,27.16267,0.2016394,0,0.03668525,0,0.4122929
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2933609,0.2933609,0,0,0,0.2933609,78.08765,0,0,0,0.2290787,0.3088009,0.2933609,0,0,4.606647,0.4077072,0,0.0797223,-0.0797223,1.545729,25.7621,0.2016394,0.322697,0.1832629,0,0.6367859
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,4.695227,0.3279849,0.5852953,0,0.5852953,2.100989,35.01641,0.2014939,0,0.4682362,0,0.9132802
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.8247471,0.8247471,0,-1,0,0.8247471,88.38646,0,0,0,0.7289648,0.8681549,0.8247471,0,0,4.109931,0.8547507,0,0.1391901,-0.1391901,1.95427,32.57109,0.2014939,0.9072219,0.5831718,0,1.583715
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,4.264587,0.7155606,0.8979896,0,0.8979896,2.806177,46.76953,0.2012711,0,0.7183917,0,1.61355
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.413628,1.413628,1.7,0,0.5202,1.413628,95.28417,0,0,0,1.346964,0,0,0.2863721,0.2720535,3.366597,1.523751,1.619017,0,1.619017,4.342112,72.36839,0.2013459,1.554991,1.077571,1.7,2.870715
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.222396,1.222396,1.542287,0,0.4771444,1.222396,115.417,0,0,0,1.410853,0,0,0.3198911,0.3038965,1.74758,2.980867,1.714749,0,1.714749,5.968866,99.4809,0.2013381,1.344635,1.128682,1.7,4.391719
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.024322,0,0,1.057153,0,0,0,0,0.03283093,4.524141,0.03283093,0,0.03283093,6.000012,100,0.20133,0,0.845722,0,5.581294
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.7119113,0.7119113,0,-1,0,0.7119113,153.5534,0.3437837,0,0,1.093164,0.7493804,0.7119113,0,0,0,4.553689,0,0,0,6.000012,100,0.20133,0.7831025,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.150389,2.150389,1.243522,0,0.3955816,2.150389,44.39181,0.0000000000000001110223,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.20133,2.365428,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1187254,0.1187254,0,0,0,0.1187254,223.8215,0.1407589,0,0,0.265733,0.1249741,0.1187254,0,0,0,4.553689,0,0,0,6.000012,100,0.20133,0.1305979,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.027649,2.027649,1.7,0,0.5202,2.027649,4.507897,0.00000000000000005551115,0,0,0.09140436,0.3448942,0.3276495,0,0,0,4.553689,0,0.2534899,-0.2534899,5.73281,95.54665,0.20133,2.230414,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.2816554,4.300199,0.0534094,0,0.0534094,5.783479,96.39112,0.2013168,0,0.04272752,0,4.353609
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2013168,0,0,0,4.348268
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2013168,0,0,0,4.348268
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2013168,0,0,0,4.348268
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2977813,0.2977813,0,-1,0,0.2977813,0,0,0.00000000000000005551115,0,0,0.313454,0.2977813,0,0,0.228246,4.348268,0,0.313454,-0.313454,5.453069,90.88431,0.2013168,0.3275595,0,0,4.348268
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.32086,0.32086,0,-1,0,0.32086,0,0,0.00000000000000005551115,0,0,0.3377474,0.32086,0,0,0.5765283,4.034813,0,0.3377474,-0.3377474,5.097052,84.9507,0.2013168,0.352946,0,0,4.034813
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01257647,0.01257647,0,-1,0,0.01257647,0,0,0,0,0,0.01323839,0.01257647,0,0,0.9518031,3.697066,0,0.01323839,-0.01323839,5.083098,84.71812,0.2013168,0.01383412,0,0,3.697066
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6598306,0.6598306,0,-1,0,0.6598306,0,0,0,0,0,0.6945586,0.6598306,0,0,0.9665125,3.683828,0,0.6945586,-0.6945586,4.350969,72.516,0.2013168,0.7258137,0,0,3.683828
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4433371,0.4433371,0,-1,0,0.4433371,0,0,0.00000000000000005551115,0,0,0.4666707,0.4433371,0,0,1.738244,2.989269,0,0.4666707,-0.4666707,3.859055,64.31745,0.2013168,0.4876708,0,0,2.989269
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4585203,0.4585203,0,-1,0,0.4585203,0,0,0.00000000000000005551115,0,0,0.4826529,0.4585203,0,0,2.256767,2.522599,0,0.4826529,-0.4826529,3.350294,55.83812,0.2013168,0.5043723,0,0,2.522599
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4448558,0.4448558,0,-1,0,0.4448558,0,0,0.00000000000000005551115,0,0,0.4682693,0.4448558,0,0,2.793048,2.039946,0,0.4682693,-0.4682693,2.856695,47.61148,0.2013168,0.4893414,0,0,2.039946
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2654656,0.2654656,0,0,0,0.2654656,0,0,0.00000000000000005551115,0,0,0.2794374,0.2654656,0,0,3.313347,1.571676,0,0.2794374,-0.2794374,2.562142,42.70228,0.2013168,0.2920121,0,0,1.571676
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06155088,0.06155088,0,0,0,0.06155088,40.09207,0,0.000000000000000006938894,0,0.02467702,0.06479041,0.06155088,0,0,3.623833,1.292239,0,0.04011338,-0.04011338,2.519859,41.99756,0.2013168,0.06770597,0.01974162,0,1.316916
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.73573,1.73573,1.7,0,0.5202,1.73573,21.7746,0,0,0,0.3779483,0.03761095,0.0357304,0,0,3.668404,1.252126,0.3403374,0,0.3403374,2.842731,47.37875,0.2013531,1.909303,0.3023587,1.7,1.630074
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.223787,1.223787,1.7,0,0.5202,1.223787,62.92409,0,0,0,0.7700571,0,0,0.4762127,0.452402,3.328067,1.558429,1.222459,0,1.222459,4.002458,66.70749,0.2015002,1.346166,0.6160457,1.7,2.328486
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.345059,1.345059,0,-1,0,1.345059,91.90852,0,0,0.0995653,1.236224,1.415852,1.345059,0,0,2.105607,2.658642,0,0.1796278,-0.1796278,3.813113,63.55176,0.2015002,1.479565,0.9889793,0,3.894866
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5516143,0.5516143,0,0,0,0.5516143,276.5278,0,0,0,1.525367,0.5806466,0.5516143,0,0,2.305194,2.479015,0.9447204,0,0.9447204,4.709353,78.48907,0.2012675,0.6067757,1.220294,0,4.004382
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.79023,2.79023,1.7,0,0.5202,2.79023,57.01101,0,0,0,1.590738,1.14761,1.09023,0,0,1.360473,3.329263,0.443128,0,0.443128,5.129742,85.49553,0.2012659,3.069252,1.27259,1.7,4.920001
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.231188,1.231188,0,0,0,1.231188,113.9777,0,0,0,1.40328,1.295987,1.231188,0,0,0.9173453,3.728078,0.107293,0,0.107293,5.231529,87.19197,0.2012395,1.354307,1.122624,0,5.131358
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,0.8357701,0,0,1.645822,0,0,0,0,0.8100523,3.824642,0.8100523,0,0.8100523,6.000012,100,0.2010406,0,1.316658,0,5.470464
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.798586,1.38,0,-1,0,1.38,107.4467,0.03013223,0.4185862,0.5984448,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010406,1.978445,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2758105,0.2758105,0,0,0,0.2758105,436.545,0.9137102,0,0,1.204037,0.2903269,0.2758105,0,0,0,4.553689,0,0,0,6.000012,100,0.2010406,0.3033916,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1194707,0.1194707,0,0,0,0.1194707,581.0839,0.5684662,0,0,0.6942249,0.1257586,0.1194707,0,0,0,4.553689,0,0,0,6.000012,100,0.2010406,0.1314178,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010406,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.361695,1.361695,1.310463,0,0.4138564,1.361695,3.9604,0.00000000000000006938894,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2010406,1.497865,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4772566,0.4772566,0,-1,0,0.4772566,0,0,0.00000000000000005551115,0,0,0.5023754,0.4772566,0,0,0,4.553689,0,0.5023754,-0.5023754,5.470462,91.17418,0.2010406,0.5249822,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1225787,0.1225787,0,-1,0,0.1225787,0,0,0.00000000000000001387779,0,0,0.1290302,0.1225787,0,0,0.5581948,4.051313,0,0.1290302,-0.1290302,5.334452,88.90736,0.2010406,0.1348366,0,0,4.051313
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.417016,1.38,0,-1,0,1.38,0,0,1.037016,1.278718,0,1.452632,1.38,0,0,0.7015617,3.922283,0,1.452632,-1.452632,3.803244,63.38727,0.2010406,2.658718,0,0,3.922283
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5925615,0.5925615,0,-1,0,0.5925615,0,0,0,0,0,0.623749,0.5925615,0,0,2.315597,2.469652,0,0.623749,-0.623749,3.145755,52.42914,0.2010406,0.6518177,0,0,2.469652
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05585777,0.05585777,0,-1,0,0.05585777,0,0,0.000000000000000006938894,0,0,0.05879765,0.05585777,0,0,3.008651,1.845903,0,0.05879765,-0.05879765,3.083777,51.39618,0.2010406,0.06144355,0,0,1.845903
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2645336,0.2645336,0,-1,0,0.2645336,0,0,0,0,0,0.2784564,0.2645336,0,0,3.073982,1.787105,0,0.2784564,-0.2784564,2.790258,46.5042,0.2010406,0.290987,0,0,1.787105
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2134404,0.2134404,0,-1,0,0.2134404,0,0,0.00000000000000002775558,0,0,0.2246741,0.2134404,0,0,3.383378,1.508649,0,0.2246741,-0.2246741,2.55343,42.55709,0.2010406,0.2347845,0,0,1.508649
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2546282,0.2546282,0,-1,0,0.2546282,0,0,0.00000000000000005551115,0,0,0.2680297,0.2546282,0,0,3.633016,1.283975,0,0.2680297,-0.2680297,2.270902,37.8483,0.2010406,0.280091,0,0,1.283975
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930827,1.015945,0,0,0,2.270902,37.8483,0.2010406,0,0,0,1.015945
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1700549,0.1700549,0,-1,0,0.1700549,0,0,0.00000000000000002775558,0,0,0.1790052,0.1700549,0,0,3.930827,1.015945,0,0.1790052,-0.1790052,2.082214,34.7035,0.2010406,0.1870604,0,0,1.015945
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2605036,0.2605036,0,0,0,0.2605036,0,0,0.00000000000000005551115,0,0,0.2742144,0.2605036,0,0,4.129721,0.8369397,0,0.2742144,-0.2742144,1.793167,29.88606,0.2010406,0.286554,0,0,0.8369397
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04561704,0.04561704,0,0,0,0.04561704,100.0124,0,0,0,0.04562269,0.04801794,0.04561704,0,0,4.434404,0.5627253,0,0.002395251,-0.002395251,1.790642,29.84398,0.2010406,0.05017875,0.03649815,0,0.608348
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.226877,1.226877,1.7,0,0.5202,1.226877,29.50315,0,0,0,0.3619675,0,0,0.4731226,0.4494664,4.437066,0.5603301,0.811434,0,0.811434,2.560436,42.67385,0.2011438,1.349565,0.289574,1.7,0.9222976
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.903576,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.823576,1.219342,0.7815881,1.452632,1.38,0,0,3.625631,1.290621,0,0.6710435,-0.6710435,1.853094,30.88484,0.2011438,4.293933,0.6252705,1.7,2.072209
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.069411,1.069411,0,-1,0,1.069411,92.42935,0,0,0.3999487,0.9884501,1.125696,1.069411,0,0,4.371235,0.6195772,0,0.1372462,-0.1372462,1.708424,28.47367,0.2011438,1.176353,0.79076,0,1.608027
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5038313,0.5038313,0,0,0,0.5038313,308.0825,0,0,0,1.552216,0.5303487,0.5038313,0,0,4.523731,0.482331,1.021867,0,1.021867,2.677852,44.63078,0.2008935,0.5542144,1.241773,0,2.034547
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.783532,1.783532,1.7,0,0.5202,1.783532,99.21499,0,0,0,1.769531,0.08792828,0.08353186,0,0,3.501864,1.402011,1.681603,0,1.681603,4.27316,71.2192,0.200953,1.961885,1.415625,1.7,3.171542
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.402014,1.402014,1.413667,0,0.442031,1.402014,128.957,0,0,0,1.807996,0,0,0.01165225,0.01106964,1.820261,2.915454,1.819066,0,1.819066,5.998878,99.98109,0.2008734,1.542216,1.446397,1.7,4.72345
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.9081746,0.9081746,0,0,0,0.9081746,161.2438,0.507206,0,0,1.464375,0.9559733,0.9081746,0,0,0.001195889,4.552613,0.001195889,0,0.001195889,6.000012,100,0.2008731,0.9989921,1.1715,0,6.016988
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008731,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.57051,0.57051,0,0,0,0.57051,132.4672,0.1552017,0,0,0.7557384,0.6005368,0.57051,0,0,0,4.553689,0,0,0,6.000012,100,0.2008731,0.627561,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008731,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.675549,1.675549,1.354534,0,0.4258877,1.675549,20.1672,0.00000000000000005551115,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2008731,1.843104,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.190822,1.190822,0,0,0,1.190822,4.558597,0,0.0000000000000002220446,0,0.05428476,1.253496,1.190822,0,0,0,4.553689,0,1.199212,-1.199212,4.735932,78.93204,0.2008731,1.309904,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7884282,0.7884282,0,-1,0,0.7884282,0,0,0.0000000000000001110223,0,0,0.8299244,0.7884282,0,0,1.332457,3.354477,0,0.8299244,-0.8299244,3.861115,64.35178,0.2008731,0.867271,0,0,3.354477
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9569058,0.9569058,0,-1,0,0.9569058,0,0,0.0000000000000001110223,0,0,1.007269,0.9569058,0,0,2.254596,2.524553,0,1.007269,-1.007269,2.79936,46.6559,0.2008731,1.052596,0,0,2.524553
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373784,1.517284,0,0,0,2.79936,46.6559,0.2008731,0,0,0,1.517284
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1153807,0.1153807,0,-1,0,0.1153807,0,0,0.00000000000000001387779,0,0,0.1214534,0.1153807,0,0,3.373784,1.517284,0,0.1214534,-0.1214534,2.671337,44.52219,0.2008731,0.1269188,0,0,1.517284
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3115402,0.3115402,0,-1,0,0.3115402,0,0,0,0,0,0.3279371,0.3115402,0,0,3.508732,1.39583,0,0.3279371,-0.3279371,2.325661,38.76093,0.2008731,0.3426942,0,0,1.39583
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04449733,0.04449733,0,-1,0,0.04449733,0,0,0,0,0,0.0468393,0.04449733,0,0,3.873106,1.067893,0,0.0468393,-0.0468393,2.276288,37.93805,0.2008731,0.04894706,0,0,1.067893
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01554995,0.01554995,0,-1,0,0.01554995,0,0,0.000000000000000001734723,0,0,0.01636837,0.01554995,0,0,3.92515,1.021054,0,0.01636837,-0.01636837,2.259034,37.65049,0.2008731,0.01710494,0,0,1.021054
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943337,1.004686,0,0,0,2.259034,37.65049,0.2008731,0,0,0,1.004686
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04586037,0.04586037,0,-1,0,0.04586037,0,0,0.000000000000000006938894,0,0,0.04827407,0.04586037,0,0,3.943337,1.004686,0,0.04827407,-0.04827407,2.208148,36.8024,0.2008731,0.0504464,0,0,1.004686
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5023755,0.5023755,0,-1,0,0.5023755,0,0,0,0,0,0.5288163,0.5023755,0,0,3.996975,0.9564114,0,0.5288163,-0.5288163,1.650727,27.51207,0.2008731,0.552613,0,0,0.9564114
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4448275,0.4448275,1.7,0,0.5202,0.4448275,0,0,0,0,0,0,0,1.255172,1.192414,4.584548,0.4275951,1.192414,0,1.192414,2.78195,46.36575,0.2010441,0.4893103,0,1.7,0.4275951
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.392135,1.500768,1.424851,0,1.424851,4.133683,68.89458,0.2010746,0,0.03588081,1.7,1.545619
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07951108,0.07951108,1.532143,0,0.4743749,0.07951108,413.8328,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,1.967284,2.783134,1.709043,0,1.709043,5.755023,95.91686,0.2010652,0.08746219,0.2632343,1.7,3.112176
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.090768,1.090768,0,0,0,1.090768,51.18336,0,0.0000000000000002220446,0,0.558292,1.148177,1.090768,0,0,0.2582409,4.321272,0,0.5898854,-0.5898854,5.133229,85.55365,0.2010652,1.199845,0.4466336,0,4.879564
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3354982,0.3354982,0,-1,0,0.3354982,119.8736,0,0,0,0.4021737,0.353156,0.3354982,0,0,0.913669,3.731387,0.04901772,0,0.04901772,5.179732,86.32869,0.2010533,0.369048,0.321739,0,4.133561
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.545732,1.545732,1.626844,0,0.5002284,1.545732,50.41431,0,0,0,0.7792699,0,0,0.08111238,0.07705676,0.8646513,3.775503,0.8563266,0,0.8563266,5.992115,99.86838,0.2011461,1.700305,0.6234159,1.7,4.554773
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.570641,1.570641,0.9978154,0,0.3285036,1.570641,38.92035,0.00000000000000004510281,0,0,0.6112989,0.6029742,0.5728256,0,0,0.008324691,4.546197,0.008324691,0,0.008324691,6.000012,100,0.2011469,1.727705,0.4890392,1.7,5.157495
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4947537,0.4947537,0,0,0,0.4947537,207.5773,0.5062032,0,0,1.026996,0.5207934,0.4947537,0,0,0,4.553689,0,0,0,6.000012,100,0.2011469,0.5442291,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.101094,1.101094,0,0,0,1.101094,101.0569,0,0.0000000000000002220446,0,1.112731,1.159046,1.101094,0,0,0,4.553689,0,0.04631512,-0.04631512,5.951191,99.18633,0.2011469,1.211203,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.070513,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.690513,1.997564,0.8091369,1.452632,1.38,0,0,0.05146124,4.507374,0,0.6434947,-0.6434947,5.272889,87.8813,0.2011469,3.377564,0.6473095,0,5.316511
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.091548,1.091548,0,0,0,1.091548,22.74702,0,0,0,0.2482946,1.148998,1.091548,0,0,0.7664554,3.863879,0,0.9007031,-0.9007031,4.323464,72.05759,0.2011469,1.200703,0.1986357,0,4.112174
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.767237,2.963176,0.39149,0,0.39149,4.694864,78.24758,0.2010521,0,0.313192,0,3.354666
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.151988,1.151988,0,0,0,1.151988,22.85077,0,0,0,0.263238,1.212618,1.151988,0,0,1.375746,3.315517,0,0.9493805,-0.9493805,3.694129,61.5687,0.2010521,1.267186,0.2105904,0,3.578755
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.430614,2.366137,0.02196537,0,0.02196537,3.714967,61.916,0.2010468,0,0.01757229,0,2.388102
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.694056,1.38,0,-1,0,1.38,0,0,1.314056,1.583462,0,1.452632,1.38,0,0,2.408648,2.385905,0,1.452632,-1.452632,2.183759,36.39592,0.2010468,2.963462,0,0,2.385905
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5318312,0.5318312,0,-1,0,0.5318312,0,0,0,0,0,0.5598223,0.5318312,0,0,4.022684,0.9332738,0,0.5598223,-0.5598223,1.593655,26.56086,0.2010468,0.5850143,0,0,0.9332738
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.145487,0.3547789,0,-1,0,0.3547789,0,0,2.790708,3.105257,0,0.3734515,0.3547789,0,0,4.644708,0.3734515,0,0.3734515,-0.3734515,1.200002,20,0.2010468,3.460036,0,0,0.3734515
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4350103,0,0,-1,0,0,0,0,0.4350103,0.4785114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.4785114,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6749882,0,0,-1,0,0,0,0,0.6749882,0.742487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.742487,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1941676,0,0,-1,0,0,0,0,0.1941676,0.2135843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.2135843,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4196909,0,0,-1,0,0,0,0,0.4196909,0.46166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.46166,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4447836,0,0,-1,0,0,0,0,0.4447836,0.4892619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.4892619,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2136987,0,0,-1,0,0,0,0,0.2136987,0.2350686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.2350686,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5650263,0,0,-1,0,0,0,0,0.5650263,0.621529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010468,0.621529,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1398395,0.1398395,1.592471,0,0.4908446,0.1398395,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201139,0.1538235,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3704638,0.3704638,1.7,0,0.5202,0.3704638,3.814238,0,0,0,0.01413037,0,0,1.329536,1.263059,3.679654,1.242,1.27719,0,1.27719,3.720834,62.01377,0.2012949,0.4075101,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.803391,1.803391,1.7,0,0.5202,1.803391,22.78046,0,0,0,0.4108207,0.1088322,0.1033905,0,0,2.402465,2.391471,0.3019886,0,0.3019886,4.007326,66.78863,0.2013264,1.98373,0.3286566,1.7,2.802292
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2314608,0.2314608,1.681484,0,0.5151451,0.2314608,312.344,0,0,0,0.722954,0,0,1.450023,1.377522,2.100476,2.66326,2.100476,0,2.100476,6.000012,100,0.2012764,0.2546069,0.5783632,1.7,3.386214
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.927273,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.5472726,0.7399998,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.2012764,2.12,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.2012168,0,1.081986,0,5.683399
