Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.8449776,0.8449776,0,0,0,0.8449776,199.0969,0.7928738,0,0,1.682324,0.8894501,0.8449776,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,0.9294754,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.025012,2.025012,0.6450124,0,0.2321884,2.025012,79.75536,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,2.227514,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.286041,1.286041,0.425,0,0.172125,1.286041,105.2584,0.4473068,0,0,1.353666,0.9063594,0.8610414,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,1.414646,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8617602,0.8617602,0,-1,0,0.8617602,130.0982,0.2140185,0,0,1.121135,0.9071161,0.8617602,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,0.9479362,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5198586,0.5198586,0,0,0,0.5198586,169.4706,0.333788,0,0,0.8810076,0.5472196,0.5198586,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,0.5718445,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.403782,1.403782,1.04752,0,0.3420729,1.403782,26.71449,0.0000000000000001110223,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2012168,1.54416,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.027864,1.027864,0,0,0,1.027864,5.386688,0,0,0,0.05536784,1.081962,1.027864,0,0,0,4.553689,0,1.026595,-1.026595,4.917886,81.96461,0.2012168,1.130651,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5159268,0.5159268,0,-1,0,0.5159268,0,0,0.0000000000000001110223,0,0,0.5430809,0.5159268,0,0,1.140661,3.527094,0,0.5430809,-0.5430809,4.345429,72.42367,0.2012168,0.5675195,0,0,3.527094
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.813032,1.38,0,-1,0,1.38,0,0,0.4330321,0.6143353,0,1.452632,1.38,0,0,1.744084,2.984014,0,1.452632,-1.452632,2.814221,46.90358,0.2012168,1.994335,0,0,2.984014
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8399743,0.8399743,0,-1,0,0.8399743,0,0,0.0000000000000001110223,0,0,0.8841835,0.8399743,0,0,3.358119,1.531382,0,0.8841835,-0.8841835,1.88221,31.3701,0.2012168,0.9239717,0,0,1.531382
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2483968,0.2483968,0,-1,0,0.2483968,0,0,0.00000000000000005551115,0,0,0.2614704,0.2483968,0,0,4.340545,0.6471985,0,0.2614704,-0.2614704,1.606596,26.77654,0.2012168,0.2732365,0,0,0.6471985
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.631068,0.3857281,0,0,0,1.606596,26.77654,0.2012168,0,0,0,0.3857281
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.631068,0.3857281,0,0,0,1.606596,26.77654,0.2012168,0,0,0,0.3857281
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07435463,0.07435463,0,-1,0,0.07435463,0,0,0.00000000000000001387779,0,0,0.07826803,0.07435463,0,0,4.631068,0.3857281,0,0.07826803,-0.07826803,1.524094,25.40151,0.2012168,0.08179009,0,0,0.3857281
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1081242,0.1081242,0,-1,0,0.1081242,0,0,0.00000000000000001387779,0,0,0.113815,0.1081242,0,0,4.718032,0.3074601,0,0.113815,-0.113815,1.404122,23.40199,0.2012168,0.1189367,0,0,0.3074601
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02724843,0.02724843,0,-1,0,0.02724843,0,0,0,0,0,0.02868256,0.02724843,0,0,4.844493,0.1936451,0,0.02868256,-0.02868256,1.373888,22.89809,0.2012168,0.02997328,0,0,0.1936451
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2498425,0.1567144,0,-1,0,0.1567144,0,0,0.09312812,0.1181124,0,0.1649625,0.1567144,0,0,4.876363,0.1649625,0,0.1649625,-0.1649625,1.200002,20,0.2012168,0.2748268,0,0,0.1649625
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2104682,0.2104682,1.6631,0,0.5101262,0.2104682,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2013337,0.231515,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2013636,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.132415,2.132415,1.7,0,0.5202,2.132415,7.913431,0.00000000000000005551115,0,0,0.1687472,0.4551733,0.4324146,0,0,2.255732,2.52353,0,0.2864261,-0.2864261,3.558118,59.30184,0.2013636,2.345656,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.815119,1.815119,1.7,0,0.5202,1.815119,22.80256,0,0,0,0.4138937,0.1211781,0.1151192,0,0,2.573983,2.237104,0.2927157,0,0.2927157,3.835812,63.93007,0.2013939,1.996631,0.331115,1.7,2.650998
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.575399,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.1953986,0.3529385,0.5835234,1.452632,1.38,0,0,2.281267,2.500549,0,0.8691081,-0.8691081,2.919692,48.66143,0.2013939,1.732939,0.4668187,0,3.084072
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.557912,0.557912,0,0,0,0.557912,139.9633,0,0,0,0.7808722,0.5872757,0.557912,0,0,3.246943,1.63144,0.1935965,0,0.1935965,3.103353,51.72245,0.2013474,0.6137032,0.6246978,0,2.412313
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7611662,0.7611662,0,0,0,0.7611662,120.0483,0,0,0,0.9137673,0.8012275,0.7611662,0,0,3.053346,1.805677,0.1125398,0,0.1125398,3.210118,53.50186,0.2013204,0.8372828,0.7310138,0,2.719445
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.220548,1.220548,0,0,0,1.220548,78.37632,0,0,0,0.9566206,1.284787,1.220548,0,0,2.940807,1.906963,0,0.3281668,-0.3281668,2.8642,47.73657,0.2013204,1.342603,0.7652965,0,2.863584
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.406737,1.406737,1.7,0,0.5202,1.406737,73.358,0,0,0,1.031954,0,0,0.2932627,0.2785996,3.305436,1.578796,1.310554,0,1.310554,4.107501,68.45821,0.2014661,1.547411,0.8255635,1.7,2.610751
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.032655,1.032655,0,-1,0,1.032655,72.27233,0,0,0,0.7463239,1.087005,1.032655,0,0,1.994882,2.758295,0,0.3406814,-0.3406814,3.748391,62.47305,0.2014661,1.135921,0.5970591,0,3.504619
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4343462,0.4343462,0,0,0,0.4343462,68.74938,0,0.00000000000000005551115,0,0.2986103,0.4572065,0.4343462,0,0,2.373417,2.417614,0,0.1585962,-0.1585962,3.581216,59.68681,0.2014661,0.4777808,0.2388882,0,2.716224
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.000174,1.000174,0,0,0,1.000174,33.6261,0,0.0000000000000002220446,0,0.3363195,1.052815,1.000174,0,0,2.549635,2.259017,0,0.7164953,-0.7164953,2.825963,47.09929,0.2014661,1.100191,0.2690556,0,2.595337
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,3.345741,1.542522,0.2321328,0,0.2321328,3.046184,50.76963,0.2014105,0,0.1857062,0,1.774655
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.018942,1.018942,0,0,0,1.018942,4.276541,0,0,0,0.04357546,1.07257,1.018942,0,0,3.113608,1.751441,0,1.028995,-1.028995,1.961528,32.69207,0.2014105,1.120836,0.03486037,0,1.795017
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.19354,0.6863241,0,-1,0,0.6863241,0,0,0.5072157,0.6265696,0,0.7224464,0.6863241,0,0,4.256936,0.7224464,0,0.7224464,-0.7224464,1.200002,20,0.2014105,1.312894,0,0,0.7224464
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3286305,0,0,-1,0,0,0,0,0.3286305,0.3614936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.3614936,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2598924,0,0,-1,0,0,0,0,0.2598924,0.2858816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.2858816,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4688533,0,0,-1,0,0,0,0,0.4688533,0.5157386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.5157386,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3750696,0,0,-1,0,0,0,0,0.3750696,0.4125766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.4125766,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1794575,0,0,-1,0,0,0,0,0.1794575,0.1974033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.1974033,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1255883,0,0,-1,0,0,0,0,0.1255883,0.1381472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.1381472,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.12498,0,0,-1,0,0,0,0,0.12498,0.137478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0.137478,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014105,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1635775,0.1635775,1.616209,0,0.4973251,0.1635775,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2015095,0.1799352,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2015423,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6191263,0.6191263,1.7,0,0.5202,0.6191263,61.44272,0,0,0,0.380408,0,0,1.080874,1.02683,2.269835,2.510837,1.407238,0,1.407238,5.18168,86.36116,0.2016644,0.6810389,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8625975,3.777351,0.7282801,0,0.7282801,5.872587,97.87626,0.2014907,0,0.5826241,0,4.505631
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9098805,0.9098805,0,-1,0,0.9098805,98.94835,0,0.0000000000000001110223,0,0.9003117,0.9577689,0.9098805,0,0,0.1343174,4.432803,0,0.05745721,-0.05745721,5.812022,96.86684,0.2014907,1.000869,0.7202494,0,5.333115
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4795085,0.4795085,0,0,0,0.4795085,271.7744,0.6002768,0,0,1.303181,0.5047457,0.4795085,0,0,0.1981587,4.375346,0.1981587,0,0.1981587,6.000012,100,0.2014435,0.5274593,1.042545,0,5.678527
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.479995,1.479995,0.425,0,0.172125,1.479995,106.9072,0.4717005,0,0,1.582222,1.110521,1.054995,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,1.627995,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.126378,2.126378,0.8865724,0,0.2981343,2.126378,61.37471,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,2.339016,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.802713,2.802713,1.422713,0,0.4445008,2.802713,55.61292,0.1060392,0,0.002984768,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,3.082985,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7560599,0.7560599,0,-1,0,0.7560599,155.5141,0.3799269,0,0,1.175779,0.7958526,0.7560599,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,0.8316659,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.477862,1.477862,0.6512393,0,0.2338883,1.477862,58.87755,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,1.625648,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07237368,0.07237368,0,0,0,0.07237368,645.7896,0.3911989,0,0,0.4673817,0.07618282,0.07237368,0,0,0,4.553689,0,0,0,6.000012,100,0.2014435,0.07961105,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.201078,1.201078,0,0,0,1.201078,22.67708,0,0.0000000000000002220446,0,0.2723693,1.264292,1.201078,0,0,0,4.553689,0,0.9919229,-0.9919229,4.954433,82.57372,0.2014435,1.321185,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.340346,1.340346,1.7,0,0.5202,1.340346,4.122411,0,0,0,0.05525457,0,0,0.359654,0.3416713,1.102136,3.561766,0.3969259,0,0.3969259,5.33099,88.84966,0.2014967,1.474381,0.04420365,1.7,3.617021
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4455319,0.4455319,0,-1,0,0.4455319,0,0,0.00000000000000005551115,0,0,0.4689809,0.4455319,0,0,0.7052106,3.918999,0,0.4689809,-0.4689809,4.836641,80.61053,0.2014967,0.4900851,0,0,3.918999
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226301,3.450018,0,0,0,4.836641,80.61053,0.2014967,0,0,0,3.450018
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1798087,0.1798087,0,-1,0,0.1798087,0,0,0.00000000000000002775558,0,0,0.1892723,0.1798087,0,0,1.226301,3.450018,0,0.1892723,-0.1892723,4.637131,77.28535,0.2014967,0.1977896,0,0,3.450018
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.09174836,0.09174836,0,-1,0,0.09174836,0,0,0.00000000000000001387779,0,0,0.09657722,0.09174836,0,0,1.436603,3.260746,0,0.09657722,-0.09657722,4.535329,75.58867,0.2014967,0.1009232,0,0,3.260746
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1288575,0.1288575,0,-1,0,0.1288575,0,0,0,0,0,0.1356395,0.1288575,0,0,1.543911,3.164169,0,0.1356395,-0.1356395,4.392353,73.20573,0.2014967,0.1417433,0,0,3.164169
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3100542,0.3100542,0,-1,0,0.3100542,0,0,0,0,0,0.3263728,0.3100542,0,0,1.694622,3.028529,0,0.3263728,-0.3263728,4.048326,67.47195,0.2014967,0.3410596,0,0,3.028529
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3450344,0.3450344,0,-1,0,0.3450344,0,0,0.00000000000000005551115,0,0,0.3631941,0.3450344,0,0,2.057258,2.702157,0,0.3631941,-0.3631941,3.665485,61.0913,0.2014967,0.3795379,0,0,2.702157
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1851587,0.1851587,0,-1,0,0.1851587,0,0,0.00000000000000002775558,0,0,0.1949039,0.1851587,0,0,2.460807,2.338963,0,0.1949039,-0.1949039,3.460038,57.66719,0.2014967,0.2036746,0,0,2.338963
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2775689,0.2775689,0,-1,0,0.2775689,0,0,0,0,0,0.2921778,0.2775689,0,0,2.677367,2.144058,0,0.2921778,-0.2921778,3.152056,52.53416,0.2014967,0.3053258,0,0,2.144058
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1127232,0.1127232,0,-1,0,0.1127232,0,0,0.00000000000000001387779,0,0,0.118656,0.1127232,0,0,3.002009,1.851881,0,0.118656,-0.118656,3.026982,50.44959,0.2014967,0.1239955,0,0,1.851881
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4670049,0.4670049,0,0,0,0.4670049,0,0,0.00000000000000005551115,0,0,0.4915841,0.4670049,0,0,3.133849,1.733225,0,0.4915841,-0.4915841,2.508806,41.81336,0.2014967,0.5137054,0,0,1.733225
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3241753,0.3241753,0,0,0,0.3241753,10.04375,0,0,0,0.03255934,0.3412371,0.3241753,0,0,3.680054,1.241641,0,0.3086778,-0.3086778,2.183432,36.39045,0.2014967,0.3565928,0.02604747,0,1.2742
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5587171,0.5587171,0,0,0,0.5587171,22.18479,0,0.0000000000000001110223,0,0.1239502,0.5881232,0.5587171,0,0,4.023029,0.9329628,0,0.464173,-0.464173,1.69415,28.23578,0.2014967,0.6145887,0.09916018,0,1.056913
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.386588,2.429808,1.7,0,0.5202,2.429808,12.32316,0,0.9567798,1.523005,0.2994292,0.768219,0.7298081,0,0,4.538777,0.4687898,0,0.4687898,-0.4687898,1.200002,20,0.2014967,3.725247,0.2395433,1.7,0.768219
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.162131,0.5761248,0,-1,0,0.5761248,105.2632,0,1.586006,2.263119,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2014967,2.378344,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.497507,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.08942917,0.9056417,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2014967,2.747257,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7837153,0.7837153,1.7,0,0.5202,0.7837153,77.12381,0,0,0,0.6044311,0,0,0.9162847,0.8704705,5.059654,0,1.474902,0,1.474902,2.599217,43.32019,0.2016024,0.8620869,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.123914,2.123914,1.7,0,0.5202,2.123914,59.2198,0,0,0,1.257777,0.4462246,0.4239134,0,0,3.584753,1.327411,0.8115525,0,0.8115525,3.369123,56.15194,0.2016852,2.336305,1.006222,1.7,2.585189
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7137854,0.7137854,1.7,0,0.5202,0.7137854,146.2072,0,0,0,1.043605,0,0,0.9862146,0.9369038,2.7732,2.057809,1.980509,0,1.980509,5.247999,87.46648,0.2016703,0.7851639,0.8348843,1.7,3.101414
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.423558,1.38,0,-1,0,1.38,83.47268,0,1.043559,1.285914,1.151923,1.452632,1.38,0,0,0.7926911,3.840267,0,0.3007086,-0.3007086,4.931025,82.18358,0.2016703,2.665915,0.9215384,0,4.99219
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.496829,1.496829,1.7,0,0.5202,1.496829,31.00077,0,0,0,0.4640287,0,0,0.2031707,0.1930122,1.126812,3.539558,0.6570408,0,0.6570408,5.554348,92.57228,0.2017441,1.646512,0.3712229,1.7,4.003587
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.312684,1.312684,1.401764,0,0.4387816,1.312684,28.64378,0,0,0,0.3760023,0,0,0.08908014,0.08462613,0.4697709,4.130895,0.4606285,0,0.4606285,5.991339,99.85545,0.201794,1.443952,0.3008019,1.7,4.506897
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.09488,2.09488,1.7,0,0.5202,2.09488,11.11918,0.0000000000000001110223,0,0,0.2329335,0.4156631,0.3948799,0,0,0.009142435,4.545461,0,0.1827295,-0.1827295,5.798725,96.64522,0.201794,2.304368,0.1863468,1.7,4.778394
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.688845,1.688845,1.7,0,0.5202,1.688845,3.435416,0,0,0,0.05801883,0,0,0.01115533,0.01059757,0.2121753,4.362731,0.0686164,0,0.0686164,5.86382,97.73014,0.2018013,1.857729,0.04641506,1.7,4.42075
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.510733,1.38,0,-1,0,1.38,0,0,2.130733,2.481807,0,1.452632,1.38,0,0,0.1435588,4.424486,0,1.452632,-1.452632,4.332612,72.21005,0.2018013,3.861807,0,0,4.424486
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.923319,1.38,0,-1,0,1.38,0,0,1.543319,1.83565,0,1.452632,1.38,0,0,1.757594,2.971854,0,1.452632,-1.452632,2.801404,46.68997,0.2018013,3.215651,0,0,2.971854
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.470568,1.38,0,-1,0,1.38,0,0,1.090568,1.337625,0,1.452632,1.38,0,0,3.371629,1.519223,0,1.452632,-1.452632,1.270196,21.16989,0.2018013,2.717625,0,0,1.519223
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.985664,0.06659124,0,0,0,1.270196,21.16989,0.2018013,0,0,0,0.06659124
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1331141,0.06326167,0,-1,0,0.06326167,0,0,0.06985241,0.08316382,0,0.06659124,0.06326167,0,0,4.985664,0.06659124,0,0.06659124,-0.06659124,1.200002,20,0.2018013,0.1464255,0,0,0.06659124
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6348652,0,0,-1,0,0,0,0,0.6348652,0.6983517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018013,0.6983517,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1765551,0,0,-1,0,0,0,0,0.1765551,0.1942106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018013,0.1942106,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2209963,0,0,-1,0,0,0,0,0.2209963,0.2430959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018013,0.2430959,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2392353,0,0,-1,0,0,0,0,0.2392353,0.2631588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018013,0.2631588,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04190287,0,0,-1,0,0,0,0,0.04190287,0.04609316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018013,0.04609316,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1635901,0.1635901,1.616222,0,0.4973285,0.1635901,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018984,0.1799491,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2372413,0.2372413,1.689873,0,0.5174353,0.2372413,16.10678,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.2020124,0.2609654,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001896949,0.001896949,1.454529,0,0.4531863,0.001896949,16417.18,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.201978,0.002086644,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.250846,1.250846,0,0,0,1.250846,46.53199,0,0.0000000000000002220446,0,0.5820435,1.31668,1.250846,0,0,0.570017,4.040674,0,0.7346363,-0.7346363,4.684872,78.08104,0.201978,1.37593,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0573944,0.0573944,0,-1,0,0.0573944,2026.387,0,0,0,1.163033,0.06041516,0.0573944,0,0,1.38628,3.306037,1.102618,0,1.102618,5.730906,95.51492,0.2017182,0.06313384,0.9304263,0,4.46907
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.710643,1.710643,0.6543673,0,0.2347423,1.710643,81.57932,0,0,0,1.395531,1.111869,1.056275,0,0,0.2836619,4.298393,0.2836619,0,0.2836619,6.000012,100,0.2017326,1.881707,1.116425,1.7,5.693924
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9585007,0.9585007,0,0,0,0.9585007,147.9005,0.4086787,0,0,1.417627,1.008948,0.9585007,0,0,0,4.553689,0,0,0,6.000012,100,0.2017326,1.054351,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017326,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.328824,1.328824,0.425,0,0.172125,1.328824,97.1985,0.3402033,0,0,1.291597,0.9513932,0.9038235,0,0,0,4.553689,0,0,0,6.000012,100,0.2017326,1.461706,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.432377,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.052377,2.395614,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2017326,3.775614,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.314824,0.314824,0,0,0,0.314824,304.1519,0.1361048,0,0,0.9575432,0.3313937,0.314824,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2016174,0.3463064,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5245916,0.5245916,0,0,0,0.5245916,88.81397,0,0,0,0.4659106,0.5522016,0.5245916,0,0,0,4.553689,0,0.08629104,-0.08629104,5.909053,98.48402,0.2016174,0.5770507,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.514059,2.514059,1.7,0,0.5202,2.514059,13.83788,0,0,0,0.3478925,0.8569037,0.8140585,0,0,0.09587894,4.467398,0,0.5090112,-0.5090112,5.372509,89.54163,0.2016174,2.765464,0.278314,1.7,4.81529
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7899725,0.7899725,0,0,0,0.7899725,7.114451,0,0.0000000000000001110223,0,0.05620221,0.83155,0.7899725,0,0,0.661447,3.958387,0,0.7753478,-0.7753478,4.55522,75.92018,0.2016174,0.8689697,0.04496177,0,4.014589
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522945,3.183039,0,0,0,4.55522,75.92018,0.2016174,0,0,0,3.183039
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.253813,1.38,0,-1,0,1.38,0,0,0.8738129,1.099194,0,1.452632,1.38,0,0,1.522945,3.183039,0,1.452632,-1.452632,3.024012,50.4001,0.2016174,2.479194,0,0,3.183039
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.057706,1.38,0,-1,0,1.38,0,0,0.6777059,0.8834765,0,1.452632,1.38,0,0,3.13698,1.730407,0,1.452632,-1.452632,1.492804,24.88001,0.2016174,2.263476,0,0,1.730407
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2003105,0.2003105,0,-1,0,0.2003105,0,0,0.00000000000000002775558,0,0,0.2108531,0.2003105,0,0,4.751015,0.2777757,0,0.2108531,-0.2108531,1.270545,21.17571,0.2016174,0.2203415,0,0,0.2777757
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.985296,0.06692261,0,0,0,1.270545,21.17571,0.2016174,0,0,0,0.06692261
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.445941,0.06357648,0,-1,0,0.06357648,0,0,0.3823645,0.4269587,0,0.06692261,0.06357648,0,0,4.985296,0.06692261,0,0.06692261,-0.06692261,1.200002,20,0.2016174,0.4905351,0,0,0.06692261
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08709847,0,0,-1,0,0,0,0,0.08709847,0.09580832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016174,0.09580832,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3427486,0,0,-1,0,0,0,0,0.3427486,0.3770235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016174,0.3770235,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2514907,0,0,-1,0,0,0,0,0.2514907,0.2766397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016174,0.2766397,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.286386,0,0,-1,0,0,0,0,0.286386,0.3150246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016174,0.3150246,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2449472,0.2449472,1.697579,0,0.519539,0.2449472,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017428,0.2694419,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5183,0.5183,1.7,0,0.5202,0.5183,8.240159,0,0,0,0.04270874,0,0,1.1817,1.122615,3.679654,1.242,1.165324,0,1.165324,3.614708,60.24502,0.2019005,0.57013,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.09995,2.09995,1.7,0,0.5202,2.09995,11.87722,0.00000000000000005551115,0,0,0.2494158,0.4210003,0.3999503,0,0,2.514331,2.290791,0,0.1715845,-0.1715845,3.433843,57.23059,0.2019005,2.309945,0.1995326,1.7,2.540207
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.549404,1.549404,1.7,0,0.5202,1.549404,34.09467,0,0,0,0.5282642,0,0,0.1505959,0.1430661,2.70498,2.119207,0.6713303,0,0.6713303,4.070723,67.84524,0.2019729,1.704345,0.4226114,1.7,2.647471
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8034408,0.8034408,0,-1,0,0.8034408,113.5707,0,0,0,0.9124736,0.8457271,0.8034408,0,0,2.03365,2.723404,0.06674642,0,0.06674642,4.134044,68.90059,0.2019573,0.8837849,0.7299789,0,3.635878
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1765454,0.1765454,0,0,0,0.1765454,804.0754,0,0,0,1.419558,0.1858373,0.1765454,0,0,1.966903,2.783476,1.233721,0,1.233721,5.304454,88.40739,0.2016684,0.1942,1.135647,0,4.203034
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.938302,2.938302,1.7,0,0.5202,2.938302,49.75811,0,0,0.152132,1.462044,1.303476,1.238302,0,0,0.7331823,3.893825,0.1585679,0,0.1585679,5.454885,90.91457,0.2016811,3.232132,1.169635,1.7,5.355868
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3123874,0.3123874,0,0,0,0.3123874,468.9426,0.5614745,0,0,1.464918,0.3288288,0.3123874,0,0,0.5746143,4.036536,0.5746143,0,0.5746143,6.000012,100,0.2015468,0.3436261,1.171934,0,5.501454
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8358734,0.8358734,0,0,0,0.8358734,173.7132,0.572156,0,0,1.452023,0.8798667,0.8358734,0,0,0,4.553689,0,0,0,6.000012,100,0.2015468,0.9194607,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.045102,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.6651021,0.8696123,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2015468,2.249612,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2014374,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014374,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.413372,2.413372,1.7,0,0.5202,2.413372,8.621243,0,0,0,0.2080627,0.7509179,0.7133721,0,0,0,4.553689,0,0.5428553,-0.5428553,5.427793,90.46303,0.2014374,2.654709,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6439617,0.6439617,0,0,0,0.6439617,8.459394,0,0.0000000000000001110223,0,0.05447527,0.6778545,0.6439617,0,0,0.6031725,4.010834,0,0.6233792,-0.6233792,4.770693,79.51139,0.2014374,0.7083579,0.04358021,0,4.065309
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.951078,1.38,0,-1,0,1.38,0,0,1.571078,1.866186,0,1.452632,1.38,0,0,1.295816,3.387455,0,1.452632,-1.452632,3.239485,53.99131,0.2014374,3.246186,0,0,3.387455
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.112595,1.38,0,-1,0,1.38,0,0,0.7325953,0.9438549,0,1.452632,1.38,0,0,2.909851,1.934823,0,1.452632,-1.452632,1.708277,28.47122,0.2014374,2.323855,0,0,1.934823
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.169727,0.4580818,0,-1,0,0.4580818,0,0,0.7116455,0.8286182,0,0.4821913,0.4580818,0,0,4.523886,0.4821913,0,0.4821913,-0.4821913,1.200002,20,0.2014374,1.2867,0,0,0.4821913
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3056563,0,0,-1,0,0,0,0,0.3056563,0.3362219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.3362219,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4810911,0,0,-1,0,0,0,0,0.4810911,0.5292003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.5292003,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2796054,0,0,-1,0,0,0,0,0.2796054,0.3075659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.3075659,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04196774,0,0,-1,0,0,0,0,0.04196774,0.04616452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.04616452,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1693983,0,0,-1,0,0,0,0,0.1693983,0.1863381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.1863381,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4320914,0,0,-1,0,0,0,0,0.4320914,0.4753006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.4753006,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07923038,0,0,-1,0,0,0,0,0.07923038,0.08715342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0.08715342,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014374,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2020469,0.2020469,1.654678,0,0.5078272,0.2020469,17.72848,0,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2015388,0.2222515,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.258254,1.258254,1.7,0,0.5202,1.258254,27.69714,0,0,0,0.3485003,0,0,0.4417462,0.4196589,3.643835,1.274238,0.7681592,0,0.7681592,3.271907,54.53167,0.2016308,1.384079,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.99132,2.99132,1.7,0,0.5202,2.99132,24.36425,0,0,0.2104518,0.7288126,1.359284,1.29132,0,0,2.875675,1.965581,0,0.6304714,-0.6304714,2.607332,43.45544,0.2016308,3.290452,0.5830501,1.7,2.694394
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.576199,1.33511,1.113466,0,1.113466,3.663658,61.06084,0.2013718,0,0.8907726,0,2.448575
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.155231,1.155231,0,0,0,1.155231,102.8052,0,0,0,1.187637,1.216032,1.155231,0,0,2.462734,2.337229,0,0.02839505,-0.02839505,3.633727,60.56199,0.2013718,1.270754,0.9501098,0,3.524866
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.03523,2.03523,1.7,0,0.5202,2.03523,79.95827,0,0,0,1.627335,0.3528735,0.3352298,0,0,2.494283,2.308834,1.274461,0,1.274461,4.842787,80.71295,0.2014412,2.238753,1.301868,1.7,3.936168
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,0.2984073,0,0,1.51823,0,0,0,0,1.219822,3.455849,1.219822,0,1.219822,6.000012,100,0.2011586,0,1.214584,0,4.974079
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011586,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011586,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.169134,1.169134,0,0,0,1.169134,67.2288,0,0.0000000000000002220446,0,0.7859947,1.230667,1.169134,0,0,0,4.553689,0,0.4446727,-0.4446727,5.531286,92.18791,0.2011586,1.286047,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.106463,1.106463,0,0,0,1.106463,62.59062,0,0,0,0.6925418,1.164697,1.106463,0,0,0.4940808,4.109016,0,0.4721556,-0.4721556,5.03359,83.893,0.2011586,1.217109,0.5540335,0,4.801558
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.553411,1.553411,1.7,0,0.5202,1.553411,24.46629,0,0,0,0.3800622,0,0,0.1465886,0.1392592,1.018698,3.636861,0.5193214,0,0.5193214,5.526262,92.10418,0.2012155,1.708753,0.3040497,1.7,4.016923
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.4993767,4.10425,0.05898654,0,0.05898654,5.582221,93.03683,0.2012019,0,0.04718924,0,4.163237
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.122182,1.122182,0,-1,0,1.122182,0,0,0.0000000000000002220446,0,0,1.181244,1.122182,0,0,0.4403902,4.157338,0,1.181244,-1.181244,4.337081,72.28454,0.2012019,1.2344,0,0,4.157338
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.38341,1.38,0,-1,0,1.38,0,0,1.00341,1.241751,0,1.452632,1.38,0,0,1.752883,2.976094,0,1.452632,-1.452632,2.805873,46.76445,0.2012019,2.621751,0,0,2.976094
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.124386,1.124386,0,-1,0,1.124386,0,0,0,0,0,1.183564,1.124386,0,0,3.366918,1.523462,0,1.183564,-1.183564,1.558287,25.97139,0.2012019,1.236824,0,0,1.523462
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2704107,0.2704107,0,-1,0,0.2704107,0,0,0.00000000000000005551115,0,0,0.2846429,0.2704107,0,0,4.68199,0.3398984,0,0.2846429,-0.2846429,1.258247,20.97074,0.2012019,0.2974518,0,0,0.3398984
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3120245,0.05249272,0,-1,0,0.05249272,0,0,0.2595318,0.2907342,0,0.05525549,0.05249272,0,0,4.99826,0.05525549,0,0.05525549,-0.05525549,1.200002,20,0.2012019,0.3432269,0,0,0.05525549
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1379484,0,0,-1,0,0,0,0,0.1379484,0.1517433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012019,0.1517433,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1267837,0,0,-1,0,0,0,0,0.1267837,0.1394621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012019,0.1394621,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4129406,0,0,-1,0,0,0,0,0.4129406,0.4542346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012019,0.4542346,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1678533,0,0,-1,0,0,0,0,0.1678533,0.1846386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012019,0.1846386,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4162553,0,0,-1,0,0,0,0,0.4162553,0.4578808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012019,0.4578808,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09433715,0.09433715,1.546969,0,0.4784225,0.09433715,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012738,0.1037709,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5538419,0.5538419,1.7,0,0.5202,0.5538419,7.00268,0,0,0,0.03878378,0,0,1.146158,1.08885,3.679654,1.242,1.127634,0,1.127634,3.578953,59.64909,0.201425,0.6092261,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.15291,1.15291,1.7,0,0.5202,1.15291,24.18631,0,0,0,0.2788465,0,0,0.5470898,0.5197353,2.55202,2.256871,0.7985818,0,0.7985818,4.336554,72.27576,0.2015228,1.268201,0.2230772,1.7,2.535717
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6012147,0.6012147,1.7,0,0.5202,0.6012147,52.81117,0,0,0,0.3175085,0,0,1.098785,1.043846,1.753439,2.975594,1.361355,0,1.361355,5.628048,93.80062,0.2016513,0.6613362,0.2540068,1.7,3.293103
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.369712,1.369712,0,-1,0,1.369712,38.06052,0,0.0000000000000002220446,0.1266833,0.5213196,1.441802,1.369712,0,0,0.3920841,4.200813,0,0.9204826,-0.9204826,4.657774,77.62942,0.2016513,1.506683,0.4170557,0,4.722133
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07045406,0.07045406,0,0,0,0.07045406,952.565,0,0,0,0.6711208,0.07416217,0.07045406,0,0,1.414843,3.280331,0.5969586,0,0.5969586,5.224099,87.06815,0.2015138,0.07749947,0.5368966,0,3.951451
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.683189,2.683189,1.7,0,0.5202,2.683189,23.89172,0.0000000000000002220446,0,0,0.6410601,1.034936,0.983189,0,0,0.817884,3.817593,0,0.3938757,-0.3938757,4.808918,80.14847,0.2015138,2.951508,0.5128481,1.7,4.458653
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.9210982,0.9210982,0,0,0,0.9210982,136.3328,0,0,0,1.255759,0.9695771,0.9210982,0,0,1.255524,3.423718,0.2861819,0,0.2861819,5.080414,84.67339,0.2014479,1.013208,1.004607,0,4.679477
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.532563,1.532563,1.618062,0,0.497831,1.532563,57.37725,0,0,0,0.8793425,0,0,0.08549924,0.08122429,0.9693417,3.681281,0.9605668,0,0.9605668,5.991687,99.86126,0.2015459,1.685819,0.703474,1.7,4.560624
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.024676,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.6446761,0.8471437,0.8822418,1.452632,1.38,0,0,0.008774922,4.545792,0,0.5703897,-0.5703897,5.390444,89.84055,0.2015459,2.227144,0.7057935,0,5.428033
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.08929046,0,0,0.7318317,0,0,0,0,0.6425413,3.975402,0.6425413,0,0.6425413,6.000012,100,0.2013982,0,0.5854654,0,4.707233
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.198628,1.198628,0,0,0,1.198628,40.63131,0,0,0,0.4870182,1.261713,1.198628,0,0,0,4.553689,0,0.7746952,-0.7746952,5.183412,86.39002,0.2013982,1.318491,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.8607725,3.778994,0.1706223,0,0.1706223,5.345278,89.08779,0.201359,0,0.1364978,0,3.949616
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.111455,2.111455,1.7,0,0.5202,2.111455,0.888654,0,0,0,0.01876353,0.4331111,0.4114555,0,0,0.6901502,3.932554,0,0.4143475,-0.4143475,4.908517,81.80846,0.201359,2.322601,0.01501083,1.7,3.951317
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7773528,0.7773528,0,-1,0,0.7773528,0,0,0.0000000000000001110223,0,0,0.818266,0.7773528,0,0,1.150536,3.518206,0,0.818266,-0.818266,4.04599,67.43302,0.201359,0.855088,0,0,3.518206
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7105135,0.7105135,0,-1,0,0.7105135,0,0,0.0000000000000001110223,0,0,0.7479089,0.7105135,0,0,2.059721,2.69994,0,0.7479089,-0.7479089,3.257624,54.29362,0.201359,0.7815648,0,0,2.69994
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.890731,1.952031,0,0,0,3.257624,54.29362,0.201359,0,0,0,1.952031
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6690663,0.6690663,0,-1,0,0.6690663,0,0,0.0000000000000001110223,0,0,0.7042803,0.6690663,0,0,2.890731,1.952031,0,0.7042803,-0.7042803,2.515248,41.92071,0.201359,0.7359728,0,0,1.952031
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673264,1.247751,0,0,0,2.515248,41.92071,0.201359,0,0,0,1.247751
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4072932,0.4072932,0,-1,0,0.4072932,0,0,0.00000000000000005551115,0,0,0.4287297,0.4072932,0,0,3.673264,1.247751,0,0.4287297,-0.4287297,2.063327,34.38871,0.201359,0.4480225,0,0,1.247751
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1476437,0.1476437,0,-1,0,0.1476437,0,0,0,0,0,0.1554144,0.1476437,0,0,4.149631,0.8190213,0,0.1554144,-0.1554144,1.899505,31.65836,0.201359,0.1624081,0,0,0.8190213
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07833775,0.07833775,0,-1,0,0.07833775,0,0,0.00000000000000001387779,0,0,0.08246079,0.07833775,0,0,4.322313,0.6636069,0,0.08246079,-0.08246079,1.812584,30.20968,0.201359,0.08617153,0,0,0.6636069
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3028416,0.3028416,0,-1,0,0.3028416,0,0,0.00000000000000005551115,0,0,0.3187807,0.3028416,0,0,4.413937,0.5811461,0,0.3187807,-0.3187807,1.47656,24.60928,0.201359,0.3331258,0,0,0.5811461
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2758888,0.2492472,0,-1,0,0.2492472,0,0,0.02664165,0.05423053,0,0.2623655,0.2492472,0,0,4.768137,0.2623655,0,0.2623655,-0.2623655,1.200002,20,0.201359,0.3034777,0,0,0.2623655
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.154767,0.154767,1.607399,0,0.4949198,0.154767,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201451,0.1702437,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2108263,0.2108263,1.663458,0,0.510224,0.2108263,9.109689,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.2015576,0.231909,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.091782,1.091782,1.7,0,0.5202,1.091782,29.22981,0,0,0,0.3191258,0,0,0.608218,0.5778071,2.280449,2.501285,0.8969328,0,0.8969328,4.687494,78.12473,0.2016662,1.20096,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.9216805,0.9216805,1.695213,0,0.5188932,0.9216805,61.76446,0.0000000000000001110223,0,0,0.5692709,0,0,0.7735327,0.7348561,1.383516,3.308525,1.304127,0,1.304127,5.924697,98.74475,0.2018048,1.013849,0.4554167,1.7,3.877795
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9339755,0.9339755,0,-1,0,0.9339755,90.11622,0.0000000000000001110223,0,0,0.8416635,0.9831321,0.9339755,0,0,0.07938889,4.482239,0,0.1414687,-0.1414687,5.775576,96.25941,0.2018048,1.027373,0.6733308,0,5.323903
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.704138,0.704138,0,0,0,0.704138,186.5321,0.3356695,0,0,1.313444,0.7411979,0.704138,0,0,0.2365763,4.34077,0.2365763,0,0.2365763,6.000012,100,0.2017507,0.7745518,1.050755,0,5.654214
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.537297,2.537297,1.238489,0,0.3942074,2.537297,53.8828,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,2.791027,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9675685,0.9675685,0,-1,0,0.9675685,121.9683,0.1616337,0,0,1.180127,1.018493,0.9675685,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,1.064325,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2178305,0.2178305,0,0,0,0.2178305,385.0995,0.6095688,0,0,0.8388641,0.2292953,0.2178305,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,0.2396135,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.122667,2.122667,1.468365,0,0.4569635,2.122667,32.44687,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,2.334933,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08899114,0.08899114,0,0,0,0.08899114,437.1226,0.2953255,0,0,0.3890004,0.09367489,0.08899114,0,0,0,4.553689,0,0,0,6.000012,100,0.2017507,0.09789026,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.397272,2.397272,1.7,0,0.5202,2.397272,2.515982,0,0,0,0.06031493,0.7339702,0.6972716,0,0,0,4.553689,0,0.6736552,-0.6736552,5.289917,88.16511,0.2017507,2.636999,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.90814,1.38,0,-1,0,1.38,0,0,0.5281402,0.7189543,0,1.452632,1.38,0,0,0.7485058,3.880034,0,1.452632,-1.452632,3.758709,62.64502,0.2017507,2.098954,0,0,3.880034
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06105455,0.06105455,0,-1,0,0.06105455,0,0,0.00000000000000001387779,0,0,0.06426794,0.06105455,0,0,2.362541,2.427402,0,0.06426794,-0.06426794,3.690964,61.51595,0.2017507,0.06716,0,0,2.427402
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.000461,1.000461,0,-1,0,1.000461,0,0,0,0,0,1.053116,1.000461,0,0,2.43395,2.363134,0,1.053116,-1.053116,2.580883,43.01462,0.2017507,1.100507,0,0,2.363134
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2073387,0.2073387,0,-1,0,0.2073387,0,0,0.00000000000000002775558,0,0,0.2182512,0.2073387,0,0,3.604079,1.310018,0,0.2182512,-0.2182512,2.350826,39.18035,0.2017507,0.2280726,0,0,1.310018
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2671758,0.2671758,0,-1,0,0.2671758,0,0,0.00000000000000005551115,0,0,0.2812376,0.2671758,0,0,3.84658,1.091767,0,0.2812376,-0.2812376,2.054375,34.23951,0.2017507,0.2938933,0,0,1.091767
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1345759,0.1345759,0,-1,0,0.1345759,0,0,0,0,0,0.1416588,0.1345759,0,0,4.159067,0.810529,0,0.1416588,-0.1416588,1.905053,31.75083,0.2017507,0.1480334,0,0,0.810529
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4334635,0.4334635,0,-1,0,0.4334635,0,0,0.00000000000000005551115,0,0,0.4562773,0.4334635,0,0,4.316465,0.6688702,0,0.4562773,-0.4562773,1.424095,23.73487,0.2017507,0.4768098,0,0,0.6688702
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1262515,0.1262515,0,-1,0,0.1262515,0,0,0,0,0,0.1328964,0.1262515,0,0,4.82344,0.2125929,0,0.1328964,-0.1328964,1.28401,21.40012,0.2017507,0.1388767,0,0,0.2125929
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05070044,0.05070044,0,-1,0,0.05070044,0,0,0,0,0,0.05336889,0.05070044,0,0,4.971103,0.07969651,0,0.05336889,-0.05336889,1.227754,20.46253,0.2017507,0.05577049,0,0,0.07969651
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3257579,0.02501125,0,-1,0,0.02501125,0,0,0.3007466,0.3333224,0,0.02632763,0.02501125,0,0,5.030401,0.02632763,0,0.02632763,-0.02632763,1.200002,20,0.2017507,0.3583337,0,0,0.02632763
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017507,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.289322,0.289322,1.7,0,0.5202,0.289322,3.275066,0,0,0,0.009475487,0,0,1.410678,1.340144,5.059654,0,1.34962,0,1.34962,2.480364,41.33932,0.2018802,0.3182542,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02218882,0.02218882,1.47482,0,0.458726,0.02218882,1576.149,0,0,0,0.3497287,0,0,1.452632,1.38,3.710035,1.214658,1.729729,0,1.729729,4.121329,68.68867,0.2018455,0.0244077,0.279783,1.7,1.564386
