Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.33117,1.33117,1.7,0,0.5202,1.33117,42.85085,0,0,0,0.5704176,0,0,0.3688301,0.3503886,1.980306,2.771414,0.9208062,0,0.9208062,4.994882,83.24787,0.2019474,1.464287,0.4563341,1.7,3.341831
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.0595,3.600139,0.9562113,0,0.9562113,5.902024,98.36687,0.2017298,0,0.764969,0,4.55635
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02849648,0.02849648,0,0,0,0.02849648,4797.508,1.233836,0,0,1.367121,0.0299963,0.02849648,0,0,0.1032886,4.460729,0.1032886,0,0.1032886,6.000012,100,0.2017063,0.03134613,1.093697,0,5.82785
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.502089,2.502089,1.243187,0,0.3954901,2.502089,52.96213,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,2.752298,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.7361548,0.7361548,0,-1,0,0.7361548,174.3604,0.5086626,0,0,1.283562,0.7748998,0.7361548,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,0.8097703,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.148947,2.148947,0.9801947,0,0.3236932,2.148947,57.2497,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,2.363842,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.394881,1.394881,0.6126509,0,0.2233537,1.394881,59.03013,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2017063,1.534369,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7925059,0.7925059,0,0,0,0.7925059,48.1728,0,0.0000000000000001110223,0,0.3817723,0.8342168,0.7925059,0,0,0,4.553689,0,0.4524445,-0.4524445,5.523094,92.05138,0.2017063,0.8717566,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.5027161,4.101244,0.05996755,0,0.05996755,5.579984,92.99954,0.2016927,0,0.04797404,0,4.161212
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4427485,4.155215,0,0,0,5.579984,92.99954,0.2016927,0,0,0,4.155215
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6907008,0.6907008,0,-1,0,0.6907008,0,0,0.0000000000000001110223,0,0,0.7270534,0.6907008,0,0,0.4427485,4.155215,0,0.7270534,-0.7270534,4.813602,80.22655,0.2016927,0.7597708,0,0,4.155215
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250586,3.428162,0,0,0,4.813602,80.22655,0.2016927,0,0,0,3.428162
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2199866,0.2199866,0,-1,0,0.2199866,0,0,0,0,0,0.2315648,0.2199866,0,0,1.250586,3.428162,0,0.2315648,-0.2315648,4.569511,76.15837,0.2016927,0.2419853,0,0,3.428162
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50788,3.196597,0,0,0,4.569511,76.15837,0.2016927,0,0,0,3.196597
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4698609,0.4698609,0,-1,0,0.4698609,0,0,0.00000000000000005551115,0,0,0.4945905,0.4698609,0,0,1.50788,3.196597,0,0.4945905,-0.4945905,4.048167,67.46932,0.2016927,0.516847,0,0,3.196597
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3227695,0.3227695,0,-1,0,0.3227695,0,0,0.00000000000000005551115,0,0,0.3397574,0.3227695,0,0,2.057425,2.702007,0,0.3397574,-0.3397574,3.690032,61.5004,0.2016927,0.3550465,0,0,2.702007
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434933,2.362249,0,0,0,3.690032,61.5004,0.2016927,0,0,0,2.362249
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3827227,0.3827227,0,-1,0,0.3827227,0,0,0.00000000000000005551115,0,0,0.402866,0.3827227,0,0,2.434933,2.362249,0,0.402866,-0.402866,3.265373,54.42278,0.2016927,0.420995,0,0,2.362249
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.882562,1.959383,0,0,0,3.265373,54.42278,0.2016927,0,0,0,1.959383
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4173896,0.4173896,0,0,0,0.4173896,0,0,0.00000000000000005551115,0,0,0.4393575,0.4173896,0,0,2.882562,1.959383,0,0.4393575,-0.4393575,2.80225,46.70407,0.2016927,0.4591286,0,0,1.959383
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03876475,0.03876475,0,0,0,0.03876475,16.14826,0,0.000000000000000006938894,0,0.006259835,0.040805,0.03876475,0,0,3.370737,1.520026,0,0.03454517,-0.03454517,2.765836,46.09718,0.2016927,0.04264123,0.005007868,0,1.526285
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.656288,1.656288,1.7,0,0.5202,1.656288,24.0377,0,0,0,0.3981335,0,0,0.04371201,0.04152641,3.409121,1.48548,0.4396599,0,0.4396599,3.182934,53.0488,0.201737,1.821917,0.3185068,1.7,1.883614
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.946025,1.946025,1.7,0,0.5202,1.946025,43.69,0,0,0,0.8502184,0.2589739,0.2460252,0,0,2.969461,1.881174,0.5912445,0,0.5912445,3.743838,62.39717,0.2017945,2.140628,0.6801747,1.7,2.731393
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6168076,0.6168076,0,-1,0,0.6168076,197.0732,0,0,0,1.215563,0.6492712,0.6168076,0,0,2.378216,2.413294,0.5662914,0,0.5662914,4.281069,71.35101,0.201666,0.6784884,0.9724501,0,3.628857
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.089177,2.089177,1.7,0,0.5202,2.089177,76.12801,0,0,0,1.590449,0.4096603,0.3891773,0,0,1.811925,2.922957,1.180789,0,1.180789,5.401264,90.02088,0.2017361,2.298095,1.272359,1.7,4.513406
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.047031,2.047031,1.059267,0,0.3452799,2.047031,81.62492,0,0,0,1.670887,1.039751,0.9877638,0,0,0.6311361,3.985667,0.6311361,0,0.6311361,6.000012,100,0.2017267,2.251734,1.33671,1.7,5.656554
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9870529,0.9870529,0,0,0,0.9870529,185.431,0.791299,0,0,1.830302,1.039003,0.9870529,0,0,0,4.553689,0,0,0,6.000012,100,0.2017267,1.085758,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4375358,0.4375358,0,0,0,0.4375358,394.9966,1.267687,0,0,1.728251,0.460564,0.4375358,0,0,0,4.553689,0,0,0,6.000012,100,0.2017267,0.4812893,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.510983,1.38,0,-1,0,1.38,99.15868,0,1.130983,1.382081,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2017267,2.762081,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.545627,1.545627,0.5523712,0,0.2068973,1.545627,73.70048,0.0000000000000001665335,0,0,1.139135,1.045533,0.9932562,0,0,0.09360198,4.469447,0.09360198,0,0.09360198,6.000012,100,0.2017358,1.70019,0.9113078,1.7,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.251153,1.251153,0,0,0,1.251153,58.56349,0,0.0000000000000002220446,0,0.7327187,1.317003,1.251153,0,0,0,4.553689,0,0.5842842,-0.5842842,5.384122,89.73519,0.2017358,1.376268,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.125974,0.125974,0,0,0,0.125974,313.4259,0,0,0,0.3948352,0.1326042,0.125974,0,0,0.6492046,3.969405,0.262231,0,0.262231,5.632896,93.88142,0.2016765,0.1385714,0.3158681,0,4.36424
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.007555,2.007555,1.7,0,0.5202,2.007555,2.838658,0.0000000000000001110223,0,0,0.05698761,0.3237418,0.3075547,0,0,0.3869737,4.205413,0,0.2667542,-0.2667542,5.351713,89.19504,0.2016765,2.20831,0.04559008,1.7,4.2624
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3371707,0.3371707,0,-1,0,0.3371707,0,0,0,0,0,0.3549166,0.3371707,0,0,0.6833672,3.938658,0,0.3549166,-0.3549166,4.977598,82.9598,0.2016765,0.3708878,0,0,3.938658
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077719,3.583742,0,0,0,4.977598,82.9598,0.2016765,0,0,0,3.583742
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.106804,1.38,0,-1,0,1.38,0,0,0.7268035,0.9374839,0,1.452632,1.38,0,0,1.077719,3.583742,0,1.452632,-1.452632,3.44639,57.43972,0.2016765,2.317484,0,0,3.583742
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08650707,0.08650707,0,-1,0,0.08650707,0,0,0.00000000000000001387779,0,0,0.09106008,0.08650707,0,0,2.691754,2.13111,0,0.09106008,-0.09106008,3.350404,55.83996,0.2016765,0.09515778,0,0,2.13111
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.792932,2.04005,0,0,0,3.350404,55.83996,0.2016765,0,0,0,2.04005
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2685395,0.2685395,0,-1,0,0.2685395,0,0,0,0,0,0.2826732,0.2685395,0,0,2.792932,2.04005,0,0.2826732,-0.2826732,3.05244,50.87391,0.2016765,0.2953935,0,0,2.04005
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107013,1.757377,0,0,0,3.05244,50.87391,0.2016765,0,0,0,1.757377
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1788317,0.1788317,0,-1,0,0.1788317,0,0,0,0,0,0.1882439,0.1788317,0,0,3.107013,1.757377,0,0.1882439,-0.1882439,2.854014,47.5668,0.2016765,0.1967149,0,0,1.757377
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1749847,0.1749847,0,-1,0,0.1749847,0,0,0.00000000000000002775558,0,0,0.1841944,0.1749847,0,0,3.316173,1.569133,0,0.1841944,-0.1841944,2.659856,44.33084,0.2016765,0.1924832,0,0,1.569133
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2193736,0.2193736,0,-1,0,0.2193736,0,0,0.00000000000000002775558,0,0,0.2309196,0.2193736,0,0,3.520833,1.384939,0,0.2309196,-0.2309196,2.416445,40.27401,0.2016765,0.241311,0,0,1.384939
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3506127,0.3506127,0,0,0,0.3506127,0,0,0.00000000000000005551115,0,0,0.369066,0.3506127,0,0,3.777411,1.154019,0,0.369066,-0.369066,2.027416,33.79019,0.2016765,0.385674,0,0,1.154019
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,4.187484,0.7849531,0.006628384,0,0.006628384,2.033704,33.895,0.201675,0,0.005302708,0,0.7915815
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.415195,1.415195,1.7,0,0.5202,1.415195,27.83229,0,0,0,0.3938814,0,0,0.2848046,0.2705644,4.180856,0.7909186,0.6644457,0,0.6644457,2.664052,44.40078,0.2017488,1.556715,0.3151051,1.7,1.1848
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.290255,1.290255,1.7,0,0.5202,1.290255,53.45741,0,0,0,0.6897369,0,0,0.4097449,0.3892577,3.51641,1.38892,1.078995,0,1.078995,3.687676,61.46115,0.2018668,1.419281,0.5517895,1.7,2.078657
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.116064,1.116064,0,-1,0,1.116064,104.709,0,0,0,1.168619,1.174804,1.116064,0,0,2.437416,2.360015,0,0.006184981,-0.006184981,3.681157,61.35249,0.2018668,1.227671,0.9348955,0,3.528634
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6317617,0.6317617,0,0,0,0.6317617,222.7099,0,0,0,1.406996,0.6650124,0.6317617,0,0,2.444288,2.35383,0.7419836,0,0.7419836,4.385065,73.08426,0.2016992,0.6949379,1.125597,0,3.760826
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5225322,0.5225322,0,0,0,0.5225322,255.5492,0,0,0,1.335327,0.5500338,0.5225322,0,0,1.702304,3.021615,0.785293,0,0.785293,5.130059,85.50081,0.2015222,0.5747854,1.068261,0,4.356942
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7545705,0.7545705,0,0,0,0.7545705,227.1747,0.002897158,0,0,1.714193,0.7942848,0.7545705,0,0,0.9170112,3.728379,0.9170112,0,0.9170112,6.000012,100,0.2013159,0.8300275,1.371354,0,5.442572
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7134547,0.7134547,0,0,0,0.7134547,221.814,0.8315374,0,0,1.582542,0.751005,0.7134547,0,0,0,4.553689,0,0,0,6.000012,100,0.2013159,0.7848002,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.447278,1.38,0,-1,0,1.38,108.1471,0.03979845,0.06727772,0.2120055,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013159,1.592005,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.777763,1.777763,0.8184267,0,0.2795305,1.777763,56.80328,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2013159,1.955539,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.019979,1.019979,0,0,0,1.019979,69.21613,0,0.0000000000000002220446,0,0.7059898,1.073662,1.019979,0,0,0,4.553689,0,0.3676721,-0.3676721,5.612452,93.54067,0.2013159,1.121977,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.09064,2.09064,1.7,0,0.5202,2.09064,18.11969,0.00000000000000005551115,0,0,0.3788175,0.4112003,0.3906403,0,0,0.4085245,4.186017,0,0.03238285,-0.03238285,5.578317,92.97176,0.2013159,2.299704,0.303054,1.7,4.564834
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06222809,0.06222809,0,0,0,0.06222809,100.4927,0,0,0,0.0625347,0.06550325,0.06222809,0,0,0.4445055,4.153634,0,0.002968545,-0.002968545,5.575188,92.91962,0.2013159,0.0684509,0.05002776,0,4.216169
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.702647,1.38,0,-1,0,1.38,0,0,0.3226468,0.4929115,0,1.452632,1.38,0,0,0.4478039,4.150665,0,1.452632,-1.452632,4.04398,67.39953,0.2013159,1.872911,0,0,4.150665
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3229882,0.3229882,0,-1,0,0.3229882,0,0,0.00000000000000005551115,0,0,0.3399875,0.3229882,0,0,2.061839,2.698034,0,0.3399875,-0.3399875,3.685601,61.42657,0.2013159,0.355287,0,0,2.698034
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3916196,0.3916196,0,-1,0,0.3916196,0,0,0.00000000000000005551115,0,0,0.4122311,0.3916196,0,0,2.439603,2.358046,0,0.4122311,-0.4122311,3.251072,54.18442,0.2013159,0.4307815,0,0,2.358046
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5280383,0.5280383,0,-1,0,0.5280383,0,0,0,0,0,0.5558298,0.5280383,0,0,2.897637,1.945815,0,0.5558298,-0.5558298,2.665176,44.41951,0.2013159,0.5808421,0,0,1.945815
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3936835,0.3936835,0,-1,0,0.3936835,0,0,0,0,0,0.4144037,0.3936835,0,0,3.515226,1.389985,0,0.4144037,-0.4144037,2.228356,37.13919,0.2013159,0.4330519,0,0,1.389985
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6002207,0.6002207,0,-1,0,0.6002207,0,0,0,0,0,0.6318113,0.6002207,0,0,3.975675,0.9755818,0,0.6318113,-0.6318113,1.562368,26.03942,0.2013159,0.6602428,0,0,0.9755818
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6238608,0.326582,0,-1,0,0.326582,0,0,0.2972789,0.3596649,0,0.3437705,0.326582,0,0,4.677687,0.3437705,0,0.3437705,-0.3437705,1.200002,20,0.2013159,0.6862469,0,0,0.3437705
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013159,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2879834,0,0,-1,0,0,0,0,0.2879834,0.3167817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013159,0.3167817,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4876888,0,0,-1,0,0,0,0,0.4876888,0.5364577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013159,0.5364577,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09139156,0.09139156,1.544023,0,0.4776183,0.09139156,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2013846,0.1005307,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3504881,0.3504881,1.7,0,0.5202,0.3504881,11.4025,0,0,0,0.03996442,0,0,1.349512,1.282036,3.679654,1.242,1.322001,0,1.322001,3.763345,62.7223,0.2015187,0.385537,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7572953,0.7572953,1.7,0,0.5202,0.7572953,28.14229,0,0,0,0.2131203,0,0,0.9427047,0.8955694,2.357654,2.431801,1.10869,0,1.10869,4.815141,80.25218,0.2016565,0.8330249,0.1704962,1.7,2.644921
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.594265,1.594265,1.7,0,0.5202,1.594265,22.50558,0,0,0,0.3587986,0,0,0.1057352,0.1004484,1.248964,3.429621,0.459247,0,0.459247,5.250821,87.5135,0.2017041,1.753691,0.2870389,1.7,3.78842
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6041668,0.6041668,0,-1,0,0.6041668,74.1517,0,0,0,0.4479999,0.635965,0.6041668,0,0,0.789717,3.842944,0,0.1879651,-0.1879651,5.052688,84.2113,0.2017041,0.6645835,0.3583999,0,4.290944
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6267511,0.6267511,0,0,0,0.6267511,92.02885,0,0,0,0.5767918,0.659738,0.6267511,0,0,0.9985671,3.654979,0,0.08294617,-0.08294617,4.965255,82.75409,0.2017041,0.6894262,0.4614335,0,4.231771
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.9267164,0.9267164,0,0,0,0.9267164,116.3335,0,0,0,1.078081,0.9754909,0.9267164,0,0,1.090729,3.572032,0.1025904,0,0.1025904,5.062581,84.37618,0.2016812,1.019388,0.8624651,0,4.650114
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.3342076,0,0,1.322347,0,0,0,0,0.9881391,3.664364,0.9881391,0,0.9881391,6.000012,100,0.20146,0,1.057877,0,4.986711
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6427351,0.6427351,0,0,0,0.6427351,192.2894,0.5593479,0,0,1.235911,0.6765633,0.6427351,0,0,0,4.553689,0,0,0,6.000012,100,0.20146,0.7070086,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7238686,0.7238686,0,-1,0,0.7238686,188.8077,0.604753,0,0,1.36672,0.7619669,0.7238686,0,0,0,4.553689,0,0,0,6.000012,100,0.20146,0.7962555,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20146,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.754871,1.754871,1.243854,0,0.3956722,1.754871,30.65254,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.20146,1.930358,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3449711,0.3449711,0,0,0,0.3449711,86.38507,0,0,0,0.2980036,0.3631275,0.3449711,0,0,0,4.553689,0,0.06512395,-0.06512395,5.931365,98.85589,0.20146,0.3794682,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.191755,2.191755,1.7,0,0.5202,2.191755,1.997437,0,0,0,0.04377894,0.5176373,0.4917554,0,0,0.07235995,4.488565,0,0.4738583,-0.4738583,5.431875,90.53107,0.20146,2.410931,0.03502315,1.7,4.532344
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5988692,4.014707,0,0,0,5.431875,90.53107,0.20146,0,0,0,4.014707
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5988692,4.014707,0,0,0,5.431875,90.53107,0.20146,0,0,0,4.014707
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.211417,1.211417,0,-1,0,1.211417,0,0,0.0000000000000002220446,0,0,1.275176,1.211417,0,0,0.5988692,4.014707,0,1.275176,-1.275176,4.087722,68.12856,0.20146,1.332559,0,0,4.014707
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1225318,0.1225318,0,-1,0,0.1225318,0,0,0.00000000000000001387779,0,0,0.1289809,0.1225318,0,0,2.015731,2.739531,0,0.1289809,-0.1289809,3.951764,65.8626,0.20146,0.134785,0,0,2.739531
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09947984,0.09947984,0,-1,0,0.09947984,0,0,0.00000000000000001387779,0,0,0.1047156,0.09947984,0,0,2.159043,2.61055,0,0.1047156,-0.1047156,3.841384,64.02293,0.20146,0.1094278,0,0,2.61055
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06368089,0.06368089,0,-1,0,0.06368089,0,0,0,0,0,0.06703252,0.06368089,0,0,2.275394,2.505835,0,0.06703252,-0.06703252,3.770725,62.8453,0.20146,0.07004898,0,0,2.505835
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2779585,0.2779585,0,-1,0,0.2779585,0,0,0.00000000000000005551115,0,0,0.2925879,0.2779585,0,0,2.349874,2.438802,0,0.2925879,-0.2925879,3.462311,57.70506,0.20146,0.3057544,0,0,2.438802
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2325835,0.2325835,0,-1,0,0.2325835,0,0,0,0,0,0.2448247,0.2325835,0,0,2.674972,2.146214,0,0.2448247,-0.2448247,3.204243,53.40394,0.20146,0.2558418,0,0,2.146214
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3732583,0.3732583,0,-1,0,0.3732583,0,0,0.00000000000000005551115,0,0,0.3929034,0.3732583,0,0,2.947,1.901389,0,0.3929034,-0.3929034,2.790086,46.50134,0.20146,0.4105841,0,0,1.901389
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3958776,0.3958776,0,-1,0,0.3958776,0,0,0.00000000000000005551115,0,0,0.4167133,0.3958776,0,0,3.383559,1.508486,0,0.4167133,-0.4167133,2.350832,39.18045,0.20146,0.4354654,0,0,1.508486
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.846574,1.091773,0,0,0,2.350832,39.18045,0.20146,0,0,0,1.091773
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4014268,0.4014268,0,0,0,0.4014268,2.330755,0,0,0,0.009356272,0.4225545,0.4014268,0,0,3.846574,1.091773,0,0.4131982,-0.4131982,1.915283,31.92131,0.20146,0.4415694,0.007485018,0,1.101129
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.0814003,0.0814003,0,0,0,0.0814003,26.00896,0,0.00000000000000001387779,0,0.02117136,0.08568452,0.0814003,0,0,4.305683,0.6785744,0,0.06451315,-0.06451315,1.84728,30.78794,0.20146,0.08954033,0.01693709,0,0.6997458
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.397284,1.397284,1.7,0,0.5202,1.397284,5.570837,0,0,0,0.07784039,0,0,0.3027163,0.2875805,4.377364,0.6140613,0.3654209,0,0.3654209,2.193949,36.56573,0.2015051,1.537012,0.06227231,1.7,0.6919017
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.386367,0.9632486,0,-1,0,0.9632486,7.371494,0,1.423119,1.71572,0.07100581,1.013946,0.9632486,0,0,4.011943,0.9429401,0,0.9429401,-0.9429401,1.200002,20,0.2015051,2.625004,0.05680465,0,1.013946
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.363195,1.819452,1.7,0,0.5202,1.819452,6.910794,0,0.5437438,0.8756247,0.1257386,0.1257386,0.1194516,0,0,5.059654,0,0,0,0,1.200002,20,0.2015051,2.599515,0.1005908,1.7,0.1257386
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.16312,1.16312,1.7,0,0.5202,1.16312,28.18604,0,0,0,0.3278376,0,0,0.5368796,0.5100356,5.059654,0,0.8378732,0,0.8378732,1.994879,33.24791,0.2016031,1.279432,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.196681,1.196681,1.7,0,0.5202,1.196681,31.25418,0,0,0,0.374013,0,0,0.5033184,0.4781525,4.221781,0.7540859,0.8521655,0,0.8521655,2.803314,46.72181,0.2017013,1.31635,0.2992104,1.7,1.128099
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.300957,2.300957,1.7,0,0.5202,2.300957,11.61145,0,0,0,0.2671744,0.6325861,0.6009568,0,0,3.369616,1.521035,0,0.3654117,-0.3654117,2.418136,40.30219,0.2017013,2.531053,0.2137395,1.7,1.788209
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.151993,1.151993,0,-1,0,1.151993,10.79573,0,0,0.145721,0.1243661,1.212625,1.151993,0,0,3.775629,1.155623,0,1.088258,-1.088258,1.271011,21.18348,0.2017013,1.267193,0.0994929,0,1.279989
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.011553,1.011553,1.7,0,0.5202,1.011553,19.54929,0,0,0,0.1977514,0,0,0.6884472,0.6540248,4.984805,0.0673648,0.8517762,0,0.8517762,2.079077,34.65121,0.2018053,1.112708,0.1582011,1.7,0.2651162
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8267959,0.8267959,1.7,0,0.5202,0.8267959,4.138654,0,0,0,0.03421822,0,0,0.8732041,0.8295439,4.133029,0.8339634,0.8637621,0,0.8637621,2.898514,48.30846,0.2019163,0.9094754,0.02737458,1.7,0.8681816
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,3.269266,1.611349,1.384636,0,1.384636,4.212095,70.20144,0.2019518,0,0.003708888,1.7,1.615985
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9501674,0.9501674,1.7,0,0.5202,0.9501674,6.927231,0,0,0,0.06582029,0,0,0.7498326,0.712341,1.88463,2.857522,0.7781613,0,0.7781613,4.950324,82.50523,0.2020502,1.045184,0.05265624,1.7,2.923342
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.441954,1.38,0,-1,0,1.38,0,0,2.061954,2.406149,0,1.452632,1.38,0,0,1.106469,3.557867,0,1.452632,-1.452632,3.419115,56.98514,0.2020502,3.786149,0,0,3.557867
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.150401,1.150401,0,-1,0,1.150401,0,0,0,0,0,1.210948,1.150401,0,0,2.720504,2.105235,0,1.210948,-1.210948,2.142664,35.71099,0.2020502,1.265441,0,0,2.105235
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.463112,0.8495728,0,-1,0,0.8495728,0,0,1.613539,1.859851,0,0.8942872,0.8495728,0,0,4.066002,0.8942872,0,0.8942872,-0.8942872,1.200002,20,0.2020502,2.709423,0,0,0.8942872
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3727624,0,0,-1,0,0,0,0,0.3727624,0.4100386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.4100386,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4103353,0,0,-1,0,0,0,0,0.4103353,0.4513688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.4513688,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.32294,0,0,-1,0,0,0,0,0.32294,0.3552339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.3552339,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2861245,0,0,-1,0,0,0,0,0.2861245,0.314737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.314737,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09133592,0,0,-1,0,0,0,0,0.09133592,0.1004695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.1004695,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3073232,0,0,-1,0,0,0,0,0.3073232,0.3380555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.3380555,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2719121,0,0,-1,0,0,0,0,0.2719121,0.2991033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020502,0.2991033,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6559135,0.6559135,1.7,0,0.5202,0.6559135,0,0,0,0,0,0,0,1.044086,0.9918822,5.059654,0,0.9918822,0,0.9918822,2.140985,35.683,0.2021783,0.7215049,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1136074,0.1136074,1.566239,0,0.4836832,0.1136074,13.49652,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.067772,0.8926939,1.395333,0,1.395333,3.464714,57.74511,0.2022488,0.1249681,0.01226644,1.7,0.908027
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.303579,1.303579,1.7,0,0.5202,1.303579,2.734729,0,0,0,0.03564935,0,0,0.3964211,0.3766,2.672439,2.148494,0.4122494,0,0.4122494,3.855808,64.26334,0.2023006,1.433937,0.02851948,1.7,2.184143
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.008673,2.008673,1.7,0,0.5202,2.008673,13.32859,0.0000000000000001110223,0,0,0.2677278,0.3249193,0.3086734,0,0,2.26019,2.519518,0,0.05719154,-0.05719154,3.795522,63.25858,0.2023006,2.209541,0.2141823,1.7,2.787246
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8359202,0.8359202,0,-1,0,0.8359202,50.70656,0,0.0000000000000001110223,0,0.4238664,0.879916,0.8359202,0,0,2.323736,2.462327,0,0.4560496,-0.4560496,3.314804,55.24662,0.2023006,0.9195122,0.3390931,0,2.886193
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.66704,1.66704,1.7,0,0.5202,1.66704,18.70496,0,0,0,0.3118191,0,0,0.03295991,0.03131191,2.830458,2.006277,0.343131,0,0.343131,3.640327,60.67199,0.202334,1.833744,0.2494553,1.7,2.318096
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.289815,1.289815,1.7,0,0.5202,1.289815,30.13934,0,0,0,0.3887418,0,0,0.4101848,0.3896756,2.487327,2.315095,0.7784173,0,0.7784173,4.378798,72.97983,0.2024207,1.418797,0.3109934,1.7,2.703837
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09013719,0.09013719,1.520848,0,0.4712915,0.09013719,388.0019,0,0,0,0.349734,0,0,1.430711,1.359175,1.708909,3.015671,1.708909,0,1.708909,6.000012,100,0.2024059,0.09915091,0.2797872,1.7,3.365405
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.8523541,0.8523541,0,0,0,0.8523541,71.8755,0,0,0,0.6126338,0.8972149,0.8523541,0,0,0,4.553689,0,0.284581,-0.284581,5.700037,95.00043,0.2024059,0.9375895,0.4901071,0,5.166323
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1756169,0.1756169,0,-1,0,0.1756169,95.38762,0,0,0,0.1675168,0.1848599,0.1756169,0,0,0.3162012,4.269108,0,0.01734312,-0.01734312,5.681756,94.69575,0.2024059,0.1931786,0.1340134,0,4.436625
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2971923,0.2971923,0,0,0,0.2971923,106.2896,0,0,0,0.3158844,0.312834,0.2971923,0,0,0.3354713,4.251765,0.003050445,0,0.003050445,5.68465,94.74397,0.2024052,0.3269115,0.2527075,0,4.567649
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.062384,1.062384,0,0,0,1.062384,41.56226,0,0.0000000000000002220446,0,0.4415509,1.118299,1.062384,0,0,0.3324209,4.25451,0,0.6767484,-0.6767484,4.971294,82.85474,0.2024052,1.168623,0.3532408,0,4.696061
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.56931,1.56931,1.7,0,0.5202,1.56931,12.05284,0,0,0,0.1891463,0,0,0.1306901,0.1241556,1.084364,3.577762,0.313302,0,0.313302,5.268519,87.80847,0.2024389,1.726241,0.1513171,1.7,3.766908
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.014784,1.014784,0,0,0,1.014784,5.821075,0,0.0000000000000002220446,0,0.05907137,1.068194,1.014784,0,0,0.7710616,3.859734,0,1.009123,-1.009123,4.20481,70.08002,0.2024389,1.116263,0.04725709,0,3.918805
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.66089,1.38,0,-1,0,1.38,0,0,0.2808895,0.4469785,0,1.452632,1.38,0,0,1.892309,2.850611,0,1.452632,-1.452632,2.673602,44.55994,0.2024389,1.826978,0,0,2.850611
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.085111,1.085111,0,-1,0,1.085111,0,0,0,0,0,1.142223,1.085111,0,0,3.506344,1.397979,0,1.142223,-1.142223,1.469594,24.49318,0.2024389,1.193623,0,0,1.397979
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.461236,0.2429687,0,-1,0,0.2429687,0,0,1.218268,1.364391,0,0.2557566,0.2429687,0,0,4.77548,0.2557566,0,0.2557566,-0.2557566,1.200002,20,0.2024389,1.60736,0,0,0.2557566
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4445693,0,0,-1,0,0,0,0,0.4445693,0.4890262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.4890262,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03436866,0,0,-1,0,0,0,0,0.03436866,0.03780552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.03780552,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3705896,0,0,-1,0,0,0,0,0.3705896,0.4076486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.4076486,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2111644,0,0,-1,0,0,0,0,0.2111644,0.2322808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.2322808,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4100631,0,0,-1,0,0,0,0,0.4100631,0.4510694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.4510694,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3202251,0,0,-1,0,0,0,0,0.3202251,0.3522476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.3522476,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07265593,0,0,-1,0,0,0,0,0.07265593,0.07992152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024389,0.07992152,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1703771,0.1703771,1.623009,0,0.4991814,0.1703771,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025308,0.1874148,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2975894,0.2975894,1.7,0,0.5202,0.2975894,12.81189,0,0,0,0.03812682,0,0,1.402411,1.33229,3.679654,1.242,1.370417,0,1.370417,3.809277,63.48782,0.2026501,0.3273484,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.413214,1.413214,1.7,0,0.5202,1.413214,24.46303,0,0,0,0.345715,0,0,0.2867858,0.2724465,2.309237,2.475375,0.6181614,0,0.6181614,4.395716,73.2618,0.202717,1.554536,0.276572,1.7,2.82109
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.088259,2.088259,1.7,0,0.5202,2.088259,32.15008,0,0,0,0.6713771,0.4086943,0.3882596,0,0,1.691076,3.03172,0.2626828,0,0.2626828,4.644919,77.41517,0.2027415,2.297086,0.5371016,1.7,3.703098
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3545431,0.3545431,0,-1,0,0.3545431,285.352,0,0,0,1.011696,0.3732033,0.3545431,0,0,1.428393,3.268135,0.6384926,0,0.6384926,5.250647,87.5106,0.2026004,0.3899975,0.8093567,0,4.279831
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.2102638,0,0,1.000164,0,0,0,0,0.7899006,3.842778,0.7899006,0,0.7899006,6.000012,100,0.202426,0,0.8001316,0,4.842943
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.7736155,0.7736155,0,0,0,0.7736155,140.2131,0.2703779,0,0,1.08471,0.8143321,0.7736155,0,0,0,4.553689,0,0,0,6.000012,100,0.202426,0.8509771,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.058823,2.058823,1.274758,0,0.404109,2.058823,40.08754,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.202426,2.264706,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.302052,1.302052,0.5903172,0,0.2172566,1.302052,57.53952,0.0000000000000001110223,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.202426,1.432257,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4228435,0.4228435,0,-1,0,0.4228435,100.6089,0,0,0,0.4254181,0.4450984,0.4228435,0,0,0,4.553689,0,0.01968028,-0.01968028,5.979267,99.65425,0.202426,0.4651278,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.738122,1.738122,1.40804,0,0.4404948,1.738122,21.24831,0.0000000000000002289835,0,0,0.3693215,0.3474545,0.3300818,0,0,0.02186697,4.534009,0.02186697,0,0.02186697,6.000012,100,0.2024281,1.911934,0.2954572,1.7,4.90333
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.020891,3.020891,1.7,0,0.5202,3.020891,4.006757,0,0,0.2429801,0.1210398,1.390411,1.320891,0,0,0,4.553689,0,1.269372,-1.269372,4.661977,77.69946,0.2024281,3.32298,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.398236,0,0.4378183,0,0,0,0,0,0.08208914,0,0,1.398236,1.328324,1.410413,3.284317,1.410413,0,1.410413,6.000012,100,0.2024386,0,0.06567131,1.7,3.366406
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7829677,0.7829677,0,0,0,0.7829677,6.589265,0,0.0000000000000001110223,0,0.05159182,0.8241765,0.7829677,0,0,0,4.553689,0,0.7725847,-0.7725847,5.185636,86.42709,0.2024386,0.8612645,0.04127346,0,4.605281
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.124757,1.38,0,-1,0,1.38,0,0,0.7447565,0.9572322,0,1.452632,1.38,0,0,0.8584275,3.781104,0,1.452632,-1.452632,3.654428,60.90701,0.2024386,2.337232,0,0,3.781104
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.662949,1.38,0,-1,0,1.38,0,0,1.282949,1.549244,0,1.452632,1.38,0,0,2.472463,2.328473,0,1.452632,-1.452632,2.12322,35.38693,0.2024386,2.929244,0,0,2.328473
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.532661,0.832049,0,-1,0,0.832049,0,0,0.7006123,0.8538784,0,0.8758411,0.832049,0,0,4.086498,0.8758411,0,0.8758411,-0.8758411,1.200002,20,0.2024386,1.685927,0,0,0.8758411
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2315202,0,0,-1,0,0,0,0,0.2315202,0.2546723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.2546723,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4923965,0,0,-1,0,0,0,0,0.4923965,0.5416362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.5416362,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3450516,0,0,-1,0,0,0,0,0.3450516,0.3795567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.3795567,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3525255,0,0,-1,0,0,0,0,0.3525255,0.387778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.387778,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07137652,0,0,-1,0,0,0,0,0.07137652,0.07851417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.07851417,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04942762,0,0,-1,0,0,0,0,0.04942762,0.05437038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024386,0.05437038,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3971263,0.3971263,1.7,0,0.5202,0.3971263,0,0,0,0,0,0,0,1.302874,1.23773,5.059654,0,1.23773,0,1.23773,2.374216,39.57019,0.2025865,0.436839,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2334528,0.2334528,1.686084,0,0.5164011,0.2334528,14.31077,0.0000000000000002220446,0,0,0.0334089,0,0,1.452632,1.38,3.821924,1.113957,1.413409,0,1.413409,3.715094,61.9181,0.2026909,0.2567981,0.02672712,1.7,1.147366
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.472416,1.472416,1.7,0,0.5202,1.472416,22.17008,0,0,0,0.3264358,0,0,0.227584,0.2162048,2.408515,2.386025,0.5426406,0,0.5426406,4.229887,70.49799,0.2027484,1.619658,0.2611486,1.7,2.712461
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.487266,1.487266,1.7,0,0.5202,1.487266,39.99851,0,0,0,0.5948843,0,0,0.2127339,0.2020972,1.865875,2.874402,0.7969815,0,0.7969815,4.98597,83.09934,0.202829,1.635993,0.4759075,1.7,3.469286
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.212842,1.212842,0,-1,0,1.212842,57.76419,0,0,0,0.700588,1.276675,1.212842,0,0,1.068893,3.591685,0,0.5760872,-0.5760872,4.378721,72.97855,0.202829,1.334126,0.5604704,0,4.292273
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.139312,2.139312,1.7,0,0.5202,2.139312,45.58407,0,0,0,0.9751852,0.4624333,0.4393117,0,0,1.70899,3.015598,0.5127519,0,0.5127519,4.86516,81.08585,0.2028764,2.353243,0.7801482,1.7,3.990783
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.108595,1.108595,0,0,0,1.108595,144.514,0,0,0,1.602075,1.166942,1.108595,0,0,1.196238,3.477074,0.4351325,0,0.4351325,5.277964,87.96588,0.2027809,1.219455,1.28166,0,5.079149
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0.7721537,0,0,1.53326,0,0,0,0,0.7611059,3.868694,0.7611059,0,0.7611059,6.000012,100,0.202614,0,1.226608,0,5.401953
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8348377,0.8348377,0,-1,0,0.8348377,171.4249,0.5523428,0,0,1.431119,0.8787766,0.8348377,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0.9183215,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8511787,0.8511787,0,0,0,0.8511787,65.11332,0,0,0,0.5542307,0.8959776,0.8511787,0,0,0,4.553689,0,0.3417469,-0.3417469,5.639779,93.99613,0.202614,0.9362966,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5617538,0.5617538,0,0,0,0.5617538,66.74056,0,0,0,0.3749177,0.5913199,0.5617538,0,0,0.3797188,4.211942,0,0.2164021,-0.2164021,5.411671,90.19434,0.202614,0.6179292,0.2999341,0,4.58686
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.251819,1.251819,0,0,0,1.251819,5.005966,0.0000000000000002220446,0,0,0.06266562,1.317704,1.251819,0,0,0.6201656,3.99554,0,1.255038,-1.255038,4.088745,68.14561,0.202614,1.377001,0.0501325,0,4.058206
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.384716,1.38,0,-1,0,1.38,0,0,1.004716,1.243188,0,1.452632,1.38,0,0,2.014652,2.740502,0,1.452632,-1.452632,2.557537,42.62553,0.202614,2.623188,0,0,2.740502
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7831594,0.7831594,0,-1,0,0.7831594,0,0,0,0,0,0.8243783,0.7831594,0,0,3.628688,1.28787,0,0.8243783,-0.8243783,1.688566,28.1427,0.202614,0.8614753,0,0,1.28787
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.731297,0.4403172,0,-1,0,0.4403172,0,0,1.29098,1.46411,0,0.4634918,0.4403172,0,0,4.544663,0.4634918,0,0.4634918,-0.4634918,1.200002,20,0.202614,1.904427,0,0,0.4634918
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.086072,0,0,-1,0,0,0,0,0.086072,0.0946792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.0946792,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.270259,0,0,-1,0,0,0,0,0.270259,0.2972849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.2972849,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3014536,0,0,-1,0,0,0,0,0.3014536,0.3315989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.3315989,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2699021,0,0,-1,0,0,0,0,0.2699021,0.2968924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.2968924,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2828999,0,0,-1,0,0,0,0,0.2828999,0.3111899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.3111899,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4372941,0,0,-1,0,0,0,0,0.4372941,0.4810235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0.4810235,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202614,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2103617,0.2103617,1.662993,0,0.5100971,0.2103617,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027175,0.2313979,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3747373,0.3747373,1.7,0,0.5202,0.3747373,9.454172,0,0,0,0.03542831,0,0,1.325263,1.259,3.679654,1.242,1.294428,0,1.294428,3.737187,62.28633,0.2028516,0.412211,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6402091,0.6402091,1.7,0,0.5202,0.6402091,43.43145,0,0,0,0.278052,0,0,1.059791,1.006801,2.385226,2.406985,1.284853,0,1.284853,4.956107,82.60161,0.2029873,0.70423,0.2224416,1.7,2.685037
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.060118,1.060118,0,0,0,1.060118,34.8457,0,0,0,0.3694055,1.115914,1.060118,0,0,1.100373,3.563353,0,0.746508,-0.746508,4.169218,69.48682,0.2029873,1.16613,0.2955244,0,3.932759
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.8017545,0.8017545,0,-1,0,0.8017545,79.39066,0,0.0000000000000001110223,0,0.6365181,0.8439521,0.8017545,0,0,1.929826,2.816845,0,0.207434,-0.207434,3.950563,65.84259,0.2029873,0.8819299,0.5092145,0,3.453363
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.8178114,0.8178114,0,0,0,0.8178114,89.78339,0,0,0,0.7342588,0.8608541,0.8178114,0,0,2.160309,2.609411,0,0.1265953,-0.1265953,3.81712,63.61854,0.2029873,0.8995925,0.5874071,0,3.34367
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.660246,2.660246,1.7,0,0.5202,2.660246,23.27017,0,0,0,0.6190437,1.010785,0.9602457,0,0,2.30097,2.482816,0,0.3917413,-0.3917413,3.404189,56.73636,0.2029873,2.92627,0.495235,1.7,3.10186
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.117292,2.117292,1.7,0,0.5202,2.117292,58.5755,0,0,0,1.240215,0.439255,0.4172923,0,0,2.736238,2.091075,0.8009596,0,0.8009596,4.164046,69.40062,0.2030607,2.329021,0.9921717,1.7,3.331289
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4514735,0.4514735,0.9309257,0,0.3102427,0.4514735,316.8717,0,0,0,1.430592,0,0,0.4794521,0.4554795,1.935279,2.811938,1.886072,0,1.886072,5.95333,99.22197,0.2028144,0.4966209,1.144474,1.7,4.24253
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.335783,1.38,0,-1,0,1.38,74.84648,0,0.9557828,1.189361,1.032881,1.452632,1.38,0,0,0.04920693,4.509403,0,0.4197501,-0.4197501,5.510875,91.84773,0.2028144,2.569361,0.8263052,0,5.542284
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.3380617,0,0,0.8536576,0,0,0,0,0.5155959,4.089653,0.5155959,0,0.5155959,6.000012,100,0.2027022,0,0.6829261,0,4.94331
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.394481,1.394481,0.7208749,0,0.2528988,1.394481,50.84751,0.0000000000000001110223,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2027022,1.533929,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.282602,1.282602,0.9712954,0,0.3212636,1.282602,25.54896,0.0000000000000001110223,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2027022,1.410863,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1207992,0.1207992,0,0,0,0.1207992,54.59792,0,0,0,0.06595384,0.127157,0.1207992,0,0,0,4.553689,0,0.06120319,-0.06120319,5.935498,98.92477,0.2027022,0.1328791,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.439383,1.38,0,-1,0,1.38,0,0,0.05938344,0.2033218,0,1.452632,1.38,0,0,0.06800354,4.492486,0,1.452632,-1.452632,4.40429,73.40469,0.2027022,1.583322,0,0,4.492486
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.616371,1.38,0,-1,0,1.38,0,0,2.236371,2.598008,0,1.452632,1.38,0,0,1.682039,3.039854,0,1.452632,-1.452632,2.873082,47.8846,0.2027022,3.978008,0,0,3.039854
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.373795,1.373795,0,-1,0,1.373795,0,0,0.0000000000000002220446,0.1311745,0,1.4461,1.373795,0,0,3.296074,1.587223,0,1.4461,-1.4461,1.348759,22.47927,0.2027022,1.511174,0,0,1.587223
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.740445,0.1340665,0,-1,0,0.1340665,0,0,0.6063785,0.680423,0,0.1411226,0.1340665,0,0,4.902852,0.1411226,0,0.1411226,-0.1411226,1.200002,20,0.2027022,0.8144895,0,0,0.1411226
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3412604,0,0,-1,0,0,0,0,0.3412604,0.3753864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0.3753864,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2134786,0,0,-1,0,0,0,0,0.2134786,0.2348265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0.2348265,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08843359,0,0,-1,0,0,0,0,0.08843359,0.09727695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0.09727695,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1480482,0,0,-1,0,0,0,0,0.1480482,0.162853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0.162853,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2923577,0,0,-1,0,0,0,0,0.2923577,0.3215934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027022,0.3215934,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1338645,0.1338645,1.586496,0,0.4892134,0.1338645,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027799,0.1472509,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3672485,0.3672485,1.7,0,0.5202,0.3672485,10.18327,0,0,0,0.03739789,0,0,1.332752,1.266114,3.679654,1.242,1.303512,0,1.303512,3.745805,62.42996,0.2029109,0.4039733,0.02991831,1.7,1.279398
