Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.270488,1.270488,1.7,0,0.5202,1.270488,19.05847,0,0,0,0.2421355,0,0,0.4295121,0.4080365,2.376143,2.415161,0.6501721,0,0.6501721,4.362613,72.71007,0.2029837,1.397537,0.1937084,1.7,2.657296
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.514943,2.514943,1.7,0,0.5202,2.514943,19.86742,0.0000000000000002220446,0,0,0.4996544,0.857835,0.8149433,0,0,1.725971,3.000315,0,0.3581806,-0.3581806,3.985057,66.41749,0.2029837,2.766438,0.3997235,1.7,3.49997
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.209276,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.8292764,1.050204,0.8846073,1.452632,1.38,0,0,2.123949,2.642135,0,0.5680243,-0.5680243,3.386307,56.43834,0.2029837,2.430204,0.7076858,0,3.526742
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.175355,1.175355,0,0,0,1.175355,85.51957,0,0,0,1.005159,1.237216,1.175355,0,0,2.755087,2.074111,0,0.2320573,-0.2320573,3.141697,52.36152,0.2029837,1.29289,0.8041268,0,3.079269
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.598118,2.598118,1.7,0,0.5202,2.598118,56.16555,0,0,0,1.459247,0.9453875,0.8981182,0,0,3.012928,1.842053,0.5138598,0,0.5138598,3.629187,60.48634,0.2030284,2.85793,1.167398,1.7,3.301301
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.140793,1.140793,1.7,0,0.5202,1.140793,89.01063,0,0,0,1.015427,0,0,0.5592074,0.531247,2.499068,2.304527,1.546674,0,1.546674,5.096491,84.94135,0.203106,1.254872,0.8123413,1.7,3.319954
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6298049,0.6298049,0,0,0,0.6298049,143.693,0,0,0,0.9049857,0.6629525,0.6298049,0,0,0.9523949,3.696533,0.2420331,0,0.2420331,5.326104,88.76822,0.2030536,0.6927854,0.7239885,0,4.601519
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.36473,1.38,0,-1,0,1.38,108.1882,0,0.9847302,1.221203,1.492997,1.452632,1.38,0,0,0.7103618,3.914363,0.04036573,0,0.04036573,5.364398,89.40646,0.2030449,2.601203,1.194398,0,5.407361
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.118565,1.118565,0,0,0,1.118565,104.2291,0,0,0,1.16587,1.177437,1.118565,0,0,0.6699961,3.950692,0,0.01156678,-0.01156678,5.352205,89.20325,0.2030449,1.230422,0.9326962,0,5.116563
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7338809,0.7338809,0,0,0,0.7338809,117.1856,0,0,0,0.8600028,0.7725062,0.7338809,0,0,0.682848,3.939126,0.08749656,0,0.08749656,5.435212,90.58669,0.2030259,0.807269,0.6880022,0,4.799129
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0,0,0,0.3774725,0,0,0,0,0.5953515,4.017873,0.3774725,0,0.3774725,5.793314,96.55504,0.2029442,0,0.301978,0,4.395345
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.471463,2.471463,1.7,0,0.5202,2.471463,2.039217,0.0000000000000002220446,0,0,0.0503985,0.8120663,0.771463,0,0,0.2178791,4.357598,0,0.7616678,-0.7616678,4.990446,83.17393,0.2029442,2.718609,0.0403188,1.7,4.407996
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.259056,1.38,0,-1,0,1.38,0,0,0.8790564,1.104962,0,1.452632,1.38,0,0,1.064177,3.59593,0,1.452632,-1.452632,3.459237,57.65384,0.2029442,2.484962,0,0,3.59593
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.828286,1.38,0,-1,0,1.38,0,0,0.4482861,0.6311147,0,1.452632,1.38,0,0,2.678212,2.143298,0,1.452632,-1.452632,1.928029,32.13375,0.2029442,2.011115,0,0,2.143298
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.556239,0.6561335,0,-1,0,0.6561335,0,0,0.9001054,1.055729,0,0.6906668,0.6561335,0,0,4.292247,0.6906668,0,0.6906668,-0.6906668,1.200002,20,0.2029442,1.711863,0,0,0.6906668
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03264138,0,0,-1,0,0,0,0,0.03264138,0.03590552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0.03590552,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6318939,0,0,-1,0,0,0,0,0.6318939,0.6950833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0.6950833,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4213998,0,0,-1,0,0,0,0,0.4213998,0.4635397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0.4635397,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2750338,0,0,-1,0,0,0,0,0.2750338,0.3025372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0.3025372,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029442,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4774229,0.4774229,1.7,0,0.5202,0.4774229,0,0,0,0,0,0,0,1.222577,1.161448,5.059654,0,1.161448,0,1.161448,2.301849,38.36407,0.2030881,0.5251652,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.898206,1.045303,1.394949,0,1.394949,3.625214,60.42011,0.2031183,0,0.01195945,1.7,1.060253
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.503257,2.300758,1.508939,0,1.508939,5.056719,84.27849,0.2031238,0,0.1031514,1.7,2.429697
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.963479,1.963479,1.7,0,0.5202,1.963479,24.11404,0,0,0,0.4734741,0.2773461,0.2634788,0,0,0.9943177,3.658803,0.196128,0,0.196128,5.242783,87.37954,0.2031415,2.159827,0.3787793,1.7,4.132277
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.071539,1.071539,0,-1,0,1.071539,72.72812,0,0,0,0.7793099,1.127936,1.071539,0,0,0.7981897,3.835318,0,0.3486256,-0.3486256,4.875299,81.25482,0.2031415,1.178693,0.623448,0,4.614628
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5087719,0.5087719,0,0,0,0.5087719,167.59,0,0,0,0.8526507,0.5355493,0.5087719,0,0,1.185551,3.486693,0.3171013,0,0.3171013,5.176128,86.26862,0.2030732,0.5596491,0.6821206,0,4.339344
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.012991,1.012991,0,0,0,1.012991,95.99142,0,0,0,0.972385,1.066307,1.012991,0,0,0.8684501,3.772084,0,0.09392186,-0.09392186,5.077126,84.61859,0.2030732,1.114291,0.777908,0,4.744469
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6654261,0.6654261,0,0,0,0.6654261,224.2984,0,0,0,1.49254,0.7004485,0.6654261,0,0,0.9728077,3.678162,0.7920915,0,0.7920915,5.828569,97.14263,0.2029028,0.7319687,1.194032,0,5.170702
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.9463326,0,0,1.127049,0,0,0,0,0.1807162,4.391044,0.1807162,0,0.1807162,6.000012,100,0.2028639,0,0.901639,0,5.518093
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.742056,1.38,0,-1,0,1.38,72.34603,0,0.3620561,0.5362617,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2028639,1.916262,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2179378,0.2179378,0,0,0,0.2179378,412.4509,0.1647487,0,0,0.8988861,0.2294082,0.2179378,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.2027555,0.2397315,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3744829,0.3744829,0,0,0,0.3744829,155.3459,0.1875515,0,0,0.581744,0.3941925,0.3744829,0,0,0,4.553689,0,0,0,6.000012,100,0.2027555,0.4119312,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.07635861,0.07635861,0,0,0,0.07635861,461.6213,0.2721102,0,0,0.3524877,0.08037749,0.07635861,0,0,0,4.553689,0,0,0,6.000012,100,0.2027555,0.08399447,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.482006,1.482006,1.415306,0,0.4424784,1.482006,4.737564,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2027555,1.630207,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8280097,0.8280097,0,-1,0,0.8280097,0,0,0.0000000000000001110223,0,0,0.8715891,0.8280097,0,0,0,4.553689,0,0.8715891,-0.8715891,5.081276,84.68777,0.2027555,0.9108106,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.148512,0.148512,0,-1,0,0.148512,0,0,0,0,0,0.1563284,0.148512,0,0,0.9684324,3.6821,0,0.1563284,-0.1563284,4.916492,81.94137,0.2027555,0.1633632,0,0,3.6821
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5746292,0.5746292,0,-1,0,0.5746292,0,0,0.0000000000000001110223,0,0,0.6048729,0.5746292,0,0,1.142131,3.525771,0,0.6048729,-0.6048729,4.2789,71.31485,0.2027555,0.6320922,0,0,3.525771
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5467653,0.5467653,0,-1,0,0.5467653,0,0,0,0,0,0.5755424,0.5467653,0,0,1.814212,2.920898,0,0.5755424,-0.5755424,3.672225,61.20362,0.2027555,0.6014419,0,0,2.920898
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2560619,0.2560619,0,-1,0,0.2560619,0,0,0.00000000000000005551115,0,0,0.2695388,0.2560619,0,0,2.453703,2.345356,0,0.2695388,-0.2695388,3.388106,56.46832,0.2027555,0.2816681,0,0,2.345356
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3904917,0.3904917,0,-1,0,0.3904917,0,0,0.00000000000000005551115,0,0,0.4110439,0.3904917,0,0,2.753191,2.075817,0,0.4110439,-0.4110439,2.954828,49.24702,0.2027555,0.4295409,0,0,2.075817
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3045568,0.3045568,0,-1,0,0.3045568,0,0,0.00000000000000005551115,0,0,0.3205861,0.3045568,0,0,3.209906,1.664773,0,0.3205861,-0.3205861,2.6169,43.61491,0.2027555,0.3350125,0,0,1.664773
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2107043,0.2107043,0,-1,0,0.2107043,0,0,0.00000000000000002775558,0,0,0.221794,0.2107043,0,0,3.566113,1.344187,0,0.221794,-0.221794,2.383109,39.7184,0.2027555,0.2317748,0,0,1.344187
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2242819,0.2242819,0,-1,0,0.2242819,0,0,0.00000000000000002775558,0,0,0.2360862,0.2242819,0,0,3.812551,1.122393,0,0.2360862,-0.2360862,2.134252,35.57079,0.2027555,0.2467101,0,0,1.122393
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074869,0.8863069,0,0,0,2.134252,35.57079,0.2027555,0,0,0,0.8863069
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4759231,0.4759231,0,0,0,0.4759231,0,0,0.00000000000000005551115,0,0,0.5009717,0.4759231,0,0,4.074869,0.8863069,0,0.5009717,-0.5009717,1.606181,26.76964,0.2027555,0.5235154,0,0,0.8863069
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4060851,0.4060851,1.7,0,0.5202,0.4060851,3.736821,0,0,0,0.01517467,0,0,1.293915,1.229219,4.631504,0.3853352,1.244394,0,1.244394,2.786717,46.44519,0.2028977,0.4466936,0.01213974,1.7,0.4005099
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04951105,0.04951105,1.502143,0,0.4661849,0.04951105,677.8426,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,3.38711,1.50529,1.715607,0,1.715607,4.414285,73.57127,0.2028751,0.05446215,0.2684855,1.7,1.840897
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.112615,0,0.3598439,0,0,0,0,0,0.6145192,0,0,1.112615,1.056984,1.671503,3.049336,1.671503,0,1.671503,6.000012,100,0.2027376,0,0.4916154,1.7,3.663855
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.037419,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.657419,1.96116,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2027376,3.341161,0.813001,0,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2026341,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.680993,1.680993,0.425,0,0.172125,1.680993,98.11024,0.3271285,0,0,1.649226,1.322098,1.255993,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,1.849092,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7574164,0.7574164,0,0,0,0.7574164,206.9976,0.770553,0,0,1.567833,0.7972804,0.7574164,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,0.833158,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1885589,0.1885589,0,0,0,0.1885589,560.6628,0.8586968,0,0,1.05718,0.1984831,0.1885589,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,0.2074148,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026341,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.192411,1.192411,0,0,0,1.192411,30.17234,0,0.0000000000000002220446,0,0.3597784,1.25517,1.192411,0,0,0,4.553689,0,0.8953913,-0.8953913,5.056187,84.26961,0.2026341,1.311652,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.9948793,3.658298,0.05270362,0,0.05270362,5.106186,85.10293,0.2026228,0,0.0421629,0,3.711001
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.788039,1.38,0,-1,0,1.38,0,0,0.4080395,0.5868434,0,1.452632,1.38,0,0,0.9421757,3.705731,0,1.452632,-1.452632,3.574978,59.58284,0.2026228,1.966843,0,0,3.705731
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04916295,0.04916295,0,-1,0,0.04916295,0,0,0,0,0,0.05175048,0.04916295,0,0,2.556211,2.253099,0,0.05175048,-0.05175048,3.520428,58.67368,0.2026228,0.05407925,0,0,2.253099
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.613711,2.201349,0,0,0,3.520428,58.67368,0.2026228,0,0,0,2.201349
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08379202,0.08379202,0,-1,0,0.08379202,0,0,0.00000000000000001387779,0,0,0.08820212,0.08379202,0,0,2.613711,2.201349,0,0.08820212,-0.08820212,3.427454,57.12413,0.2026228,0.09217121,0,0,2.201349
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1836972,0.1836972,0,-1,0,0.1836972,0,0,0.00000000000000002775558,0,0,0.1933655,0.1836972,0,0,2.711714,2.113147,0,0.1933655,-0.1933655,3.223629,53.72705,0.2026228,0.2020669,0,0,2.113147
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.926564,1.919781,0,0,0,3.223629,53.72705,0.2026228,0,0,0,1.919781
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3056133,0.3056133,0,-1,0,0.3056133,0,0,0.00000000000000005551115,0,0,0.3216983,0.3056133,0,0,2.926564,1.919781,0,0.3216983,-0.3216983,2.88453,48.0754,0.2026228,0.3361747,0,0,1.919781
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04450598,0.04450598,0,-1,0,0.04450598,0,0,0.000000000000000006938894,0,0,0.0468484,0.04450598,0,0,3.284007,1.598083,0,0.0468484,-0.0468484,2.835147,47.25236,0.2026228,0.04895658,0,0,1.598083
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05003604,0.05003604,0,-1,0,0.05003604,0,0,0,0,0,0.05266951,0.05003604,0,0,3.336061,1.551234,0,0.05266951,-0.05266951,2.779629,46.32705,0.2026228,0.05503964,0,0,1.551234
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394582,1.498565,0,0,0,2.779629,46.32705,0.2026228,0,0,0,1.498565
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2488883,0.2488883,0,0,0,0.2488883,0,0,0.00000000000000002775558,0,0,0.2619877,0.2488883,0,0,3.394582,1.498565,0,0.2619877,-0.2619877,2.503469,41.72441,0.2026228,0.2737772,0,0,1.498565
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.68568,1.236577,0.01736238,0,0.01736238,2.519941,41.99893,0.2026191,0,0.01388991,0,1.25394
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3651696,0.3651696,0,0,0,0.3651696,35.74724,0,0,0,0.1305381,0.384389,0.3651696,0,0,3.668317,1.252203,0,0.253851,-0.253851,2.252358,37.53923,0.2026191,0.4016865,0.1044305,0,1.382741
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6244475,0.6244475,0,0,0,0.6244475,17.90604,0,0,0,0.1118139,0.6573132,0.6244475,0,0,3.950374,0.9983525,0,0.5454994,-0.5454994,1.677351,27.9558,0.2026191,0.6868923,0.08945108,0,1.110166
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4537821,0.4537821,0,-1,0,0.4537821,42.93227,0,0,0.03193425,0.194819,0.4776654,0.4537821,0,0,4.556484,0.4528531,0,0.2828464,-0.2828464,1.379205,22.98671,0.2026191,0.4991603,0.1558552,0,0.6476721
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.641194,1.641194,1.7,0,0.5202,1.641194,11.51051,0,0,0,0.1889099,0,0,0.0588056,0.05586531,4.870758,0.1700067,0.2447752,0,0.2447752,1.611419,26.85694,0.202643,1.805314,0.1511279,1.7,0.3589166
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.291771,2.254119,1.7,0,0.5202,2.254119,8.561159,0,1.037652,1.513493,0.1929787,0.5832831,0.5541189,0,0,4.625983,0.3903044,0,0.3903044,-0.3903044,1.200002,20,0.202643,3.620948,0.154383,1.7,0.5832831
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2871657,0.2871657,1.7,0,0.5202,0.2871657,186.1682,0,0,0,0.5346111,0,0,1.412834,1.342193,5.059654,0,1.876804,0,1.876804,2.980495,49.67481,0.2026497,0.3158823,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.641262,1.641262,1.7,0,0.5202,1.641262,28.84349,0,0,0,0.4733974,0,0,0.0587378,0.05580091,3.182851,1.689123,0.5291983,0,0.5291983,3.482536,58.04216,0.2026991,1.805388,0.3787179,1.7,2.162521
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.20694,1.20694,0,-1,0,1.20694,24.97267,0,0.0000000000000002220446,0,0.3014051,1.270463,1.20694,0,0,2.653652,2.165402,0,0.969058,-0.969058,2.46106,41.01758,0.2026991,1.327634,0.2411241,0,2.466807
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.455693,1.455693,1.7,0,0.5202,1.455693,14.37395,0,0,0,0.2092405,0,0,0.2443071,0.2320917,3.730383,1.196344,0.4413322,0,0.4413322,2.879744,47.99564,0.2027463,1.601262,0.1673924,1.7,1.405584
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.469653,1.469653,1.7,0,0.5202,1.469653,0.9756623,0,0,0,0.01433885,0,0,0.2303473,0.21883,3.289051,1.593543,0.2331688,0,0.2331688,3.100947,51.68235,0.2027743,1.616618,0.01147108,1.7,1.607882
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4278583,0.4278583,1.7,0,0.5202,0.4278583,16.28859,0,0,0,0.06969205,0,0,1.272142,1.208535,3.055882,1.803395,1.278227,0,1.278227,4.31358,71.89285,0.202908,0.4706441,0.05575364,1.7,1.873087
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7991905,0.7991905,1.7,0,0.5202,0.7991905,4.170985,0,0,0,0.03333412,0,0,0.9008095,0.855769,1.777656,2.953799,0.8891031,0,0.8891031,5.157057,85.95078,0.2030153,0.8791096,0.0266673,1.7,2.987133
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8885526,3.753992,0,0,0,5.157057,85.95078,0.2030153,0,0,0,3.753992
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.214099,1.38,0,-1,0,1.38,0,0,0.8340991,1.055509,0,1.452632,1.38,0,0,0.8885526,3.753992,0,1.452632,-1.452632,3.625849,60.43069,0.2030153,2.435509,0,0,3.753992
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.029748,1.029748,0,-1,0,1.029748,0,0,0.0000000000000002220446,0,0,1.083945,1.029748,0,0,2.502588,2.30136,0,1.083945,-1.083945,2.48327,41.38775,0.2030153,1.132723,0,0,2.30136
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2466608,0.2466608,0,-1,0,0.2466608,0,0,0.00000000000000005551115,0,0,0.259643,0.2466608,0,0,3.706971,1.217415,0,0.259643,-0.259643,2.209583,36.8263,0.2030153,0.2713269,0,0,1.217415
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.0389705,0.0389705,0,-1,0,0.0389705,0,0,0.000000000000000006938894,0,0,0.04102157,0.0389705,0,0,3.995464,0.9577718,0,0.04102157,-0.04102157,2.166342,36.10563,0.2030153,0.04286755,0,0,0.9577718
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3516023,0.3516023,0,-1,0,0.3516023,0,0,0.00000000000000005551115,0,0,0.3701077,0.3516023,0,0,4.041043,0.9167502,0,0.3701077,-0.3701077,1.776214,29.60351,0.2030153,0.3867626,0,0,0.9167502
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1720963,0.1720963,0,-1,0,0.1720963,0,0,0.00000000000000002775558,0,0,0.181154,0.1720963,0,0,4.452274,0.5466424,0,0.181154,-0.181154,1.585261,26.42097,0.2030153,0.1893059,0,0,0.5466424
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3410887,0.3410887,0,-1,0,0.3410887,0,0,0.00000000000000005551115,0.02798356,0,0.3590407,0.3410887,0,0,4.653556,0.3654884,0,0.3590407,-0.3590407,1.206799,20.11327,0.2030153,0.3751976,0,0,0.3654884
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05227742,0.006125311,0,-1,0,0.006125311,0,0,0.04615211,0.05137985,0,0.006447697,0.006125311,0,0,5.05249,0.006447697,0,0.006447697,-0.006447697,1.200002,20,0.2030153,0.05750516,0,0,0.006447697
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.247412,0,0,-1,0,0,0,0,0.247412,0.2721532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030153,0.2721532,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5096201,0.5096201,1.7,0,0.5202,0.5096201,0,0,0,0,0,0,0,1.19038,1.130861,5.059654,0,1.130861,0,1.130861,2.272831,37.88044,0.2031528,0.5605822,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4073826,0.4073826,1.7,0,0.5202,0.4073826,9.059657,0,0,0,0.03690746,0,0,1.292617,1.227987,3.928793,1.017775,1.264894,0,1.264894,3.472815,57.88013,0.2032883,0.4481208,0.02952597,1.7,1.054682
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.276111,2.276111,1.7,0,0.5202,2.276111,3.557154,0.0000000000000001110223,0,0,0.08096479,0.6064327,0.5761111,0,0,2.663899,2.156179,0,0.5254679,-0.5254679,2.918923,48.64862,0.2032883,2.503722,0.06477183,1.7,2.237144
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.247753,1.630711,1.491049,0,1.491049,4.333457,72.22414,0.2032973,0,0.0888395,1.7,1.741761
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.385787,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.005787,1.244366,0.2272358,1.452632,1.38,0,0,1.756703,2.972656,0,1.225396,-1.225396,3.041776,50.69617,0.2032973,2.624366,0.1817886,0,3.199892
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.324594,1.324594,1.7,0,0.5202,1.324594,36.1069,0,0,0,0.4782698,0,0,0.3754059,0.3566356,3.118254,1.74726,0.8349054,0,0.8349054,3.833837,63.89716,0.2033827,1.457054,0.3826159,1.7,2.22553
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6306661,0.6306661,1.7,0,0.5202,0.6306661,89.91741,0,0,0,0.5670786,0,0,1.069334,1.015867,2.283349,2.498675,1.582946,0,1.582946,5.335551,88.92568,0.2034501,0.6937327,0.4536629,1.7,3.065754
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.506152,1.506152,1.7,0,0.5202,1.506152,23.02621,0,0,0,0.3468097,0,0,0.1938485,0.1841561,0.700403,3.923326,0.5309657,0,0.5309657,5.83927,97.32097,0.2035028,1.656767,0.2774478,1.7,4.270136
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.904735,1.904735,1.7,0,0.5202,1.904735,10.24834,0.0000000000000001110223,0,0,0.1952039,0.215511,0.2047355,0,0,0.1694372,4.401196,0,0.02030715,-0.02030715,5.817864,96.96421,0.2035028,2.095209,0.1561631,1.7,4.596399
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9335017,0.9335017,0,-1,0,0.9335017,49.65947,0,0,0,0.463572,0.9826334,0.9335017,0,0,0.1920007,4.380888,0,0.5190613,-0.5190613,5.270725,87.84525,0.2035028,1.026852,0.3708576,0,4.84446
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.972208,2.972208,1.7,0,0.5202,2.972208,16.15433,0,0,0.1894282,0.4801403,1.339166,1.272207,0,0,0.7687356,3.861827,0,0.8590255,-0.8590255,4.365233,72.75374,0.2035028,3.269428,0.3841122,1.7,4.341967
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.710383,1.710383,1.7,0,0.5202,1.710383,31.17812,0,0,0,0.5332652,0.01092927,0.01038281,0,0,1.723208,3.002801,0.5223359,0,0.5223359,4.860765,81.01258,0.2035488,1.881421,0.4266121,1.7,3.536067
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7769315,0.7769315,0,0,0,0.7769315,30.01266,0,0,0,0.2331778,0.8178226,0.7769315,0,0,1.200872,3.472904,0,0.5846447,-0.5846447,4.244495,70.74144,0.2035488,0.8546246,0.1865423,0,3.706082
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.850478,2.888259,0.06170429,0,0.06170429,4.303032,71.71706,0.2035357,0,0.04936343,0,2.949963
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.807364,1.38,0,-1,0,1.38,0,0,0.4273635,0.6080999,0,1.452632,1.38,0,0,1.788773,2.943793,0,1.452632,-1.452632,2.771824,46.19698,0.2035357,1.9881,0,0,2.943793
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.981086,1.38,0,-1,0,1.38,0,0,0.6010855,0.7991941,0,1.452632,1.38,0,0,3.402808,1.491161,0,1.452632,-1.452632,1.240616,20.6769,0.2035357,2.179194,0,0,1.491161
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016844,0.03852969,0,0,0,1.240616,20.6769,0.2035357,0,0,0,0.03852969
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2767668,0.03660321,0,-1,0,0.03660321,0,0,0.2401636,0.2678403,0,0.03852969,0.03660321,0,0,5.016844,0.03852969,0,0.03852969,-0.03852969,1.200002,20,0.2035357,0.3044435,0,0,0.03852969
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.501178,0,0,-1,0,0,0,0,0.501178,0.5512958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.5512958,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2329185,0,0,-1,0,0,0,0,0.2329185,0.2562104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.2562104,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2652503,0,0,-1,0,0,0,0,0.2652503,0.2917753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.2917753,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2662881,0,0,-1,0,0,0,0,0.2662881,0.2929169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.2929169,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3803844,0,0,-1,0,0,0,0,0.3803844,0.4184229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.4184229,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1522361,0,0,-1,0,0,0,0,0.1522361,0.1674597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035357,0.1674597,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3361579,0.3361579,1.7,0,0.5202,0.3361579,0,0.0000000000000002220446,0,0,0,0,0,1.363842,1.29565,5.059654,0,1.29565,0,1.29565,2.429164,40.48598,0.2036634,0.3697737,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1987523,0.1987523,1.651384,0,0.5069278,0.1987523,15.7638,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.764004,1.166085,1.411331,0,1.411331,3.76807,62.80104,0.203751,0.2186275,0.02506473,1.7,1.197416
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6639874,0.6639874,1.7,0,0.5202,0.6639874,44.84018,0,0,0,0.2977332,0,0,1.036013,0.984212,2.352674,2.436283,1.281945,0,1.281945,4.98423,83.07034,0.2038809,0.7303861,0.2381865,1.7,2.734016
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.001359,1.001359,0,0,0,1.001359,77.58456,0,0,0,0.7769002,1.054062,1.001359,0,0,1.070728,3.590033,0,0.2771622,-0.2771622,4.692075,78.2011,0.2038809,1.101495,0.6215202,0,4.366934
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.844431,0.844431,0,-1,0,0.844431,108.8753,0,0,0,0.9193769,0.8888747,0.844431,0,0,1.378686,3.312871,0.03050215,0,0.03050215,4.721012,78.68338,0.2038745,0.9288741,0.7355015,0,4.232248
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.451624,1.451624,1.488836,0,0.4625523,1.451624,90.17578,0,0,0,1.309013,0,0,0.03721253,0.03535191,1.348184,3.340323,1.344365,0,1.344365,5.996389,99.93961,0.2039247,1.596786,1.04721,1.7,4.649336
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9039336,0.9039336,0,0,0,0.9039336,139.5969,0.3065347,0,0,1.261863,0.9515091,0.9039336,0,0,0.003819181,4.550251,0.003819181,0,0.003819181,6.000012,100,0.2039239,0.994327,1.00949,0,5.812115
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039239,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.660654,0.660654,0,0,0,0.660654,149.8979,0.2948813,0,0,0.9903065,0.6954252,0.660654,0,0,0,4.553689,0,0,0,6.000012,100,0.2039239,0.7267194,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.9881352,0.9881352,0,-1,0,0.9881352,116.852,0.1145134,0,0,1.154656,1.040142,0.9881352,0,0,0,4.553689,0,0,0,6.000012,100,0.2039239,1.086949,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039239,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7670025,0.7670025,0,0,0,0.7670025,92.03024,0,0,0,0.7058743,0.8073711,0.7670025,0,0,0,4.553689,0,0.1014968,-0.1014968,5.893025,98.21689,0.2039239,0.8437028,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2248404,0.2248404,0,0,0,0.2248404,149.4325,0,0,0,0.3359846,0.2366741,0.2248404,0,0,0.1127742,4.452192,0.0993105,0,0.0993105,5.987239,99.78712,0.203903,0.2473244,0.2687877,0,4.788177
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.7181741,0.7181741,0,0,0,0.7181741,10.02184,0,0,0,0.07197428,0.7559727,0.7181741,0,0,0.01346372,4.541572,0,0.6839985,-0.6839985,5.266242,87.77052,0.203903,0.7899915,0.05757943,0,4.613546
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.122591,1.122591,0,-1,0,1.122591,0,0,0,0,0,1.181675,1.122591,0,0,0.773462,3.857573,0,1.181675,-1.181675,4.020647,67.01065,0.203903,1.23485,0,0,3.857573
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.525183,1.38,0,-1,0,1.38,0,0,0.1451827,0.297701,0,1.452632,1.38,0,0,2.086434,2.675899,0,1.452632,-1.452632,2.489439,41.49057,0.203903,1.677701,0,0,2.675899
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700469,1.223267,0,0,0,2.489439,41.49057,0.203903,0,0,0,1.223267
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3449276,0.3449276,0,-1,0,0.3449276,0,0,0,0,0,0.3630817,0.3449276,0,0,3.700469,1.223267,0,0.3630817,-0.3630817,2.106717,35.11189,0.203903,0.3794204,0,0,1.223267
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02968912,0.02968912,0,-1,0,0.02968912,0,0,0,0,0,0.0312517,0.02968912,0,0,4.103893,0.8601853,0,0.0312517,-0.0312517,2.073775,34.56285,0.203903,0.03265803,0,0,0.8601853
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04093074,0.04093074,0,-1,0,0.04093074,0,0,0.000000000000000006938894,0,0,0.04308499,0.04093074,0,0,4.138617,0.8289335,0,0.04308499,-0.04308499,2.028359,33.80592,0.203903,0.04502381,0,0,0.8289335
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3773375,0.3773375,0,-1,0,0.3773375,0,0,0,0,0,0.3971973,0.3773375,0,0,4.186489,0.7858486,0,0.3971973,-0.3971973,1.609677,26.82789,0.203903,0.4150712,0,0,0.7858486
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.172498,0.172498,0,-1,0,0.172498,0,0,0,0,0,0.1815768,0.172498,0,0,4.62782,0.3886512,0,0.1815768,-0.1815768,1.418278,23.63792,0.203903,0.1897478,0,0,0.3886512
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3470422,0.1967207,0,-1,0,0.1967207,0,0,0.1503215,0.1850257,0,0.2070744,0.1967207,0,0,4.829572,0.2070744,0,0.2070744,-0.2070744,1.200002,20,0.203903,0.3817464,0,0,0.2070744
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05269319,0,0,-1,0,0,0,0,0.05269319,0.0579625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203903,0.0579625,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2690491,0.2690491,1.7,0,0.5202,0.2690491,0,0,0,0,0,0,0,1.430951,1.359403,5.059654,0,1.359403,0,1.359403,2.489646,41.49401,0.204016,0.295954,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5074067,0.5074067,1.7,0,0.5202,0.5074067,7.048782,0,0,0,0.03576599,0,0,1.192593,1.132964,3.700251,1.223463,1.16873,0,1.16873,3.5984,59.97321,0.2041537,0.5581474,0.02861279,1.7,1.259229
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.646863,1.646863,1.7,0,0.5202,1.646863,12.97444,0,0,0,0.2136712,0,0,0.05313731,0.05048044,2.531522,2.27532,0.2641517,0,0.2641517,3.848996,64.14981,0.2041782,1.811549,0.170937,1.7,2.488991
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.571934,1.571934,1.7,0,0.5202,1.571934,31.94632,0,0,0,0.5021752,0,0,0.1280657,0.1216624,2.26737,2.513056,0.6238376,0,0.6238376,4.440821,74.01353,0.204236,1.729128,0.4017402,1.7,3.015231
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.643532,3.07451,1.078187,0,1.078187,5.463678,91.06112,0.2040096,0,0.8625492,0,4.152697
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.7081946,0,0,1.27354,0,0,0,0,0.5653455,4.044878,0.5653455,0,0.5653455,6.000012,100,0.203891,0,1.018832,0,5.318418
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.938814,1.938814,0.6862741,0,0.2434528,1.938814,68.00358,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,2.132695,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.9204075,0.9204075,0,0,0,0.9204075,147.3262,0.3871514,0,0,1.356001,0.96885,0.9204075,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,1.012448,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.09513,2.09513,1.348993,0,0.4243752,2.09513,37.48728,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,2.304644,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6878477,0.6878477,0,-1,0,0.6878477,127.6616,0.1540674,0,0,0.8781177,0.7240503,0.6878477,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,0.7566325,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.101156,2.101156,1.654403,0,0.5077519,2.101156,22.38133,0.0000000000000001665335,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,2.311272,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.553901,1.553901,1.407538,0,0.4403579,1.553901,9.914806,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.203891,1.709291,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.9843045,0.9843045,0,0,0,0.9843045,5.162793,0,0.0000000000000001110223,0,0.05081761,1.03611,0.9843045,0,0,0,4.553689,0,0.9852924,-0.9852924,4.961422,82.69021,0.203891,1.082735,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.094769,3.568397,0,0,0,4.961422,82.69021,0.203891,0,0,0,3.568397
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6920604,0.6920604,0,-1,0,0.6920604,0,0,0.0000000000000001110223,0,0,0.7284846,0.6920604,0,0,1.094769,3.568397,0,0.7284846,-0.7284846,4.193532,69.89207,0.203891,0.7612665,0,0,3.568397
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.904197,2.839912,0,0,0,4.193532,69.89207,0.203891,0,0,0,2.839912
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4144233,0.4144233,0,-1,0,0.4144233,0,0,0.00000000000000005551115,0,0,0.4362351,0.4144233,0,0,1.904197,2.839912,0,0.4362351,-0.4362351,3.7337,62.22821,0.203891,0.4558657,0,0,2.839912
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388902,2.403677,0,0,0,3.7337,62.22821,0.203891,0,0,0,2.403677
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.189207,0.189207,0,-1,0,0.189207,0,0,0.00000000000000002775558,0,0,0.1991653,0.189207,0,0,2.388902,2.403677,0,0.1991653,-0.1991653,3.523762,58.72924,0.203891,0.2081277,0,0,2.403677
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2008303,0.2008303,0,-1,0,0.2008303,0,0,0,0,0,0.2114003,0.2008303,0,0,2.610197,2.204512,0,0.2114003,-0.2114003,3.300926,55.01532,0.203891,0.2209134,0,0,2.204512
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3193761,0.3193761,0,-1,0,0.3193761,0,0,0.00000000000000005551115,0,0,0.3361853,0.3193761,0,0,2.845086,1.993111,0,0.3361853,-0.3361853,2.946556,49.10916,0.203891,0.3513137,0,0,1.993111
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5141634,0.5141634,0,-1,0,0.5141634,0,0,0,0,0,0.5412247,0.5141634,0,0,3.218626,1.656926,0,0.5412247,-0.5412247,2.376055,39.60083,0.203891,0.5655798,0,0,1.656926
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07698958,0.07698958,0,-1,0,0.07698958,0,0,0.00000000000000001387779,0,0,0.08104166,0.07698958,0,0,3.819986,1.115701,0,0.08104166,-0.08104166,2.290629,38.17708,0.203891,0.08468853,0,0,1.115701
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1624063,0.1624063,0,0,0,0.1624063,0,0,0.00000000000000002775558,0,0,0.170954,0.1624063,0,0,3.910033,1.03466,0,0.170954,-0.170954,2.110428,35.17373,0.203891,0.1786469,0,0,1.03466
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.099981,0.8637056,0.0171021,0,0.0171021,2.126652,35.44414,0.2038874,0,0.01368168,0,0.8808077
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.617501,1.617501,1.7,0,0.5202,1.617501,24.48836,0,0,0,0.3960994,0,0,0.08249895,0.07837401,4.08288,0.8790975,0.4744734,0,0.4744734,2.576777,42.94621,0.203931,1.779251,0.3168795,1.7,1.275197
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8699688,0.8699688,1.7,0,0.5202,0.8699688,96.98519,0,0,0,0.8437409,0,0,0.8300312,0.7885297,3.608406,1.306124,1.632271,0,1.632271,4.125285,68.75462,0.2039863,0.9569656,0.6749927,1.7,2.149864
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9510921,0.9510921,0,-1,0,0.9510921,91.24597,0,0,0,0.8678332,1.00115,0.9510921,0,0,1.976135,2.775167,0,0.1333164,-0.1333164,3.984758,66.41249,0.2039863,1.046201,0.6942666,0,3.643
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,2.124265,2.641851,0.943996,0,0.943996,4.880311,81.33835,0.203789,0,0.7551968,0,3.585847
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.123495,1.123495,0,0,0,1.123495,121.5161,0,0,0,1.365227,1.182626,1.123495,0,0,1.180269,3.491447,0.1826014,0,0.1826014,5.053542,84.22552,0.2037509,1.235844,1.092182,0,4.856675
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0.4752896,0,0,1.472957,0,0,0,0,0.9976674,3.655788,0.9976674,0,0.9976674,6.000012,100,0.2035429,0,1.178366,0,5.128746
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.061884,3.061884,1.7,0,0.5202,3.061884,39.08196,0,0,0.2880725,1.196644,1.433562,1.361884,0,0,0,4.553689,0,0.2369179,-0.2369179,5.750278,95.83778,0.2035429,3.368073,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.179378,1.38,0,-1,0,1.38,61.28329,0,0.7993777,1.017316,0.8457094,1.452632,1.38,0,0,0.2632421,4.316771,0,0.6069221,-0.6069221,5.110527,85.17527,0.2035429,2.397316,0.6765676,0,5.16248
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.191419,1.191419,0,0,0,1.191419,68.15007,0,0.0000000000000002220446,0,0.8119528,1.254125,1.191419,0,0,0.9376,3.709849,0,0.4421723,-0.4421723,4.644436,77.40711,0.2035429,1.310561,0.6495622,0,4.521802
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0,0,0,0.6095434,0,0,0,0,1.428903,3.267677,0.6095434,0,0.6095434,5.2227,87.04482,0.203416,0,0.4876347,0,3.87722
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.052487,1.052487,0,0,0,1.052487,32.0947,0,0,0,0.3377925,1.107881,1.052487,0,0,0.8193591,3.816266,0,0.7700883,-0.7700883,4.410955,73.51578,0.203416,1.157735,0.270234,0,4.154058
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.495331,1.495331,1.7,0,0.5202,1.495331,4.95787,0,0,0,0.07413655,0,0,0.2046694,0.194436,1.675013,3.046177,0.2685725,0,0.2685725,4.665746,77.76228,0.2034455,1.644864,0.05930924,1.7,3.120314
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6883239,0.6883239,0,-1,0,0.6883239,0,0,0,0,0,0.7245515,0.6883239,0,0,1.40644,3.287893,0,0.7245515,-0.7245515,3.902001,65.03323,0.2034455,0.7571563,0,0,3.287893
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211497,2.563341,0,0,0,3.902001,65.03323,0.2034455,0,0,0,2.563341
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5125001,0.5125001,0,-1,0,0.5125001,0,0,0.0000000000000001110223,0,0,0.5394738,0.5125001,0,0,2.211497,2.563341,0,0.5394738,-0.5394738,3.333346,55.55566,0.2034455,0.5637501,0,0,2.563341
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2930435,0.2930435,0,-1,0,0.2930435,0,0,0.00000000000000005551115,0,0,0.3084668,0.2930435,0,0,2.810913,2.023868,0,0.3084668,-0.3084668,3.008193,50.13646,0.2034455,0.3223478,0,0,2.023868
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2222874,0.2222874,0,-1,0,0.2222874,0,0,0.00000000000000002775558,0,0,0.2339867,0.2222874,0,0,3.153654,1.715401,0,0.2339867,-0.2339867,2.76155,46.02574,0.2034455,0.2445161,0,0,1.715401
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.136443,0.136443,0,-1,0,0.136443,0,0,0,0,0,0.1436242,0.136443,0,0,3.413639,1.481414,0,0.1436242,-0.1436242,2.610157,43.50253,0.2034455,0.1500873,0,0,1.481414
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3282148,0.3282148,0,-1,0,0.3282148,0,0,0.00000000000000005551115,0,0,0.3454893,0.3282148,0,0,3.573221,1.33779,0,0.3454893,-0.3454893,2.245979,37.43291,0.2034455,0.3610363,0,0,1.33779
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009355197,0.009355197,0,-1,0,0.009355197,0,0,0,0,0,0.009847576,0.009355197,0,0,3.957098,0.9923006,0,0.009847576,-0.009847576,2.235599,37.25991,0.2034455,0.01029072,0,0,0.9923006
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02636446,0.02636446,0,-1,0,0.02636446,0,0,0.000000000000000003469447,0,0,0.02775207,0.02636446,0,0,3.96804,0.982453,0,0.02775207,-0.02775207,2.206346,36.77235,0.2034455,0.02900091,0,0,0.982453
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5942404,0.5942404,0,-1,0,0.5942404,0,0,0.0000000000000001110223,0,0,0.6255162,0.5942404,0,0,3.998876,0.9547009,0,0.6255162,-0.6255162,1.546994,25.78317,0.2034455,0.6536644,0,0,0.9547009
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09675622,0.09675622,0,0,0,0.09675622,0,0,0.00000000000000001387779,0,0,0.1018487,0.09675622,0,0,4.693893,0.3291847,0,0.1018487,-0.1018487,1.439636,23.99388,0.2034455,0.1064318,0,0,0.3291847
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.350798,0.350798,1.7,0,0.5202,0.350798,10.18553,0,0,0,0.03573062,0,0,1.349202,1.281742,4.807059,0.2273361,1.317473,0,1.317473,2.6895,44.82491,0.2035667,0.3858778,0.02858449,1.7,0.2630667
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.563146,1.563146,1.7,0,0.5202,1.563146,10.15164,0,0,0,0.158685,0,0,0.1368535,0.1300108,3.489586,1.413061,0.2886958,0,0.2886958,2.963381,49.38958,0.2035957,1.719461,0.126948,1.7,1.571746
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.241194,1.241194,1.7,0,0.5202,1.241194,24.69596,0,0,0,0.3065246,0,0,0.4588063,0.435866,3.20089,1.672888,0.7423906,0,0.7423906,3.667674,61.12778,0.2036736,1.365313,0.2452197,1.7,1.979412
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.4051,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.02509957,0.1656095,0.4994109,1.452632,1.38,0,0,2.4585,2.341039,0,0.9532207,-0.9532207,2.662892,44.38144,0.2036736,1.545609,0.3995287,0,2.84045
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.354871,3.08,1.7,0,0.5202,3.08,28.231,0.0000000000000002220446,0.2748708,0.6103578,0.8695146,1.452632,1.38,0,0,3.517634,1.387819,0,0.5831169,-0.5831169,2.048232,34.13714,0.2036736,3.690358,0.6956117,1.7,2.257333
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05404602,0.05404602,1.506678,0,0.467423,0.05404602,2123.602,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,4.165542,0.8047016,2.527722,0,2.527722,4.44624,74.10386,0.2034837,0.05945062,0.9181778,1.7,1.952424
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.345456,1.345456,1.7,0,0.5202,1.345456,86.50686,-0.00000000000000005551115,0,0,1.163912,0,0,0.3545439,0.3368167,1.637819,3.079652,1.500728,0,1.500728,5.869956,97.83241,0.2035663,1.480002,0.9311295,1.7,4.243564
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1013365,0.1013365,0,0,0,0.1013365,946.4416,0.7153297,0,0,0.9590904,0.10667,0.1013365,0,0,0.1370907,4.430307,0.1370907,0,0.1370907,6.000012,100,0.203538,0.1114701,0.7672723,0,5.389398
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.409679,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.02967947,0.1706474,0.8128225,1.452632,1.38,0,0,0,4.553689,0,0.6398091,-0.6398091,5.325594,88.75972,0.203538,1.550647,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.378153,1.378153,1.119923,0,0.3618391,1.378153,71.30699,0.0000000000000002220446,0,0,0.9827195,0.2718205,0.2582295,0,0,0.710899,3.91388,0.710899,0,0.710899,6.000012,100,0.203599,1.515968,0.7861756,1.7,4.896599
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.166328,2.166328,1.657963,0,0.5087239,2.166328,24.70177,0.0000000000000001110223,0,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.203599,2.382961,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.493787,1.493787,1.303886,0,0.4120608,1.493787,13.38184,0,0,0,0.1998962,0.1998962,0.1899014,0,0,0,4.553689,0,0,0,6.000012,100,0.203599,1.643166,0.159917,1.7,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3422965,0.3422965,0,0,0,0.3422965,19.43252,0,0,0,0.06651683,0.360312,0.3422965,0,0,0,4.553689,0,0.2937952,-0.2937952,5.690325,94.83855,0.203599,0.3765261,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1799853,0.1799853,0,-1,0,0.1799853,0,0,0.00000000000000002775558,0,0,0.1894583,0.1799853,0,0,0.3264391,4.259894,0,0.1894583,-0.1894583,5.490618,91.51012,0.203599,0.1979839,0,0,4.259894
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.264932,1.264932,0,-1,0,1.264932,0,0,0,0.01142561,0,1.331508,1.264932,0,0,0.5369483,4.070436,0,1.331508,-1.331508,4.087086,68.11796,0.203599,1.391426,0,0,4.070436
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.343394,1.343394,0,-1,0,1.343394,0,0,0.0000000000000002220446,0.09773351,0,1.414099,1.343394,0,0,2.016401,2.738928,0,1.414099,-1.414099,2.596494,43.27482,0.203599,1.477733,0,0,2.738928
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7536259,0.7536259,0,-1,0,0.7536259,0,0,0.0000000000000001110223,0,0,0.7932904,0.7536259,0,0,3.587623,1.324829,0,0.7932904,-0.7932904,1.760293,29.33816,0.203599,0.8289886,0,0,1.324829
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469057,0.5315382,0,0,0,1.760293,29.33816,0.203599,0,0,0,0.5315382
