Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469057,0.5315382,0,0,0,1.760293,29.33816,0.203599,0,0,0,0.5315382
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469057,0.5315382,0,0,0,1.760293,29.33816,0.203599,0,0,0,0.5315382
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469057,0.5315382,0,0,0,1.760293,29.33816,0.203599,0,0,0,0.5315382
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1994914,0.1994914,0,-1,0,0.1994914,0,0,0.00000000000000002775558,0,0,0.2099909,0.1994914,0,0,4.469057,0.5315382,0,0.2099909,-0.2099909,1.538943,25.649,0.203599,0.2194405,0,0,0.5315382
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002170606,0.002170606,0,-1,0,0.002170606,0,0,0.0000000000000000004336809,0,0,0.002284848,0.002170606,0,0,4.70238,0.3215473,0,0.002284848,-0.002284848,1.536535,25.60886,0.203599,0.002387666,0,0,0.3215473
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2699528,0.2699528,0,0,0,0.2699528,0,0,0,0,0,0.2841609,0.2699528,0,0,4.704918,0.3192624,0,0.2841609,-0.2841609,1.237003,20.61667,0.203599,0.2969481,0,0,0.3192624
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,5.020653,0.03510154,0.02710302,0,0.02710302,1.262715,21.04521,0.2035934,0,0.02168242,0,0.06220456
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.99355,0.05949426,0.2622637,0,0.2622637,1.51152,25.19195,0.2035393,0,0.209811,0,0.321758
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6466122,0.6466122,1.7,0,0.5202,0.6466122,43.2063,0.0000000000000002220446,0,0,0.2793772,0,0,1.053388,1.000718,4.731286,0.2955316,1.280096,0,1.280096,2.725925,45.432,0.2036671,0.7112734,0.2235017,1.7,0.5749088
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.279899,1.279899,0,-1,0,1.279899,65.46705,0,0,0.02788839,0.8379118,1.347262,1.279899,0,0,3.45119,1.447618,0,0.5093498,-0.5093498,2.189023,36.48365,0.2036671,1.407888,0.6703295,0,2.285529
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6450149,0.6450149,0,0,0,0.6450149,182.2601,0,0,0,1.175605,0.6789631,0.6450149,0,0,4.017135,0.9382678,0.4966419,0,0.4966419,2.660179,44.33624,0.2035647,0.7095164,0.9404839,0,2.113873
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.275448,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.195448,0.5229928,0.9796582,1.452632,1.38,0,0,3.520493,1.385246,0,0.4729733,-0.4729733,2.161622,36.02695,0.2035647,3.602993,0.7837266,1.7,2.364904
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.092611,0,0,1.452632,1.38,4.046019,0.9122722,2.472611,0,2.472611,4.507347,75.12229,0.2033711,0,0.8740889,1.7,2.004883
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5758962,0.5758962,0.6685615,0,0.2386173,0.5758962,256.2728,0,0,0,1.475865,0,0,0.09266526,0.08803199,1.573408,3.137622,1.563897,0,1.563897,5.99099,99.84962,0.2031249,0.6334858,1.180692,1.7,4.613487
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2004628,0.2004628,0,-1,0,0.2004628,484.5988,0.7509167,0,0,0.9714406,0.2110135,0.2004628,0,0,0.009510381,4.54513,0.009510381,0,0.009510381,6.000012,100,0.2031229,0.2205091,0.7771524,0,5.51657
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01012358,0.01012358,0,0,0,0.01012358,6937.385,0.691655,0,0,0.7023113,0.01065639,0.01012358,0,0,0,4.553689,0,0,0,6.000012,100,0.2031229,0.01113593,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1803443,0.1803443,0,0,0,0.1803443,229.821,0.2246328,0,0,0.4144689,0.1898361,0.1803443,0,0,0,4.553689,0,0,0,6.000012,100,0.2031229,0.1983787,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031229,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1118009,0.1118009,0,0,0,0.1118009,68.72917,0,0,0,0.0768398,0.1176851,0.1118009,0,0,0,4.553689,0,0.04084531,-0.04084531,5.956957,99.28242,0.2031229,0.122981,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.035779,1.38,0,-1,0,1.38,0,0,1.655779,1.959357,0,1.452632,1.38,0,0,0.04538368,4.512844,0,1.452632,-1.452632,4.425749,73.76234,0.2031229,3.339357,0,0,4.512844
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.23095,1.38,0,-1,0,1.38,0,0,0.8509502,1.074045,0,1.452632,1.38,0,0,1.659419,3.060212,0,1.452632,-1.452632,2.894541,48.24225,0.2031229,2.454045,0,0,3.060212
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.739212,1.38,0,-1,0,1.38,0,0,0.3592122,0.5331334,0,1.452632,1.38,0,0,3.273454,1.60758,0,1.452632,-1.452632,1.363333,22.72217,0.2031229,1.913134,0,0,1.60758
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887489,0.1549489,0,0,0,1.363333,22.72217,0.2031229,0,0,0,0.1549489
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1016993,0.1016993,0,-1,0,0.1016993,0,0,0.00000000000000001387779,0,0,0.1070519,0.1016993,0,0,4.887489,0.1549489,0,0.1070519,-0.1070519,1.25049,20.84146,0.2031229,0.1118692,0,0,0.1549489
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.137582,0.04550214,0,-1,0,0.04550214,0,0,0.09207989,0.1058381,0,0.04789699,0.04550214,0,0,5.006435,0.04789699,0,0.04789699,-0.04789699,1.200002,20,0.2031229,0.1513402,0,0,0.04789699
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1726484,0,0,-1,0,0,0,0,0.1726484,0.1899132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031229,0.1899132,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1517097,0,0,-1,0,0,0,0,0.1517097,0.1668807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031229,0.1668807,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2297536,0,0,-1,0,0,0,0,0.2297536,0.2527289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031229,0.2527289,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.203972,0,0,-1,0,0,0,0,0.203972,0.2243692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031229,0.2243692,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2796968,0.2796968,1.7,0,0.5202,0.2796968,0,0,0,0,0,0,0,1.420303,1.349288,5.059654,0,1.349288,0,1.349288,2.480049,41.33408,0.2032364,0.3076664,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.710366,1.214359,1.404905,0,1.404905,3.81286,63.54753,0.2032627,0,0.01992411,1.7,1.239264
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3141248,0.3141248,1.7,0,0.5202,0.3141248,50.8904,0,0,0,0.1598593,0,0,1.385875,1.316581,2.305461,2.478774,1.476441,0,1.476441,5.213534,86.89207,0.2033497,0.3455372,0.1278875,1.7,2.638633
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8290203,3.807571,0.1863884,0,0.1863884,5.390358,89.83912,0.2033117,0,0.1491107,0,3.993959
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.120233,1.120233,0,-1,0,1.120233,22.28852,0,0,0,0.2496833,1.179192,1.120233,0,0,0.6426319,3.97532,0,0.9295089,-0.9295089,4.41057,73.50935,0.2033117,1.232256,0.1997467,0,4.225004
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.67542,3.045811,0.4628635,0,0.4628635,4.84968,80.82784,0.2032172,0,0.3702908,0,3.508675
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.212556,3.462389,0.6081985,0,0.6081985,5.426668,90.44429,0.2030933,0,0.4865589,0,4.070587
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6012834,0.6012834,0,0,0,0.6012834,110.5362,0,0,0,0.664636,0.6329299,0.6012834,0,0,0.6043575,4.009767,0.03170607,0,0.03170607,5.456747,90.9456,0.2030868,0.6614118,0.5317088,0,4.674403
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.298854,1.298854,1.541996,0,0.4770649,1.298854,24.38399,0,0,0,0.3167124,0,0,0.243142,0.2309849,0.5726514,4.038302,0.5476974,0,0.5476974,5.976338,99.60545,0.2031407,1.428739,0.25337,1.7,4.355015
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.664871,0,0,0.6898251,0,0,0,0,0.02495405,4.53123,0.02495405,0,0.02495405,6.000012,100,0.2031356,0,0.55186,0,5.221056
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1774987,0.1774987,0,0,0,0.1774987,146.3206,0.07287644,0,0,0.2597172,0.1868407,0.1774987,0,0,0,4.553689,0,0,0,6.000012,100,0.2031356,0.1952486,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8911827,0.8911827,0,0,0,0.8911827,8.83998,0,0,0,0.07878038,0.9380871,0.8911827,0,0,0,4.553689,0,0.8593067,-0.8593067,5.094223,84.90355,0.2031356,0.980301,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.298811,1.298811,1.7,0,0.5202,1.298811,2.538575,0,0,0,0.03297131,0,0,0.4011885,0.3811291,0.9547852,3.694382,0.4141004,0,0.4141004,5.487073,91.45104,0.2031828,1.428693,0.02637705,1.7,3.727354
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.5406848,4.067072,0.03000016,0,0.03000016,5.515534,91.92538,0.2031767,0,0.02400013,0,4.097073
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6239907,0.6239907,0,-1,0,0.6239907,0,0,0.0000000000000001110223,0,0,0.6568323,0.6239907,0,0,0.5106847,4.094073,0,0.6568323,-0.6568323,4.823172,80.38604,0.2031767,0.6863897,0,0,4.094073
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240498,3.43724,0,0,0,4.823172,80.38604,0.2031767,0,0,0,3.43724
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.047222,1.047222,0,-1,0,1.047222,0,0,0,0,0,1.102339,1.047222,0,0,1.240498,3.43724,0,1.102339,-1.102339,3.661205,61.01996,0.2031767,1.151944,0,0,3.43724
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.465319,2.334902,0,0,0,3.661205,61.01996,0.2031767,0,0,0,2.334902
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.465319,2.334902,0,0,0,3.661205,61.01996,0.2031767,0,0,0,2.334902
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01863115,0.01863115,0,-1,0,0.01863115,0,0,0.000000000000000003469447,0,0,0.01961174,0.01863115,0,0,2.465319,2.334902,0,0.01961174,-0.01961174,3.640532,60.67542,0.2031767,0.02049427,0,0,2.334902
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.48711,2.31529,0,0,0,3.640532,60.67542,0.2031767,0,0,0,2.31529
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2895919,0.2895919,0,-1,0,0.2895919,0,0,0,0,0,0.3048336,0.2895919,0,0,2.48711,2.31529,0,0.3048336,-0.3048336,3.31921,55.32005,0.2031767,0.3185511,0,0,2.31529
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825814,2.010456,0,0,0,3.31921,55.32005,0.2031767,0,0,0,2.010456
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.528407,0.528407,0,-1,0,0.528407,0,0,0,0,0,0.556218,0.528407,0,0,2.825814,2.010456,0,0.556218,-0.556218,2.732904,45.54831,0.2031767,0.5812477,0,0,2.010456
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2518945,0.2518945,0,0,0,0.2518945,0,0,0,0,0,0.2651521,0.2518945,0,0,3.443834,1.454239,0,0.2651521,-0.2651521,2.453409,40.89008,0.2031767,0.2770839,0,0,1.454239
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3069978,0.3069978,0,0,0,0.3069978,8.013908,0,0.00000000000000005551115,0,0.02460252,0.3231556,0.3069978,0,0,3.738447,1.189086,0,0.298553,-0.298553,2.138707,35.64505,0.2031767,0.3376975,0.01968201,0,1.213689
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.033144,1.033144,1.7,0,0.5202,1.033144,9.788545,0,0,0,0.1011297,0,0,0.6668562,0.6335135,4.070173,0.8905333,0.7346432,0,0.7346432,2.835651,47.26075,0.203259,1.136458,0.08090379,1.7,0.9916631
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.410513,2.410513,1.7,0,0.5202,2.410513,7.681024,0.0000000000000002220446,0,0,0.1851521,0.747908,0.7105126,0,0,3.33553,1.551712,0,0.5627559,-0.5627559,2.242454,37.37416,0.203259,2.651564,0.1481216,1.7,1.736864
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,3.960814,0.9889563,0.2436326,0,0.2436326,2.473584,41.22632,0.2032094,0,0.1949061,0,1.232589
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7371517,0.7371517,0,0,0,0.7371517,140.581,0,0,0,1.036295,0.7759492,0.7371517,0,0,3.717181,1.208226,0.2603462,0,0.2603462,2.72057,45.34275,0.2031565,0.8108669,0.8290363,0,2.244521
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,3.456835,1.442537,1.443903,0,1.443903,4.090376,68.17281,0.2028633,0,1.155122,0,2.88644
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.094146,1.094146,0,0,0,1.094146,132.5187,0,0,0,1.449948,1.151733,1.094146,0,0,2.012933,2.74205,0.2982156,0,0.2982156,4.373289,72.888,0.2028029,1.203561,1.159959,0,4.191998
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.236524,1.236524,0,0,0,1.236524,76.11004,0,0,0,0.9411186,1.301604,1.236524,0,0,1.714717,3.010444,0,0.3604852,-0.3604852,3.993304,66.55493,0.2028029,1.360176,0.7528949,0,3.951562
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.430428,1.38,0,-1,0,1.38,70.1004,0,1.050428,1.29347,0.9673854,1.452632,1.38,0,0,2.115256,2.649958,0,0.4852462,-0.4852462,3.481809,58.03004,0.2028029,2.67347,0.7739083,0,3.617344
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0,0,0,0.8741708,0,0,0,0,2.654418,2.164712,0.8741708,0,0.8741708,4.311121,71.85187,0.2026259,0,0.6993367,0,3.038883
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3039913,0.3039913,0,0,0,0.3039913,149.6105,0,0,0,0.4548031,0.3199909,0.3039913,0,0,1.780248,2.951466,0.1348123,0,0.1348123,4.439015,73.98344,0.2025987,0.3343905,0.3638425,0,3.406269
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.037848,1.037848,0,0,0,1.037848,12.40188,0,0,0,0.1287127,1.092472,1.037848,0,0,1.645435,3.072797,0,0.9637594,-0.9637594,3.423123,57.05194,0.2025987,1.141633,0.1029701,0,3.20151
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,2.716279,2.109038,0.07829994,0,0.07829994,3.497405,58.28997,0.2025829,0,0.06263995,0,2.187338
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.637979,2.179508,0,0,0,3.497405,58.28997,0.2025829,0,0,0,2.179508
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.402325,1.38,0,-1,0,1.38,0,0,0.02232473,0.1625572,0,1.452632,1.38,0,0,2.637979,2.179508,0,1.452632,-1.452632,1.966197,32.76989,0.2025829,1.542557,0,0,2.179508
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.252014,0.7268761,0,0,0,1.966197,32.76989,0.2025829,0,0,0,0.7268761
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.252014,0.7268761,0,0,0,1.966197,32.76989,0.2025829,0,0,0,0.7268761
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5927128,0.5927128,0,-1,0,0.5927128,0,0,0.0000000000000001110223,0,0,0.6239082,0.5927128,0,0,4.252014,0.7268761,0,0.6239082,-0.6239082,1.30854,21.80896,0.2025829,0.651984,0,0,0.7268761
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.945246,0.1029679,0,0,0,1.30854,21.80896,0.2025829,0,0,0,0.1029679
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1811411,0.09781952,0,-1,0,0.09781952,0,0,0.08332161,0.1014357,0,0.1029679,0.09781952,0,0,4.945246,0.1029679,0,0.1029679,-0.1029679,1.200002,20,0.2025829,0.1992552,0,0,0.1029679
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1722214,0,0,-1,0,0,0,0,0.1722214,0.1894435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025829,0.1894435,0,0,0
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2454505,0,0,-1,0,0,0,0,0.2454505,0.2699956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025829,0.2699956,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025829,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04108441,0.04108441,1.493716,0,0.4638845,0.04108441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026273,0.04519285,0,1.7,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1311172,0.1311172,1.583749,0,0.4884634,0.1311172,2.46005,0,0,0,0.00322555,0,0,1.452632,1.38,3.679654,1.242,1.383226,0,1.383226,3.821428,63.69035,0.2026982,0.144229,0.00258044,1.7,1.245226
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8638925,0.8638925,1.7,0,0.5202,0.8638925,1.778234,0,0,0,0.01536203,0,0,0.8361076,0.7943022,2.296429,2.486903,0.8096642,0,0.8096642,4.589543,76.49223,0.2027916,0.9502817,0.01228962,1.7,2.502265
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.814821,2.814821,1.7,0,0.5202,2.814821,4.073874,0,0,0.01630319,0.1146723,1.173496,1.114821,0,0,1.486765,3.215601,0,1.058824,-1.058824,3.473445,57.89064,0.2027916,3.096303,0.09173781,1.7,3.330273
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.143403,1.38,0,-1,0,1.38,18.97848,0.0000000000000002220446,0.7634027,0.977743,0.261903,1.452632,1.38,0,0,2.663235,2.156777,0,1.190729,-1.190729,2.218307,36.97171,0.2027916,2.357743,0.2095224,0,2.41868
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,3.986267,0.9660486,0.08416171,0,0.08416171,2.29815,38.30242,0.2027746,0,0.06732937,0,1.05021
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4767818,0.4767818,0,0,0,0.4767818,126.2229,0,0,0,0.6018076,0.5018755,0.4767818,0,0,3.902105,1.041794,0.09993208,0,0.09993208,2.392954,39.88248,0.2027545,0.5244599,0.4814461,0,1.643602
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5245489,0.5245489,0,0,0,0.5245489,176.7446,0,0,0,0.9271119,0.5521567,0.5245489,0,0,3.802173,1.131733,0.3749552,0,0.3749552,2.748667,45.81103,0.2026789,0.5770038,0.7416896,0,2.058845
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1184311,0.1184311,0,0,0,0.1184311,527.2294,0,0,0,0.6244037,0.1246643,0.1184311,0,0,3.427218,1.469193,0.4997393,0,0.4997393,3.222762,53.71259,0.2025783,0.1302742,0.4995229,0,2.093596
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.245343,1.245343,0,-1,0,1.245343,45.53404,0,0,0,0.567055,1.310887,1.245343,0,0,2.927479,1.918958,0,0.7438324,-0.7438324,2.438694,40.64481,0.2025783,1.369877,0.453644,0,2.486013
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.034455,3.034455,1.7,0,0.5202,3.034455,13.2418,0,0,0.4451857,0.4018163,1.404689,1.334455,0,0,3.753959,1.175126,0,1.002873,-1.002873,1.381573,23.02617,0.2025783,3.3379,0.321453,1.7,1.576942
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4673964,0.4673964,1.7,0,0.5202,0.4673964,34.73654,0,0,0,0.1623574,0,0,1.232604,1.170973,4.868262,0.1722528,1.333331,0,1.333331,2.646482,44.10794,0.202694,0.5141361,0.1298859,1.7,0.3346102
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07018783,0,0,1.452632,1.38,3.534932,1.37225,1.450188,0,1.450188,4.02225,67.03737,0.2027116,0,0.05615027,1.7,1.442438
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.502378,2.502378,1.7,0,0.5202,2.502378,3.156957,0.0000000000000002220446,0,0,0.07899899,0.8446081,0.8023777,0,0,2.084744,2.677419,0,0.7656091,-0.7656091,3.215228,53.58702,0.2027116,2.752615,0.06319919,1.7,2.756418
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5058699,0.5058699,0,-1,0,0.5058699,0,0,0.0000000000000001110223,0,0,0.5324947,0.5058699,0,0,2.935421,1.91181,0,0.5324947,-0.5324947,2.653929,44.23206,0.2027116,0.5564569,0,0,1.91181
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.274599,1.274599,0,-1,0,1.274599,0,0,0.0000000000000002220446,0.09170867,0,1.341683,1.274599,0,0,3.527081,1.379316,0,1.341683,-1.341683,1.239671,20.66114,0.2027116,1.402059,0,0,1.379316
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.376282,0.0357512,0,-1,0,0.0357512,0,0,3.340531,3.678159,0,0.03763285,0.0357512,0,0,5.01784,0.03763285,0,0.03763285,-0.03763285,1.200002,20,0.2027116,3.71391,0,0,0.03763285
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5186944,0,0,-1,0,0,0,0,0.5186944,0.5705639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.5705639,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2677932,0,0,-1,0,0,0,0,0.2677932,0.2945726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.2945726,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01496815,0,0,-1,0,0,0,0,0.01496815,0.01646497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.01646497,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4335717,0,0,-1,0,0,0,0,0.4335717,0.4769288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.4769288,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5151195,0,0,-1,0,0,0,0,0.5151195,0.5666314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.5666314,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004733104,0,0,-1,0,0,0,0,0.004733104,0.005206414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.005206414,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07917038,0,0,-1,0,0,0,0,0.07917038,0.08708742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027116,0.08708742,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1472198,0.1472198,1.599851,0,0.4928594,0.1472198,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027874,0.1619417,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2981211,0.2981211,1.7,0,0.5202,0.2981211,5.962079,0,0,0,0.01777422,0,0,1.401879,1.331785,3.679654,1.242,1.349559,0,1.349559,3.78949,63.15803,0.2028991,0.3279332,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.515437,2.515437,1.7,0,0.5202,2.515437,8.72916,0,0,0,0.2195765,0.8583544,0.8154367,0,0,2.330095,2.456603,0,0.6387779,-0.6387779,3.116158,51.93587,0.2028991,2.76698,0.1756612,1.7,2.67618
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6862926,0.6862926,1.7,0,0.5202,0.6862926,104.1822,0,0,0,0.7149945,0,0,1.013707,0.963022,3.039848,1.817825,1.678017,0,1.678017,4.708065,78.46759,0.2029448,0.7549219,0.5719956,1.7,2.53282
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9441701,0.9441701,0,-1,0,0.9441701,78.46847,0,0.0000000000000001110223,0,0.7408758,0.9938633,0.9441701,0,0,1.361832,3.32804,0,0.2529875,-0.2529875,4.441392,74.02306,0.2029448,1.038587,0.5927007,0,4.068916
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9010077,0.9010077,0,0,0,0.9010077,58.16349,0,0,0,0.5240575,0.9484292,0.9010077,0,0,1.642929,3.075053,0,0.4243717,-0.4243717,3.994066,66.56763,0.2029448,0.9911085,0.419246,0,3.59911
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.322997,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.242997,0.5752967,0.7395884,1.452632,1.38,0,0,2.114453,2.650681,0,0.7130432,-0.7130432,3.242452,54.04076,0.2029448,3.655297,0.5916707,1.7,3.39027
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.647524,1.647524,1.7,0,0.5202,1.647524,46.2755,0,0,0,0.7623999,0,0,0.0524763,0.04985248,2.906723,1.937638,0.8122523,0,0.8122523,4.013022,66.88357,0.2030145,1.812276,0.6099198,1.7,2.700038
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.697022,1.697022,1.7,0,0.5202,1.697022,61.81631,0,0,0,1.049037,0,0,0.002977884,0.00282899,2.094471,2.668665,1.051865,0,1.051865,5.01091,83.51499,0.2031028,1.866724,0.8392292,1.7,3.717701
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.24254,1.24254,0,-1,0,1.24254,76.08023,0,0,0,0.9453269,1.307936,1.24254,0,0,1.042606,3.615344,0,0.3626094,-0.3626094,4.628685,77.14461,0.2031028,1.366793,0.7562615,0,4.560671
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.9149301,0.9149301,0,0,0,0.9149301,87.41171,0,0,0,0.799756,0.9630843,0.9149301,0,0,1.445505,3.252734,0,0.1633283,-0.1633283,4.456522,74.27522,0.2031028,1.006423,0.6398048,0,4.05249
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.524377,1.524377,1.7,0,0.5202,1.524377,36.59169,0,0,0,0.5577951,0,0,0.1756236,0.1668424,1.626981,3.089406,0.7246374,0,0.7246374,5.143974,85.73273,0.2031685,1.676814,0.4462361,1.7,3.647201
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.9023435,3.74158,0.342733,0,0.342733,5.469119,91.1518,0.2031001,0,0.2741864,0,4.084313
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.462874,3.08,1.7,0,0.5202,3.08,2.370574,0,0.3828736,0.729161,0.07301369,1.452632,1.38,0,0,0.5596105,4.050039,0,1.379618,-1.379618,4.014874,66.91443,0.2031001,3.809161,0.05841095,1.7,4.123053
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.177977,1.177977,0,-1,0,1.177977,0,0,0,0,0,1.239976,1.177977,0,0,2.092519,2.670422,0,1.239976,-1.239976,2.707825,45.13033,0.2031001,1.295774,0,0,2.670422
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.130209,1.130209,0,-1,0,1.130209,0,0,0.0000000000000002220446,0,0,1.189694,1.130209,0,0,3.47027,1.430446,0,1.189694,-1.189694,1.453778,24.22958,0.2031001,1.24323,0,0,1.430446
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.399551,0.2287149,0,-1,0,0.2287149,0,0,1.170836,1.310791,0,0.2407525,0.2287149,0,0,4.792151,0.2407525,0,0.2407525,-0.2407525,1.200002,20,0.2031001,1.539506,0,0,0.2407525
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3433447,0,0,-1,0,0,0,0,0.3433447,0.3776792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.3776792,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1553554,0,0,-1,0,0,0,0,0.1553554,0.170891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.170891,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3350133,0,0,-1,0,0,0,0,0.3350133,0.3685147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.3685147,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3296353,0,0,-1,0,0,0,0,0.3296353,0.3625988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.3625988,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2487416,0,0,-1,0,0,0,0,0.2487416,0.2736158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.2736158,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.340871,0,0,-1,0,0,0,0,0.340871,0.3749581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.3749581,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4402128,0,0,-1,0,0,0,0,0.4402128,0.4842341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031001,0.4842341,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08650634,0.08650634,1.539138,0,0.4762847,0.08650634,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2031567,0.09515698,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2863186,0.2863186,1.7,0,0.5202,0.2863186,11.5436,-0.0000000000000002220446,0,0,0.03305149,0,0,1.413681,1.342997,3.679654,1.242,1.376049,0,1.376049,3.81462,63.57687,0.2032618,0.3149505,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7941542,0.7941542,1.7,0,0.5202,0.7941542,44.29523,0,0,0,0.3517724,0,0,0.9058458,0.8605535,2.303606,2.480444,1.212326,0,1.212326,4.964733,82.74538,0.2033889,0.8735697,0.2814179,1.7,2.832216
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6783485,0.6783485,0,0,0,0.6783485,119.4642,0,0,0,0.8103835,0.7140511,0.6783485,0,0,1.09128,3.571537,0.09633243,0,0.09633243,5.056122,84.26853,0.2033697,0.7461834,0.6483068,0,4.381921
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.505048,1.38,0,-1,0,1.38,85.28541,0,1.125048,1.375553,1.176939,1.452632,1.38,0,0,0.9949473,3.658237,0,0.2756929,-0.2756929,4.765516,79.42511,0.2033697,2.755553,0.9415509,0,4.835175
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.741398,1.741398,1.7,0,0.5202,1.741398,56.34031,0,0,0,0.981109,0.04357678,0.04139794,0,0,1.301273,3.382544,0.9375322,0,0.9375322,5.654938,94.24877,0.2034475,1.915538,0.7848873,1.7,4.363653
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8645489,0.8645489,0,0,0,0.8645489,175.6141,0.2444775,0,0,1.518269,0.9100514,0.8645489,0,0,0.3637404,4.226323,0.3637404,0,0.3637404,6.000012,100,0.2033751,0.9510037,1.214615,0,5.744592
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.465377,1.465377,0.425,0,0.172125,1.465377,84.743,0.1466706,0,0,1.241805,1.095134,1.040377,0,0,0,4.553689,0,0,0,6.000012,100,0.2033751,1.611915,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.130144,1.130144,0,0,0,1.130144,141.6253,0.4109443,0,0,1.600569,1.189625,1.130144,0,0,0,4.553689,0,0,0,6.000012,100,0.2033751,1.243158,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1702577,0.1702577,0,-1,0,0.1702577,770.8781,1.133261,0,0,1.312479,0.1792186,0.1702577,0,0,0,4.553689,0,0,0,6.000012,100,0.2033751,0.1872835,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.219297,1.219297,0,0,0,1.219297,97.42999,0,0.0000000000000002220446,0,1.187961,1.28347,1.219297,0,0,0,4.553689,0,0.09550963,-0.09550963,5.899336,98.32207,0.2033751,1.341226,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.180519,3.08,1.7,0,0.5202,3.08,26.13403,0.0000000000000002220446,0.1005186,0.4185704,0.8049281,1.452632,1.38,0,0,0.1061218,4.458179,0,0.6477035,-0.6477035,5.216597,86.9431,0.2033751,3.49857,0.6439425,1.7,5.263107
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.518755,1.518755,1.7,0,0.5202,1.518755,28.81664,0,0,0,0.4376542,0,0,0.1812449,0.1721827,0.8257923,3.810476,0.6098369,0,0.6098369,5.795139,96.58545,0.2034309,1.670631,0.3501234,1.7,4.24813
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.475909,1.475909,1.613167,0,0.4964945,1.475909,4.842686,0,0,0,0.07147364,0,0,0.1372577,0.1303948,0.2159554,4.359329,0.2018684,0,0.2018684,5.986648,99.77727,0.2034516,1.6235,0.05717891,1.7,4.430803
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8809485,0.8809485,0,-1,0,0.8809485,0,0,0.0000000000000001110223,0,0,0.9273143,0.8809485,0,0,0.01408697,4.541011,0,0.9273143,-0.9273143,5.009173,83.48605,0.2034516,0.9690434,0,0,4.541011
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.357002,1.38,0,-1,0,1.38,0,0,0.9770021,1.212702,0,1.452632,1.38,0,0,1.044436,3.613696,0,1.452632,-1.452632,3.477965,57.96596,0.2034516,2.592702,0,0,3.613696
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7381214,0.7381214,0,-1,0,0.7381214,0,0,0.0000000000000001110223,0,0,0.7769699,0.7381214,0,0,2.658471,2.161065,0,0.7769699,-0.7769699,2.658967,44.31602,0.2034516,0.8119336,0,0,2.161065
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521771,1.384095,0,0,0,2.658967,44.31602,0.2034516,0,0,0,1.384095
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2218447,0.2218447,0,-1,0,0.2218447,0,0,0.00000000000000002775558,0,0,0.2335207,0.2218447,0,0,3.521771,1.384095,0,0.2335207,-0.2335207,2.412814,40.21349,0.2034516,0.2440292,0,0,1.384095
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781239,1.150574,0,0,0,2.412814,40.21349,0.2034516,0,0,0,1.150574
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2657375,0.2657375,0,-1,0,0.2657375,0,0,0.00000000000000005551115,0,0,0.2797237,0.2657375,0,0,3.781239,1.150574,0,0.2797237,-0.2797237,2.117959,35.29925,0.2034516,0.2923113,0,0,1.150574
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3540633,0.3540633,0,-1,0,0.3540633,0,0,0.00000000000000005551115,0,0,0.3726982,0.3540633,0,0,4.092043,0.8708504,0,0.3726982,-0.3726982,1.725101,28.75163,0.2034516,0.3894697,0,0,0.8708504
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2994086,0.2994086,0,-1,0,0.2994086,0,0,0,0,0,0.315167,0.2994086,0,0,4.506152,0.4981522,0,0.315167,-0.315167,1.392886,23.21472,0.2034516,0.3293495,0,0,0.4981522
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2740874,0.173836,0,-1,0,0.173836,0,0,0.1002514,0.1276601,0,0.1829853,0.173836,0,0,4.856338,0.1829853,0,0.1829853,-0.1829853,1.200002,20,0.2034516,0.3014961,0,0,0.1829853
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.143967,0.143967,1.596599,0,0.4919714,0.143967,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035244,0.1583637,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2238036,0.2238036,1.676435,0,0.5137668,0.2238036,13.8462,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2036145,0.2461839,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2036139,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.720063,1.720063,1.7,0,0.5202,1.720063,28.76861,0,0,0,0.4948384,0.0211194,0.02006343,0,0,0.7346352,3.892517,0.473719,0,0.473719,5.752485,95.87456,0.2036529,1.89207,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.171022,1.171022,0,-1,0,1.171022,44.0741,0,0.0000000000000002220446,0,0.5161175,1.232655,1.171022,0,0,0.2609162,4.318864,0,0.7165373,-0.7165373,4.997189,83.28631,0.2036529,1.288124,0.412894,0,4.834982
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.178177,1.178177,0,0,0,1.178177,66.6008,0,0.0000000000000002220446,0,0.7846754,1.240186,1.178177,0,0,1.057069,3.602327,0,0.455511,-0.455511,4.517038,75.28381,0.2036529,1.295995,0.6277403,0,4.387002
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.53771,1.53771,1.7,0,0.5202,1.53771,34.85597,0,0,0,0.5359836,0,0,0.1622904,0.1541759,1.563192,3.146816,0.6901594,0,0.6901594,5.171781,86.19617,0.2037143,1.691481,0.4287868,1.7,3.6828
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.015165,1.015165,0,0,0,1.015165,57.83819,0,0,0,0.5871529,1.068594,1.015165,0,0,0.8730326,3.76796,0,0.4814415,-0.4814415,4.664297,77.73812,0.2037143,1.116681,0.4697223,0,4.355113
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.407968,3.286518,0.2936819,0,0.2936819,4.942908,82.38163,0.2036561,0,0.2349455,0,3.5802
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.114286,3.550832,0.09174715,0,0.09174715,5.029947,83.83228,0.203638,0,0.07339772,0,3.642579
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.536932,1.536932,1.7,0,0.5202,1.536932,20.29626,0,0,0,0.3119398,0,0,0.1630675,0.1549141,1.022539,3.633404,0.4668539,0,0.4668539,5.472843,91.21387,0.203681,1.690626,0.2495518,1.7,3.945344
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.456123,2.456123,1.7,0,0.5202,2.456123,5.743852,0,0,0,0.1410761,0.7959186,0.7561226,0,0,0.5556847,4.053573,0,0.6548425,-0.6548425,4.782578,79.70949,0.203681,2.701735,0.1128608,1.7,4.194649
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.143311,1.143311,1.7,0,0.5202,1.143311,4.366458,0,0,0,0.0499222,0,0,0.5566888,0.5288544,1.283287,3.39873,0.5787765,0,0.5787765,5.331654,88.86073,0.2037445,1.257642,0.03993776,1.7,3.448653
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,0.7045109,3.919629,0.06921753,0,0.06921753,5.39732,89.95515,0.2037308,0,0.05537402,0,3.988847
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.458217,1.38,0,-1,0,1.38,0,0,1.078217,1.324039,0,1.452632,1.38,0,0,0.6352934,3.981925,0,1.452632,-1.452632,3.866112,64.43507,0.2037308,2.704039,0,0,3.981925
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.00228,1.38,0,-1,0,1.38,0,0,0.6222801,0.8225082,0,1.452632,1.38,0,0,2.249328,2.529293,0,1.452632,-1.452632,2.334903,38.91498,0.2037308,2.202508,0,0,2.529293
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.170051,1.022829,0,-1,0,1.022829,0,0,0.1472227,0.2642278,0,1.076662,1.022829,0,0,3.863364,1.076662,0,1.076662,-1.076662,1.200002,20,0.2037308,1.287056,0,0,1.076662
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.215805,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.215805,0.2373855,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.2373855,0,0,0.00000000000000021065
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08856961,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08856961,0.09742658,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.09742658,0,0,0.00000000000000021065
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2037308,0,0,0,0.00000000000000021065
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1697934,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1697934,0.1867727,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.1867727,0,0,0.00000000000000021065
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2260656,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2260656,0.2486721,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.2486721,0,0,0.00000000000000021065
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1273456,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1273456,0.1400801,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.1400801,0,0,0.00000000000000021065
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05398649,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.05398649,0.05938513,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2037308,0.05938513,0,0,0.00000000000000021065
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2897794,0.2897794,1.7,0,0.5202,0.2897794,0,0,0,0,0,0,0,1.410221,1.33971,5.059654,0.00000000000000021065,1.33971,0,1.33971,2.470963,41.18262,0.2038411,0.3187574,0,1.7,0.00000000000000021065
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2256239,0.2256239,1.678256,0,0.5142637,0.2256239,9.631397,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.719945,1.205739,1.401731,0,1.401731,3.800761,63.34589,0.2039325,0.2481863,0.01738459,1.7,1.227469
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.859959,1.859959,1.7,0,0.5202,1.859959,15.3806,0,0,0,0.2860729,0.1683784,0.1599595,0,0,2.318214,2.467296,0.1176945,0,0.1176945,3.912416,65.2068,0.2039421,2.045955,0.2288583,1.7,2.753369
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.00443,2.00443,1.7,0,0.5202,2.00443,23.94325,0,0,0,0.4799258,0.3204525,0.3044298,0,0,2.20052,2.573221,0.1594733,0,0.1594733,4.063705,67.72829,0.2039551,2.204873,0.3839406,1.7,3.053147
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.442976,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.06297582,0.2072734,0.6216337,1.452632,1.38,0,0,2.041046,2.716747,0,0.8309978,-0.8309978,3.187757,53.12917,0.2039551,1.587273,0.497307,0,3.338381
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.762145,0.762145,0,0,0,0.762145,94.03671,0.0000000000000001110223,0,0,0.7166961,0.8022579,0.762145,0,0,2.964377,1.885749,0,0.08556178,-0.08556178,3.097567,51.62601,0.2039551,0.8383595,0.5733569,0,2.602446
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3784901,0.3784901,0,0,0,0.3784901,160.9276,0,0,0,0.609095,0.3984107,0.3784901,0,0,3.059446,1.800188,0.2106844,0,0.2106844,3.29744,54.95721,0.2039136,0.4163392,0.487276,0,2.409283
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3534517,0.3534517,0,0,0,0.3534517,267.8905,0,0,0,0.9468635,0.3720544,0.3534517,0,0,2.848762,1.989804,0.5748091,0,0.5748091,3.842752,64.04573,0.2038002,0.3887968,0.7574908,0,2.936667
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.528648,0.528648,0,0,0,0.528648,169.7717,0,0,0,0.8974946,0.5564716,0.528648,0,0,2.273952,2.507132,0.3410231,0,0.3410231,4.166274,69.43777,0.203733,0.5815127,0.7179957,0,3.404626
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.274236,1.274236,0,-1,0,1.274236,93.88123,0,0.0000000000000002220446,0.02165931,1.196268,1.341301,1.274236,0,0,1.932929,2.814053,0,0.1450325,-0.1450325,4.013397,66.88981,0.203733,1.401659,0.9570146,0,4.010321
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.08539083,0.08539083,0,0,0,0.08539083,739.2113,0,0,0,0.6312187,0.08988509,0.08539083,0,0,2.094077,2.66902,0.5413336,0,0.5413336,4.526951,75.44903,0.2036264,0.09392992,0.504975,0,3.300239
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9606642,0.9606642,0,0,0,0.9606642,72.97218,0,0.0000000000000001110223,0,0.7010176,1.011225,0.9606642,0,0,1.552743,3.15622,0,0.3102079,-0.3102079,4.199963,69.99924,0.2036264,1.056731,0.5608141,0,3.857238
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.649396,2.649396,1.7,0,0.5202,2.649396,14.15892,0,0.0000000000000004440892,0,0.3751259,0.999364,0.9493958,0,0,1.897418,2.846012,0,0.6242381,-0.6242381,3.541958,59.03252,0.2036264,2.914335,0.3001007,1.7,3.221138
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.811971,1.811971,1.7,0,0.5202,1.811971,2.664858,0.0000000000000001526557,0,0,0.04828646,0.1178642,0.111971,0,0,2.591016,2.221774,0,0.06957776,-0.06957776,3.468617,57.81016,0.2036264,1.993168,0.03862916,1.7,2.270061
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.001836,1.38,0,-1,0,1.38,0,0,0.6218361,0.8220197,0,1.452632,1.38,0,0,2.668325,2.152196,0,1.452632,-1.452632,1.937409,32.29008,0.2036264,2.20202,0,0,2.152196
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.577284,0.6645867,0,-1,0,0.6645867,0,0,0.9126976,1.070426,0,0.6995649,0.6645867,0,0,4.28236,0.6995649,0,0.6995649,-0.6995649,1.200002,20,0.2036264,1.735013,0,0,0.6995649
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.471531,0,0,-1,0,0,0,0,0.471531,0.5186841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.5186841,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01668637,0,0,-1,0,0,0,0,0.01668637,0.01835501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.01835501,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5000201,0,0,-1,0,0,0,0,0.5000201,0.5500222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.5500222,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02714786,0,0,-1,0,0,0,0,0.02714786,0.02986264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.02986264,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3460507,0,0,-1,0,0,0,0,0.3460507,0.3806558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.3806558,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01734158,0,0,-1,0,0,0,0,0.01734158,0.01907574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036264,0.01907574,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.249729,0.249729,1.7,0,0.5202,0.249729,0,0,0,0,0,0,0,1.450271,1.377757,5.059654,0,1.377757,0,1.377757,2.507058,41.78421,0.2037289,0.2747019,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.681897,1.239982,1.400446,0,1.400446,3.835637,63.92716,0.2037543,0,0.01635644,1.7,1.260427
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1734495,0.1734495,1.626081,0,0.5000201,0.1734495,175.0926,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.281451,2.500383,1.683697,0,1.683697,5.432933,90.5487,0.2037748,0.1907944,0.2429578,1.7,2.80408
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3168415,0.3168415,0,0,0,0.3168415,241.5116,0,0,0,0.7652088,0.3335173,0.3168415,0,0,0.5977541,4.01571,0.4316914,0,0.4316914,5.842471,97.37432,0.2036902,0.3485256,0.612167,0,4.780919
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6651533,0.6651533,0,-1,0,0.6651533,182.415,0.3471154,0,0,1.213339,0.7001614,0.6651533,0,0,0.1660627,4.404233,0.1660627,0,0.1660627,6.000012,100,0.2036577,0.7316687,0.9706716,0,5.617572
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4074613,0.4074613,0,0,0,0.4074613,359.4693,1.035792,0,0,1.464698,0.4289066,0.4074613,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,0.4482074,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.042424,2.042424,0.6624237,0,0.2369417,2.042424,86.6583,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,2.246666,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5338564,0.5338564,0,0,0,0.5338564,328.5877,1.192232,0,0,1.754186,0.5619541,0.5338564,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,0.587242,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01284173,0.01284173,0,0,0,0.01284173,13741.27,1.7511,0,0,1.764617,0.01351761,0.01284173,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,0.0141259,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.236989,1.236989,0,-1,0,1.236989,138.1109,0.4063226,0,0,1.708416,1.302093,1.236989,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,1.360687,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5900279,0.5900279,0,0,0,0.5900279,220.5723,0.6803561,0,0,1.301438,0.6210821,0.5900279,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,0.6490307,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036577,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.105135,1.105135,0,0,0,1.105135,38.0634,0,0,0,0.4206521,1.1633,1.105135,0,0,0,4.553689,0,0.7426482,-0.7426482,5.217192,86.95303,0.2036577,1.215649,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.8251647,3.811041,0.07744773,0,0.07744773,5.290666,88.17758,0.2036425,0,0.06195818,0,3.888489
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7477169,3.880744,0,0,0,5.290666,88.17758,0.2036425,0,0,0,3.880744
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.524712,1.38,0,-1,0,1.38,0,0,0.1447121,0.2971833,0,1.452632,1.38,0,0,0.7477169,3.880744,0,1.452632,-1.452632,3.759457,62.6575,0.2036425,1.677183,0,0,3.880744
