Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.9719,1.38,0,-1,0,1.38,0,0,0.5919002,0.7890903,0,1.452632,1.38,0,0,2.361752,2.428112,0,1.452632,-1.452632,2.228249,37.13741,0.2036425,2.16909,0,0,2.428112
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5243752,0.5243752,0,-1,0,0.5243752,0,0,0.0000000000000001110223,0,0,0.5519739,0.5243752,0,0,3.975787,0.9754806,0,0.5519739,-0.5519739,1.646418,27.44024,0.2036425,0.5768127,0,0,0.9754806
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1718815,0.1718815,0,-1,0,0.1718815,0,0,0,0,0,0.1809279,0.1718815,0,0,4.589091,0.4235067,0,0.1809279,-0.1809279,1.455703,24.26167,0.2036425,0.1890696,0,0,0.4235067
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2984898,0.2304499,0,-1,0,0.2304499,0,0,0.06803992,0.09788889,0,0.2425788,0.2304499,0,0,4.790123,0.2425788,0,0.2425788,-0.2425788,1.200002,20,0.2036425,0.3283387,0,0,0.2425788
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5207283,0,0,-1,0,0,0,0,0.5207283,0.5728012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036425,0.5728012,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2965423,0,0,-1,0,0,0,0,0.2965423,0.3261965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036425,0.3261965,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.6287763,0,0,-1,0,0,0,0,0.6287763,0.6916538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036425,0.6916538,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036425,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07993551,0.07993551,1.532567,0,0.4744908,0.07993551,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2036953,0.08792906,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5256369,0.5256369,1.7,0,0.5202,0.5256369,2.583411,0,0,0,0.01357936,0,0,1.174363,1.115645,3.679654,1.242,1.129224,0,1.129224,3.580462,59.67424,0.2038201,0.5782005,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.86468,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.7846795,1.171147,0.2472446,1.452632,1.38,0,0,2.55043,2.258302,0,1.205387,-1.205387,2.309872,38.49779,0.2038201,4.251147,0.1977957,1.7,2.505547
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7655813,0.7655813,1.7,0,0.5202,0.7655813,64.13221,0,0,0,0.4909842,0,0,0.9344187,0.8876978,3.889749,1.052915,1.378682,0,1.378682,3.617805,60.29663,0.2039214,0.8421394,0.3927874,1.7,1.543899
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7165194,0.7165194,0,-1,0,0.7165194,89.50124,0,0.0000000000000001110223,0,0.6412938,0.754231,0.7165194,0,0,2.511067,2.293729,0,0.1129372,-0.1129372,3.498759,58.31253,0.2039214,0.7881714,0.5130351,0,2.935023
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7910615,0.7910615,0,0,0,0.7910615,138.0904,0,0,0,1.09238,0.8326963,0.7910615,0,0,2.636553,2.180792,0.2596836,0,0.2596836,3.745116,62.41848,0.2038707,0.8701676,0.8739039,0,3.273171
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.611004,1.611004,1.7,0,0.5202,1.611004,50.97796,0,0,0,0.8212568,0,0,0.08899651,0.08454668,2.376869,2.414507,0.9058034,0,0.9058034,4.604437,76.74046,0.2039463,1.772104,0.6570054,1.7,3.235764
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.425,0,0.172125,0,0,0.4540044,0,0,1.50007,0,0,0,0,1.471066,3.22973,1.471066,0,1.471066,6.000012,100,0.2036595,0,1.200056,1.7,4.7298
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9435512,0.9435512,0,0,0,0.9435512,125.5931,0.1918239,0,0,1.185036,0.9932118,0.9435512,0,0,0,4.553689,0,0,0,6.000012,100,0.2036595,1.037906,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7067451,0.7067451,0,-1,0,0.7067451,148.0134,0.3021351,0,0,1.046077,0.7439422,0.7067451,0,0,0,4.553689,0,0,0,6.000012,100,0.2036595,0.7774196,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4791058,0.4791058,0,0,0,0.4791058,163.9321,0.2810863,0,0,0.7854082,0.5043219,0.4791058,0,0,0,4.553689,0,0,0,6.000012,100,0.2036595,0.5270164,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.698397,1.698397,1.130996,0,0.3648621,1.698397,35.1663,0.0000000000000001110223,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2036595,1.868236,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036595,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.017515,1.017515,0,0,0,1.017515,7.934222,0,0,0,0.08073191,1.071069,1.017515,0,0,0,4.553689,0,0.9903366,-0.9903366,4.956106,82.60159,0.2036595,1.119267,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.87751,1.38,0,-1,0,1.38,0,0,0.49751,0.685261,0,1.452632,1.38,0,0,1.100374,3.563352,0,1.452632,-1.452632,3.424897,57.08151,0.2036595,2.065261,0,0,3.563352
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714409,2.110721,0,0,0,3.424897,57.08151,0.2036595,0,0,0,2.110721
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.329854,1.38,0,-1,0,1.38,0,0,0.9498537,1.182839,0,1.452632,1.38,0,0,2.714409,2.110721,0,1.452632,-1.452632,1.893689,31.56142,0.2036595,2.562839,0,0,2.110721
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328444,0.6580892,0,0,0,1.893689,31.56142,0.2036595,0,0,0,0.6580892
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328444,0.6580892,0,0,0,1.893689,31.56142,0.2036595,0,0,0,0.6580892
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4586655,0.4586655,0,-1,0,0.4586655,0,0,0.00000000000000005551115,0,0,0.4828058,0.4586655,0,0,4.328444,0.6580892,0,0.4828058,-0.4828058,1.384767,23.07941,0.2036595,0.504532,0,0,0.6580892
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.864895,0.1752834,0,0,0,1.384767,23.07941,0.2036595,0,0,0,0.1752834
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.864895,0.1752834,0,0,0,1.384767,23.07941,0.2036595,0,0,0,0.1752834
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1698039,0.1665192,0,-1,0,0.1665192,0,0,0.003284719,0.02026511,0,0.1752834,0.1665192,0,0,4.864895,0.1752834,0,0.1752834,-0.1752834,1.200002,20,0.2036595,0.1867843,0,0,0.1752834
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.23633,0,0,-1,0,0,0,0,0.23633,0.2599629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036595,0.2599629,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1619865,0.1619865,1.614618,0,0.4968907,0.1619865,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037357,0.1781851,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2294379,0.2294379,1.68207,0,0.515305,0.2294379,8.254828,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2038275,0.2523817,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09501706,0.09501706,1.547649,0,0.4786081,0.09501706,306.7638,0,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2038273,0.1045188,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2037092,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.123262,1.123262,0,-1,0,1.123262,117.3392,0.1356452,0,0,1.318026,1.182381,1.123262,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,1.235588,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03288865,0.03288865,0,0,0,0.03288865,4550.818,1.462083,0,0,1.496702,0.03461963,0.03288865,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,0.03617751,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3413019,0.3413019,0,0,0,0.3413019,486.155,1.299991,0,0,1.659256,0.3592652,0.3413019,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,0.3754321,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.768681,1.768681,0.425,0,0.172125,1.768681,89.12344,0.1619083,0,0,1.57631,1.414401,1.343681,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,1.945549,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.06649,1.06649,0,-1,0,1.06649,133.9389,0.3058237,0,0,1.428445,1.122621,1.06649,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,1.173139,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1424931,0.1424931,0,0,0,0.1424931,702.5208,0.8510512,0,0,1.001044,0.1499928,0.1424931,0,0,0,4.553689,0,0,0,6.000012,100,0.2037092,0.1567425,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.630417,2.630417,1.7,0,0.5202,2.630417,32.49214,0.0000000000000002220446,0,0,0.8546788,0.9793862,0.9304168,0,0,0,4.553689,0,0.1247074,-0.1247074,5.868559,97.80912,0.2037092,2.893459,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.292357,1.292357,0.930934,0,0.310245,1.292357,40.15989,0.00000000000000008326673,0,0,0.5190094,0.3804456,0.3614233,0,0,0.1385638,4.428982,0.1385638,0,0.1385638,6.000012,100,0.2037204,1.421593,0.4152075,1.7,4.947991
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.330626,2.330626,1.7,0,0.5202,2.330626,3.225326,0,0,0,0.07517027,0.6638164,0.6306256,0,0,0,4.553689,0,0.5886462,-0.5886462,5.379525,89.65856,0.2037204,2.563688,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.181542,1.38,0,-1,0,1.38,0,0,0.801542,1.019696,0,1.452632,1.38,0,0,0.6540513,3.965043,0,1.452632,-1.452632,3.848316,64.13848,0.2037204,2.399696,0,0,3.965043
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.177945,1.177945,0,-1,0,1.177945,0,0,0,0,0,1.239942,1.177945,0,0,2.268086,2.512411,0,1.239942,-1.239942,2.541302,42.35495,0.2037204,1.29574,0,0,2.512411
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6458,1.272469,0,0,0,2.541302,42.35495,0.2037204,0,0,0,1.272469
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6458,1.272469,0,0,0,2.541302,42.35495,0.2037204,0,0,0,1.272469
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6458,1.272469,0,0,0,2.541302,42.35495,0.2037204,0,0,0,1.272469
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07238953,0.07238953,0,-1,0,0.07238953,0,0,0.00000000000000001387779,0,0,0.07619951,0.07238953,0,0,3.6458,1.272469,0,0.07619951,-0.07619951,2.460981,41.01627,0.2037204,0.07962848,0,0,1.272469
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2440223,0.2440223,0,-1,0,0.2440223,0,0,0.00000000000000002775558,0,0,0.2568655,0.2440223,0,0,3.730466,1.196269,0,0.2568655,-0.2568655,2.190221,36.50361,0.2037204,0.2684245,0,0,1.196269
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.7445368,0.7445368,0,-1,0,0.7445368,0,0,0.0000000000000001110223,0,0,0.783723,0.7445368,0,0,4.015872,0.9394037,0,0.783723,-0.783723,1.364104,22.73503,0.2037204,0.8189905,0,0,0.9394037
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.396314,0.1478967,0,-1,0,0.1478967,0,0,0.2484173,0.2880487,0,0.1556807,0.1478967,0,0,4.886676,0.1556807,0,0.1556807,-0.1556807,1.200002,20,0.2037204,0.4359454,0,0,0.1556807
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09845314,0,0,-1,0,0,0,0,0.09845314,0.1082985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037204,0.1082985,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2326972,0.2326972,1.685329,0,0.5161948,0.2326972,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038164,0.2559669,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3231517,0.3231517,1.7,0,0.5202,0.3231517,4.492708,0,0,0,0.01451826,0,0,1.376848,1.308006,3.679654,1.242,1.322524,0,1.322524,3.763842,62.73057,0.2039276,0.3554668,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4522853,0.4522853,1.7,0,0.5202,0.4522853,83.95393,0,0,0,0.3797113,0,0,1.247715,1.185329,2.35713,2.432272,1.56504,0,1.56504,5.248569,87.47598,0.2039916,0.4975138,0.303769,1.7,2.811983
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.347039,2.347039,1.7,0,0.5202,2.347039,36.86701,0,0,0,0.8652831,0.681094,0.6470393,0,0,0.7920899,3.840808,0.1841891,0,0.1841891,5.423306,90.38826,0.2040063,2.581743,0.6922265,1.7,4.706091
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.587289,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.2072892,0.3660182,1.11962,1.452632,1.38,0,0,0.6079008,4.006578,0,0.3330119,-0.3330119,5.072281,84.53785,0.2040063,1.746018,0.8956957,0,5.126198
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5934739,0.5934739,0,0,0,0.5934739,231.2637,0,0,0,1.37249,0.6247094,0.5934739,0,0,0.977914,3.673566,0.7477803,0,0.7477803,5.781688,96.36127,0.203862,0.6528213,1.097992,0,5.046056
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.519245,1.519245,0.425,0,0.172125,1.519245,108.4364,0.2654445,0,0,1.647415,1.151837,1.094245,0,0,0.2301338,4.346569,0.2301338,0,0.2301338,6.000012,100,0.2038176,1.67117,1.317932,1.7,5.993984
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.436917,1.436917,0.425,0,0.172125,1.436917,131.5124,0.8245487,0,0,1.889724,1.065176,1.011917,0,0,0,4.553689,0,0,0,6.000012,100,0.2038176,1.580609,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.9202048,0.9202048,0,0,0,0.9202048,172.6616,0.6202039,0,0,1.58884,0.9686366,0.9202048,0,0,0,4.553689,0,0,0,6.000012,100,0.2038176,1.012225,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038176,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.236744,1.236744,0,0,0,1.236744,104.1872,0,0,0,1.288529,1.301836,1.236744,0,0,0,4.553689,0,0.01330676,-0.01330676,5.985985,99.76623,0.2038176,1.360419,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6666739,0,0,0.6814592,0,0,0,0,0.01478529,4.540382,0.01478529,0,0.01478529,6.000012,100,0.2038147,0,0.5451674,0,5.221841
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6912172,0.6912172,0,0,0,0.6912172,49.88026,0,0,0,0.344781,0.7275971,0.6912172,0,0,0,4.553689,0,0.3828161,-0.3828161,5.596488,93.27462,0.2038147,0.760339,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.73408,1.73408,1.7,0,0.5202,1.73408,4.78205,0,0,0,0.08292456,0.03587325,0.03407958,0,0,0.4253512,4.170873,0.04705131,0,0.04705131,5.641125,94.01856,0.2038185,1.907488,0.06633965,1.7,4.253798
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7917163,0.7917163,0,-1,0,0.7917163,0,0,0.0000000000000001110223,0,0,0.8333856,0.7917163,0,0,0.3782999,4.213219,0,0.8333856,-0.8333856,4.76266,79.3775,0.2038185,0.870888,0,0,4.213219
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304284,3.379833,0,0,0,4.76266,79.3775,0.2038185,0,0,0,3.379833
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9258328,0.9258328,0,-1,0,0.9258328,0,0,0,0,0,0.9745609,0.9258328,0,0,1.304284,3.379833,0,0.9745609,-0.9745609,3.735382,62.25625,0.2038185,1.018416,0,0,3.379833
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2015391,0.2015391,0,-1,0,0.2015391,0,0,0.00000000000000002775558,0,0,0.2121465,0.2015391,0,0,2.387129,2.405272,0,0.2121465,-0.2121465,3.51176,58.52922,0.2038185,0.2216931,0,0,2.405272
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2362971,0.2362971,0,-1,0,0.2362971,0,0,0,0,0,0.2487338,0.2362971,0,0,2.622848,2.193126,0,0.2487338,-0.2487338,3.249572,54.15942,0.2038185,0.2599268,0,0,2.193126
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1978553,0.1978553,0,-1,0,0.1978553,0,0,0.00000000000000002775558,0,0,0.2082687,0.1978553,0,0,2.899219,1.944392,0,0.2082687,-0.2082687,3.030037,50.50052,0.2038185,0.2176408,0,0,1.944392
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.130628,1.736124,0,0,0,3.030037,50.50052,0.2038185,0,0,0,1.736124
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2527636,0.2527636,0,-1,0,0.2527636,0,0,0.00000000000000005551115,0,0,0.266067,0.2527636,0,0,3.130628,1.736124,0,0.266067,-0.266067,2.749578,45.82621,0.2038185,0.27804,0,0,1.736124
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2341561,0.2341561,0,-1,0,0.2341561,0,0,0.00000000000000002775558,0,0,0.2464801,0.2341561,0,0,3.426258,1.470057,0,0.2464801,-0.2464801,2.489765,41.49601,0.2038185,0.2575718,0,0,1.470057
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5516976,0.5516976,0,-1,0,0.5516976,0,0,0.0000000000000001110223,0,0,0.5807343,0.5516976,0,0,3.700125,1.223576,0,0.5807343,-0.5807343,1.877617,31.29356,0.2038185,0.6068674,0,0,1.223576
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2763315,0.2763315,0,0,0,0.2763315,0,0,0,0,0,0.2908752,0.2763315,0,0,4.345386,0.6428421,0,0.2908752,-0.2908752,1.571008,26.18342,0.2038185,0.3039646,0,0,0.6428421
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01454343,0.01454343,0,0,0,0.01454343,77.80382,0,0,0,0.01131534,0.01530887,0.01454343,0,0,4.66858,0.3519669,0,0.00399353,-0.00399353,1.566799,26.11326,0.2038185,0.01599777,0.009052276,0,0.3632823
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.234565,1.234565,1.7,0,0.5202,1.234565,7.785465,0,0,0,0.09611662,0,0,0.465435,0.4421633,4.673018,0.3479734,0.5382799,0,0.5382799,2.077456,34.62419,0.2038744,1.358021,0.07689329,1.7,0.44409
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.10806,1.10806,1.7,0,0.5202,1.10806,18.87679,0,0,0,0.2091662,0,0,0.5919399,0.5623429,4.134737,0.8324253,0.7715091,0,0.7715091,2.809373,46.8228,0.2039524,1.218866,0.1673329,1.7,1.041591
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,3.363228,1.526783,0.2074139,0,0.2074139,3.006144,50.10229,0.2039124,0,0.1659311,0,1.734197
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9122244,0.9122244,0,0,0,0.9122244,55.8074,0,0,0,0.5090888,0.9602363,0.9122244,0,0,3.155814,1.713456,0,0.4511475,-0.4511475,2.530592,42.17645,0.2039124,1.003447,0.407271,0,2.222545
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,3.657089,1.262308,0.6849874,0,0.6849874,3.180429,53.00703,0.2037806,0,0.5479899,0,1.947296
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06424564,0.06424564,0,0,0,0.06424564,711.3201,0,0,0,0.4569921,0.06762699,0.06424564,0,0,2.972102,1.878797,0.3893651,0,0.3893651,3.549813,59.16343,0.2037057,0.0706702,0.3655937,0,2.335789
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6665773,0.6665773,0,0,0,0.6665773,31.5672,0,0,0,0.2104198,0.7016603,0.6665773,0,0,2.582737,2.229226,0,0.4912406,-0.4912406,3.032,50.53323,0.2037057,0.7332351,0.1683358,0,2.439646
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.562163,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.1821625,0.3383788,0.4499338,1.452632,1.38,0,0,3.12856,1.737985,0,1.002698,-1.002698,1.975063,32.91766,0.2037057,1.718379,0.359947,0,2.187919
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,4.242669,0.7352873,0.3287201,0,0.3287201,2.286915,38.11517,0.2036425,0,0.2629761,0,1.064007
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,3.913948,1.031135,0.2640954,0,0.2640954,2.537457,42.29087,0.2035918,0,0.2112763,0,1.295231
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.837892,1.837892,1.7,0,0.5202,1.837892,5.38189,0.00000000000000008326673,0,0,0.09891331,0.1451492,0.1378917,0,0,3.649853,1.268821,0,0.04623587,-0.04623587,2.488721,41.47859,0.2035918,2.021681,0.07913065,1.7,1.367735
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7057297,0.7057297,1.7,0,0.5202,0.7057297,11.59558,0,0,0,0.08183342,0,0,0.9942703,0.9445568,3.701226,1.222585,1.02639,0,1.02639,3.46244,57.70721,0.2037013,0.7763027,0.06546674,1.7,1.304419
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.677154,1.38,0,-1,0,1.38,0,0,0.297154,0.4648694,0,1.452632,1.38,0,0,2.674836,2.146337,0,1.452632,-1.452632,1.931232,32.18713,0.2037013,1.844869,0,0,2.146337
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4839781,0.4839781,0,-1,0,0.4839781,0,0,0.0000000000000001110223,0,0,0.5094506,0.4839781,0,0,4.288871,0.693705,0,0.5094506,-0.5094506,1.394224,23.23701,0.2037013,0.5323759,0,0,0.693705
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.839648,0.1750416,0,-1,0,0.1750416,0,0,2.664606,2.948571,0,0.1842544,0.1750416,0,0,4.854928,0.1842544,0,0.1842544,-0.1842544,1.200002,20,0.2037013,3.123612,0,0,0.1842544
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2352957,0,0,-1,0,0,0,0,0.2352957,0.2588252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.2588252,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4386925,0,0,-1,0,0,0,0,0.4386925,0.4825618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.4825618,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4715168,0,0,-1,0,0,0,0,0.4715168,0.5186684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.5186684,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3413528,0,0,-1,0,0,0,0,0.3413528,0.3754881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.3754881,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5419425,0,0,-1,0,0,0,0,0.5419425,0.5961367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.5961367,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.457535,0,0,-1,0,0,0,0,0.457535,0.5032885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037013,0.5032885,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06783341,0.06783341,1.520465,0,0.4711869,0.06783341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037495,0.07461675,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02157419,0.02157419,1.474206,0,0.4585582,0.02157419,86.0164,0,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2037808,0.02373161,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.016599,1.016599,1.7,0,0.5202,1.016599,28.28841,0,0,0,0.2875796,0,0,0.6834013,0.6492313,2.281097,2.500702,0.9368109,0,0.9368109,4.72471,78.74501,0.203874,1.118258,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5795879,0.5795879,1.22515,0,0.3905659,0.5795879,114.6931,0,0,0,0.6647472,0,0,0.6455621,0.613284,1.344286,3.343831,1.278031,0,1.278031,5.937157,98.95242,0.2038572,0.6375467,0.5317977,1.7,4.008578
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.212474,1.212474,0,-1,0,1.212474,65.15022,0,0,0,0.7899293,1.276288,1.212474,0,0,0.06625506,4.49406,0,0.4863589,-0.4863589,5.424489,90.40798,0.2038572,1.333721,0.6319434,0,5.283988
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.482259,1.482259,0.6902273,0,0.244532,1.482259,97.17406,0,0,0,1.440371,0.8337174,0.7920315,0,0,0.6066537,4.0077,0.6066537,0,0.6066537,6.000012,100,0.2038167,1.630485,1.152297,1.7,5.448072
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038167,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.453001,1.453001,0.425,0,0.172125,1.453001,103.1699,0.416954,0,0,1.49906,1.082106,1.028001,0,0,0,4.553689,0,0,0,6.000012,100,0.2038167,1.598301,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9340621,0.9340621,0,0,0,0.9340621,170.3971,0.6083913,0,0,1.591615,0.9832233,0.9340621,0,0,0,4.553689,0,0,0,6.000012,100,0.2038167,1.027468,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.009965,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.6299647,0.8309612,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2038167,2.210961,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.081877,1.081877,0,0,0,1.081877,65.84772,0,0,0,0.7123916,1.138818,1.081877,0,0,0.3623318,4.227591,0,0.4264266,-0.4264266,5.206781,86.7795,0.2038167,1.190065,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4772266,0.4772266,0,0,0,0.4772266,124.4268,0,0,0,0.5937977,0.5023438,0.4772266,0,0,0.8361392,3.801164,0.09145381,0,0.09145381,5.293541,88.22552,0.2037993,0.5249493,0.4750381,0,4.394961
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8311018,0.8311018,0,0,0,0.8311018,42.18443,0,0,0,0.3505955,0.874844,0.8311018,0,0,0.7446854,3.883472,0,0.5242485,-0.5242485,4.740935,79.01543,0.2037993,0.9142119,0.2804764,0,4.234067
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.467896,1.467896,1.7,0,0.5202,1.467896,5.767807,0,0,0,0.08466541,0,0,0.2321041,0.2204989,1.327184,3.359224,0.3051643,0,0.3051643,5.030439,83.84048,0.2038298,1.614686,0.06773233,1.7,3.443889
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.042171,1.38,0,-1,0,1.38,0,0,1.662171,1.966388,0,1.452632,1.38,0,0,1.022019,3.633872,0,1.452632,-1.452632,3.499231,58.3204,0.2038298,3.346388,0,0,3.633872
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.359643,1.359643,0,-1,0,1.359643,0,0,0.0000000000000002220446,0.1156079,0,1.431204,1.359643,0,0,2.636055,2.18124,0,1.431204,-1.431204,1.99061,33.17677,0.2038298,1.495608,0,0,2.18124
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3182482,0.3182482,0,-1,0,0.3182482,0,0,0.00000000000000005551115,0,0,0.334998,0.3182482,0,0,4.226281,0.7500362,0,0.334998,-0.334998,1.637491,27.29146,0.2038298,0.350073,0,0,0.7500362
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598501,0.4150382,0,0,0,1.637491,27.29146,0.2038298,0,0,0,0.4150382
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01129589,0.01129589,0,-1,0,0.01129589,0,0,0.000000000000000001734723,0,0,0.01189041,0.01129589,0,0,4.598501,0.4150382,0,0.01189041,-0.01189041,1.624957,27.08257,0.2038298,0.01242548,0,0,0.4150382
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5119023,0.3829904,0,-1,0,0.3829904,0,0,0.1289119,0.1801021,0,0.4031478,0.3829904,0,0,4.611712,0.4031478,0,0.4031478,-0.4031478,1.200002,20,0.2038298,0.5630925,0,0,0.4031478
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2867733,0,0,-1,0,0,0,0,0.2867733,0.3154506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038298,0.3154506,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1757353,0,0,-1,0,0,0,0,0.1757353,0.1933088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038298,0.1933088,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0442453,0,0,-1,0,0,0,0,0.0442453,0.04866982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038298,0.04866982,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3251691,0,0,-1,0,0,0,0,0.3251691,0.357686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038298,0.357686,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2880057,0.2880057,1.7,0,0.5202,0.2880057,0,-0.0000000000000002220446,0,0,0,0,0,1.411994,1.341395,5.059654,0,1.341395,0,1.341395,2.472561,41.20927,0.2039359,0.3168063,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1166276,0.1166276,1.569259,0,0.4845077,0.1166276,19.35726,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.71826,1.207255,1.402576,0,1.402576,3.803161,63.38589,0.2039929,0.1282903,0.01806072,1.7,1.229831
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.315684,2.469573,1.548788,0,1.548788,5.272471,87.87434,0.203989,0,0.1350304,1.7,2.638361
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7668958,3.863483,0.5419936,0,0.5419936,5.786651,96.44399,0.2038859,0,0.4335949,0,4.405476
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.259565,1.259565,0,-1,0,1.259565,76.51826,0,0,0.005521299,0.9637971,1.325858,1.259565,0,0,0.2249022,4.351277,0,0.3620606,-0.3620606,5.405005,90.08324,0.2038859,1.385521,0.7710377,0,5.315074
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.346208,1.346208,0.6120821,0,0.2231984,1.346208,103.9925,0,0,0,1.399956,0.772764,0.7341257,0,0,0.6271918,3.989216,0.6271918,0,0.6271918,6.000012,100,0.2038196,1.480829,1.119965,1.7,5.389172
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.262239,1.262239,0.425,0,0.172125,1.262239,113.3687,0.5496802,0,0,1.430984,0.8813038,0.8372387,0,0,0,4.553689,0,0,0,6.000012,100,0.2038196,1.388463,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.8747402,0.8747402,0,0,0,0.8747402,102.8222,0,0,0,0.8994275,0.9207792,0.8747402,0,0,0,4.553689,0,0.02135168,-0.02135168,5.977505,99.62489,0.2038196,0.9622142,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.187075,1.187075,0,0,0,1.187075,94.64402,0,0,0,1.123495,1.249552,1.187075,0,0,0.02372409,4.532337,0,0.1260571,-0.1260571,5.844629,97.41029,0.2038196,1.305782,0.8987961,0,5.655832
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5244219,0.5244219,0,-1,0,0.5244219,256.9569,0.6317278,0,0,1.347538,0.5520231,0.5244219,0,0,0.1637875,4.40628,0.1637875,0,0.1637875,6.000012,100,0.2037884,0.5768641,1.078031,0,5.753819
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037884,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037884,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037884,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1730614,0.1730614,0,0,0,0.1730614,48.51691,0,0,0,0.08396405,0.1821699,0.1730614,0,0,0,4.553689,0,0.09820585,-0.09820585,5.896494,98.2747,0.2037884,0.1903675,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.019786,1.38,0,-1,0,1.38,0,0,0.6397856,0.8417642,0,1.452632,1.38,0,0,0.1091176,4.455483,0,1.452632,-1.452632,4.365286,72.75462,0.2037884,2.221764,0,0,4.455483
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.999762,1.38,0,-1,0,1.38,0,0,0.6197617,0.8197379,0,1.452632,1.38,0,0,1.723153,3.002851,0,1.452632,-1.452632,2.834078,47.23454,0.2037884,2.199738,0,0,3.002851
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7447183,0.7447183,0,-1,0,0.7447183,0,0,0.0000000000000001110223,0,0,0.783914,0.7447183,0,0,3.337188,1.55022,0,0.783914,-0.783914,2.00776,33.4626,0.2037884,0.8191901,0,0,1.55022
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08887843,0.08887843,0,-1,0,0.08887843,0,0,0.00000000000000001387779,0,0,0.09355624,0.08887843,0,0,4.208203,0.7663059,0,0.09355624,-0.09355624,1.909143,31.81898,0.2037884,0.09776627,0,0,0.7663059
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1471801,0.1471801,0,-1,0,0.1471801,0,0,0.00000000000000002775558,0,0,0.1549264,0.1471801,0,0,4.312155,0.6727497,0,0.1549264,-0.1549264,1.745836,29.09721,0.2037884,0.1618981,0,0,0.6727497
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01391158,0.01391158,0,-1,0,0.01391158,0,0,0.000000000000000001734723,0,0,0.01464377,0.01391158,0,0,4.484295,0.5178233,0,0.01464377,-0.01464377,1.7304,28.83994,0.2037884,0.01530273,0,0,0.5178233
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2653547,0.2653547,0,-1,0,0.2653547,0,0,0,0,0,0.2793207,0.2653547,0,0,4.500566,0.5031795,0,0.2793207,-0.2793207,1.43597,23.93279,0.2037884,0.2918902,0,0,0.5031795
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1237604,0.1237604,0,-1,0,0.1237604,0,0,0.00000000000000001387779,0,0,0.1302741,0.1237604,0,0,4.810923,0.2238588,0,0.1302741,-0.1302741,1.298649,21.64411,0.2037884,0.1361365,0,0,0.2238588
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1070989,0.08890541,0,-1,0,0.08890541,0,0,0.0181935,0.02890339,0,0.09358464,0.08890541,0,0,4.955671,0.09358464,0,0.09358464,-0.09358464,1.200002,20,0.2037884,0.1178088,0,0,0.09358464
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2187347,0,0,-1,0,0,0,0,0.2187347,0.2406082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037884,0.2406082,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1228649,0.1228649,1.575496,0,0.4862105,0.1228649,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038515,0.1351514,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6650949,0.6650949,1.7,0,0.5202,0.6650949,1.656093,0,0,0,0.01101459,0,0,1.034905,0.9831598,3.679654,1.242,0.9941744,0,0.9941744,3.452342,57.53892,0.2039579,0.7316044,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8715984,0.8715984,1.7,0,0.5202,0.8715984,14.3832,-0.0000000000000001110223,0,0,0.1253637,0,0,0.8284016,0.7869815,2.68548,2.136757,0.9123452,0,0.9123452,4.317869,71.96433,0.2040521,0.9587583,0.100291,1.7,2.262121
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.582522,1.582522,1.7,0,0.5202,1.582522,14.35425,0,0,0,0.2271592,0,0,0.1174777,0.1116038,1.773135,2.957868,0.338763,0,0.338763,4.639247,77.32064,0.2040818,1.740775,0.1817273,1.7,3.185027
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5397398,0.5397398,0,-1,0,0.5397398,45.70037,0,0,0,0.2466631,0.5681472,0.5397398,0,0,1.434372,3.262754,0,0.3214841,-0.3214841,4.300374,71.67274,0.2040818,0.5937138,0.1973305,0,3.509418
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.625733,1.625733,1.7,0,0.5202,1.625733,20.52028,0,0,0,0.3336049,0,0,0.07426696,0.07055362,1.791576,2.94127,0.4041585,0,0.4041585,4.683792,78.06304,0.2041154,1.788306,0.2668839,1.7,3.274875
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.50649,1.50649,1.7,0,0.5202,1.50649,53.65031,0,0,0,0.8082365,0,0,0.1935101,0.1838346,1.387418,3.305013,0.9920711,0,0.9920711,5.624953,93.74903,0.2041981,1.657139,0.6465892,1.7,4.113249
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1020687,0.1020687,0,0,0,0.1020687,707.7141,0.2195673,0,0,0.7223547,0.1074407,0.1020687,0,0,0.3953466,4.197877,0.3953466,0,0.3953466,6.000012,100,0.2041232,0.1122756,0.5778837,0,4.920232
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1352741,0.1352741,0,0,0,0.1352741,720.9037,0.8328022,0,0,0.9751961,0.1423938,0.1352741,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,0.1488015,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4302515,0.4302515,0,0,0,0.4302515,122.9784,0.07622032,0,0,0.5291167,0.4528964,0.4302515,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,0.4732767,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4689269,0.4689269,0,0,0,0.4689269,111.8913,0.03108101,0,0,0.5246882,0.4936073,0.4689269,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,0.5158196,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.728476,1.728476,1.536505,0,0.4755658,1.728476,11.69091,0.000000000000000194289,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,1.901323,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041232,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05496991,0.05496991,0,-1,0,0.05496991,0,0,0.000000000000000006938894,0,0,0.05786306,0.05496991,0,0,0,4.553689,0,0.05786306,-0.05786306,5.939019,98.98345,0.2041232,0.0604669,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7843343,0.7843343,0,-1,0,0.7843343,0,0,0,0,0,0.825615,0.7843343,0,0,0.06429229,4.495826,0,0.825615,-0.825615,5.068744,84.4789,0.2041232,0.8627678,0,0,4.495826
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1504817,0.1504817,0,-1,0,0.1504817,0,0,0.00000000000000002775558,0,0,0.1584018,0.1504817,0,0,0.9816424,3.670211,0,0.1584018,-0.1584018,4.901774,81.69608,0.2041232,0.1655299,0,0,3.670211
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.15393,0.15393,0,-1,0,0.15393,0,0,0.00000000000000002775558,0,0,0.1620316,0.15393,0,0,1.157644,3.511809,0,0.1620316,-0.1620316,4.730978,78.84947,0.2041232,0.169323,0,0,3.511809
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5547772,0.5547772,0,-1,0,0.5547772,0,0,0,0,0,0.583976,0.5547772,0,0,1.33768,3.349777,0,0.583976,-0.583976,4.115413,68.59008,0.2041232,0.6102549,0,0,3.349777
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5606906,0.5606906,0,-1,0,0.5606906,0,0,0.0000000000000001110223,0,0,0.5902007,0.5606906,0,0,1.986542,2.765801,0,0.5902007,-0.5902007,3.493287,58.22133,0.2041232,0.6167597,0,0,2.765801
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64232,2.175601,0,0,0,3.493287,58.22133,0.2041232,0,0,0,2.175601
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09366728,0.09366728,0,-1,0,0.09366728,0,0,0.00000000000000001387779,0,0,0.09859714,0.09366728,0,0,2.64232,2.175601,0,0.09859714,-0.09859714,3.389356,56.48916,0.2041232,0.103034,0,0,2.175601
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03295219,0.03295219,0,-1,0,0.03295219,0,0,0.000000000000000006938894,0,0,0.03468651,0.03295219,0,0,2.751873,2.077003,0,0.03468651,-0.03468651,3.352794,55.87978,0.2041232,0.03624741,0,0,2.077003
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790413,2.042317,0,0,0,3.352794,55.87978,0.2041232,0,0,0,2.042317
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3330895,0.3330895,0,0,0,0.3330895,0,0,0.00000000000000005551115,0,0,0.3506205,0.3330895,0,0,2.790413,2.042317,0,0.3506205,-0.3506205,2.983207,49.72002,0.2041232,0.3663985,0,0,2.042317
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.390687,0.390687,0,0,0,0.390687,7.294075,0,0.00000000000000005551115,0,0.028497,0.4112495,0.390687,0,0,3.179991,1.691697,0,0.3827524,-0.3827524,2.579751,42.99576,0.2041232,0.4297557,0.0227976,0,1.720194
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.315427,1.315427,1.7,0,0.5202,1.315427,24.53555,0.00000000000000005551115,0,0,0.3227471,0,0,0.3845734,0.3653447,3.605272,1.308944,0.6880919,0,0.6880919,3.232532,53.87542,0.2041873,1.446969,0.2581977,1.7,1.631691
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.462861,2.462861,1.7,0,0.5202,2.462861,17.83533,0,0,0,0.4392595,0.8030116,0.762861,0,0,2.91718,1.928227,0,0.3637521,-0.3637521,2.849103,47.48496,0.2041873,2.709147,0.3514076,1.7,2.367486
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1748497,0.1748497,0,-1,0,0.1748497,524.4306,0,0,0,0.9169656,0.1840524,0.1748497,0,0,3.321349,1.564475,0.7329133,0,0.7329133,3.544406,59.07331,0.2040487,0.1923347,0.7335725,0,2.48144
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.588436,2.224097,1.613681,0,1.613681,5.075278,84.58781,0.2037442,0,1.290945,0,3.837778
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.901286,1.901286,1.064316,0,0.3466583,1.901286,97.60633,0,0,0,1.855775,0.8810207,0.8369697,0,0,0.9747548,3.67641,0.9747548,0,0.9747548,6.000012,100,0.2037129,2.091414,1.48462,1.7,5.532185
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2115241,0.2115241,0,0,0,0.2115241,783.4726,1.434576,0,0,1.657233,0.2226569,0.2115241,0,0,0,4.553689,0,0,0,6.000012,100,0.2037129,0.2326765,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.549088,1.549088,0.425,0,0.172125,1.549088,88.00399,0.1800088,0,0,1.363259,1.18325,1.124088,0,0,0,4.553689,0,0,0,6.000012,100,0.2037129,1.703996,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.661641,1.38,0,-1,0,1.38,86.62967,0,0.2816414,0.4478055,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2037129,1.827806,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.864003,1.864003,1.01469,0,0.3331104,1.864003,63.28997,0,0,0,1.179727,0.8940133,0.8493127,0,0,0.2857135,4.296547,0.2857135,0,0.2857135,6.000012,100,0.2037352,2.050403,0.9437814,1.7,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.274194,1.274194,0.6425788,0,0.231524,1.274194,52.17873,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2037352,1.401614,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2047675,0.2047675,0,0,0,0.2047675,195.1075,0.1839719,0,0,0.3995166,0.2155447,0.2047675,0,0,0,4.553689,0,0,0,6.000012,100,0.2037352,0.2252443,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.52533,2.52533,1.7,0,0.5202,2.52533,3.371659,0,0,0,0.0851455,0.8687682,0.8253298,0,0,0,4.553689,0,0.7836227,-0.7836227,5.174001,86.23318,0.2037352,2.777863,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8706919,3.770066,0,0,0,5.174001,86.23318,0.2037352,0,0,0,3.770066
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.317311,1.317311,0,-1,0,1.317311,0,0,0,0.06904162,0,1.386643,1.317311,0,0,0.8706919,3.770066,0,1.386643,-1.386643,3.712351,61.8724,0.2037352,1.449042,0,0,3.770066
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9794867,0.9794867,0,-1,0,0.9794867,0,0,0.0000000000000001110223,0,0,1.031039,0.9794867,0,0,2.411406,2.383424,0,1.031039,-1.031039,2.625541,43.75893,0.2037352,1.077435,0,0,2.383424
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.353588,0.353588,0,-1,0,0.353588,0,0,0.00000000000000005551115,0,0,0.3721978,0.353588,0,0,3.557004,1.352385,0,0.3721978,-0.3721978,2.23321,37.2201,0.2037352,0.3889467,0,0,1.352385
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.18605,0.18605,0,-1,0,0.18605,0,0,0.00000000000000002775558,0,0,0.1958421,0.18605,0,0,3.970558,0.9801871,0,0.1958421,-0.1958421,2.026775,33.77951,0.2037352,0.2046549,0,0,0.9801871
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2581128,0.2581128,0,-1,0,0.2581128,0,0,0,0,0,0.2716977,0.2581128,0,0,4.18816,0.784345,0,0.2716977,-0.2716977,1.74038,29.00628,0.2037352,0.2839241,0,0,0.784345
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.490046,0.5126473,0,0,0,1.74038,29.00628,0.2037352,0,0,0,0.5126473
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04603415,0.04603415,0,-1,0,0.04603415,0,0,0,0,0,0.048457,0.04603415,0,0,4.490046,0.5126473,0,0.048457,-0.048457,1.689302,28.15498,0.2037352,0.05063757,0,0,0.5126473
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2228278,0.2228278,0,-1,0,0.2228278,0,0,0.00000000000000002775558,0,0,0.2345556,0.2228278,0,0,4.543887,0.4641903,0,0.2345556,-0.2345556,1.442059,24.03426,0.2037352,0.2451106,0,0,0.4641903
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4203905,0.218153,0,-1,0,0.218153,0,0,0.2022375,0.2442766,0,0.2296347,0.218153,0,0,4.804505,0.2296347,0,0.2296347,-0.2296347,1.200002,20,0.2037352,0.4624296,0,0,0.2296347
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2539252,0.2539252,1.7,0,0.5202,0.2539252,0,0,0,0,0,0,0,1.446075,1.373771,5.059654,0,1.373771,0,1.373771,2.503276,41.72118,0.2038338,0.2793177,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01689212,0.01689212,1.469524,0,0.45728,0.01689212,153.7644,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.685883,1.236394,1.405974,0,1.405974,3.8371,63.95154,0.2038617,0.01858133,0.02077926,1.7,1.262368
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6699095,0.6699095,1.7,0,0.5202,0.6699095,23.03241,0,0,0,0.1542963,0,0,1.030091,0.978586,2.279909,2.501771,1.132882,0,1.132882,4.911847,81.86395,0.2039776,0.7369004,0.1234371,1.7,2.656067
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.147027,3.521365,0.4609146,0,0.4609146,5.349109,89.15163,0.2038911,0,0.3687317,0,3.982279
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.222762,1.222762,0,-1,0,1.222762,35.38511,0,0.0000000000000002220446,0,0.4326757,1.287118,1.222762,0,0,0.6861123,3.936188,0,0.8544423,-0.8544423,4.448447,74.14064,0.2038911,1.345038,0.3461406,0,4.368864
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.566574,1.566574,1.7,0,0.5202,1.566574,37.89043,0,0,0,0.5935817,0,0,0.1334258,0.1267545,1.635493,3.081746,0.7203362,0,0.7203362,5.131818,85.53014,0.2039506,1.723232,0.4748653,1.7,3.675327
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.36802,2.36802,1.7,0,0.5202,2.36802,26.62376,0.0000000000000001110223,0,0,0.630456,0.7031789,0.66802,0,0,0.9151565,3.730048,0,0.07272286,-0.07272286,5.055162,84.25253,0.2039506,2.604822,0.5043648,1.7,4.360504
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,0.9959596,3.657325,0.6280529,0,0.6280529,5.650985,94.18289,0.2038329,0,0.5024423,0,4.285378
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.3180164,0,0,0.6859232,0,0,0,0,0.3679068,4.222573,0.3679068,0,0.3679068,6.000012,100,0.203764,0,0.5487385,0,4.908496
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.017473,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.6374735,0.8392209,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.203764,2.219221,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.369718,1.369718,1.7,0,0.5202,1.369718,21.49091,0,0,0,0.2943648,0,0,0.3302822,0.3137681,0.8887771,3.753789,0.608133,0,0.608133,5.733769,95.56264,0.2038201,1.50669,0.2354919,1.7,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7261844,0.7261844,0,0,0,0.7261844,38.19405,0,0.0000000000000001110223,0,0.2773592,0.7644047,0.7261844,0,0,0.2806442,4.301109,0,0.4870454,-0.4870454,5.220378,87.00613,0.2038201,0.7988029,0.2218874,0,4.578468
