Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.241895,1.241895,0,0,0,1.241895,21.85441,0,0,0,0.2714089,1.307258,1.241895,0,0,0.8218057,3.814064,0,1.035849,-1.035849,4.128498,68.80815,0.2038201,1.366085,0.2171271,0,4.085473
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.97275,2.778214,0.08561877,0,0.08561877,4.209723,70.1619,0.203804,0,0.06849501,0,2.863833
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.811147,1.38,0,-1,0,1.38,0,0,0.4311471,0.6122618,0,1.452632,1.38,0,0,1.887131,2.855271,0,1.452632,-1.452632,2.678514,44.64182,0.203804,1.992262,0,0,2.855271
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.05444,1.05444,0,-1,0,1.05444,0,0,0,0,0,1.109937,1.05444,0,0,3.501166,1.40264,0,1.109937,-1.109937,1.508538,25.14226,0.203804,1.159884,0,0,1.40264
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8940443,0.2780678,0,-1,0,0.2780678,0,0,0.6159765,0.7053809,0,0.292703,0.2780678,0,0,4.734429,0.292703,0,0.292703,-0.292703,1.200002,20,0.203804,0.9834487,0,0,0.292703
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05155811,0,0,-1,0,0,0,0,0.05155811,0.05671392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0.05671392,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08270384,0,0,-1,0,0,0,0,0.08270384,0.09097423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0.09097423,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1744498,0,0,-1,0,0,0,0,0.1744498,0.1918948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0.1918948,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2384712,0,0,-1,0,0,0,0,0.2384712,0.2623183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0.2623183,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09799404,0,0,-1,0,0,0,0,0.09799404,0.1077934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203804,0.1077934,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02764758,0.02764758,1.480279,0,0.4602162,0.02764758,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038397,0.03041234,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3157097,0.3157097,1.7,0,0.5202,0.3157097,5.679119,0,0,0,0.01792953,0,0,1.38429,1.315076,3.679654,1.242,1.333005,0,1.333005,3.773785,62.89629,0.203945,0.3472807,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4806838,0.4806838,1.7,0,0.5202,0.4806838,78.12137,0,0,0,0.3755167,0,0,1.219316,1.15835,2.346649,2.441705,1.533867,0,1.533867,5.22894,87.14882,0.2040126,0.5287521,0.3004134,1.7,2.817222
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.8127819,3.822185,0.5627313,0,0.5627313,5.762793,96.04636,0.2039077,0,0.4501851,0,4.384917
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8512853,0.8512853,0,-1,0,0.8512853,53.57743,0,0,0,0.4560967,0.8960897,0.8512853,0,0,0.2500506,4.328643,0,0.439993,-0.439993,5.299,88.31649,0.2039077,0.9364138,0.3648774,0,4.78474
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3792798,0.3792798,0,0,0,0.3792798,335.3922,0.1339012,0,0,1.272075,0.3992419,0.3792798,0,0,0.7389317,3.88865,0.7389317,0,0.7389317,6.000012,100,0.2037701,0.4172078,1.01766,0,5.160725
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.700771,2.700771,1.320771,0,0.4166704,2.700771,65.59685,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037701,2.970848,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2211381,0.2211381,0,0,0,0.2211381,765.3761,1.459762,0,0,1.692538,0.232777,0.2211381,0,0,0,4.553689,0,0,0,6.000012,100,0.2037701,0.243252,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037701,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8577044,0.8577044,0,-1,0,0.8577044,59.89462,0,0,0,0.5137188,0.9028468,0.8577044,0,0,0,4.553689,0,0.3891279,-0.3891279,5.589835,93.16373,0.2037701,0.9434748,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8780333,0.8780333,0,0,0,0.8780333,75.72404,0,0.0000000000000001110223,0,0.6648822,0.9242456,0.8780333,0,0,0.4323643,4.164561,0,0.2593634,-0.2593634,5.316442,88.60719,0.2037701,0.9658366,0.5319058,0,4.829443
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.024393,1.024393,0,0,0,1.024393,57.18604,0,0,0,0.58581,1.078309,1.024393,0,0,0.7205458,3.905198,0,0.4924988,-0.4924988,4.797303,79.95489,0.2037701,1.126833,0.468648,0,4.491008
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.017021,1.017021,0,0,0,1.017021,37.01894,0,0,0,0.3764905,1.070549,1.017021,0,0,1.267767,3.412699,0,0.6940582,-0.6940582,4.065701,67.76155,0.2037701,1.118723,0.3011924,0,3.789189
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.335514,1.335514,1.7,0,0.5202,1.335514,6.27566,0,0,0,0.08381234,0,0,0.3644856,0.3462613,2.038943,2.718641,0.4300736,0,0.4300736,4.473705,74.5616,0.203813,1.469066,0.06704988,1.7,2.802453
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.608869,3.105707,0,0,0,4.473705,74.5616,0.203813,0,0,0,3.105707
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7218379,0.7218379,0,-1,0,0.7218379,0,0,0,0,0,0.7598294,0.7218379,0,0,1.608869,3.105707,0,0.7598294,-0.7598294,3.672775,61.21279,0.203813,0.7940217,0,0,3.105707
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453124,2.345878,0,0,0,3.672775,61.21279,0.203813,0,0,0,2.345878
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453124,2.345878,0,0,0,3.672775,61.21279,0.203813,0,0,0,2.345878
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453124,2.345878,0,0,0,3.672775,61.21279,0.203813,0,0,0,2.345878
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2681568,0.2681568,0,-1,0,0.2681568,0,0,0.00000000000000005551115,0,0,0.2822703,0.2681568,0,0,2.453124,2.345878,0,0.2822703,-0.2822703,3.375235,56.25381,0.203813,0.2949725,0,0,2.345878
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1847965,0.1847965,0,-1,0,0.1847965,0,0,0.00000000000000002775558,0,0,0.1945226,0.1847965,0,0,2.766757,2.063607,0,0.1945226,-0.1945226,3.170191,52.8364,0.203813,0.2032761,0,0,2.063607
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982894,1.869085,0,0,0,3.170191,52.8364,0.203813,0,0,0,1.869085
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09939238,0.09939238,0,-1,0,0.09939238,0,0,0.00000000000000001387779,0,0,0.1046235,0.09939238,0,0,2.982894,1.869085,0,0.1046235,-0.1046235,3.059908,50.99836,0.203813,0.1093316,0,0,1.869085
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08701257,0.08701257,0,-1,0,0.08701257,0,0,0,0,0,0.09159218,0.08701257,0,0,3.099142,1.764461,0,0.09159218,-0.09159218,2.963361,49.38925,0.203813,0.09571382,0,0,1.764461
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3434213,0.3434213,0,0,0,0.3434213,0,0,0.00000000000000005551115,0,0,0.3614961,0.3434213,0,0,3.200911,1.672869,0,0.3614961,-0.3614961,2.582311,43.03843,0.203813,0.3777635,0,0,1.672869
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.535376,0.535376,0,0,0,0.535376,5.022935,0,0.0000000000000001110223,0,0.02689159,0.5635536,0.535376,0,0,3.602573,1.311373,0,0.536662,-0.536662,2.016619,33.61025,0.203813,0.5889136,0.02151327,0,1.338264
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.808258,1.808258,1.7,0,0.5202,1.808258,11.08719,0,0,0,0.200485,0.113956,0.1082582,0,0,4.198864,0.7747107,0.086529,0,0.086529,2.098708,34.97839,0.2038197,1.989084,0.160388,1.7,0.9751957
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.289623,2.289623,1.7,0,0.5202,2.289623,26.64571,0.0000000000000003330669,0,0,0.6100864,0.6206558,0.589623,0,0,4.112336,0.8525868,0,0.0105694,-0.0105694,2.087567,34.79271,0.2038197,2.518585,0.4880691,1.7,1.462673
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.8224679,0.8224679,0,-1,0,0.8224679,43.99255,0,0,0.03605141,0.3618246,0.8657556,0.8224679,0,0,4.124079,0.8420174,0,0.503931,-0.503931,1.556377,25.93956,0.2038197,0.9047146,0.2894597,0,1.203842
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1364816,0.1364816,0,0,0,0.1364816,216.0653,0,0,0,0.2948893,0.1436648,0.1364816,0,0,4.684003,0.3380864,0.1512245,0,0.1512245,1.699841,28.33063,0.2037916,0.1501297,0.2359114,0,0.6329757
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.36752,1.36752,1.7,0,0.5202,1.36752,25.07062,0,0,0,0.3428459,0,0,0.3324796,0.3158556,4.532778,0.4741884,0.6587015,0,0.6587015,2.32474,38.74559,0.2038512,1.504272,0.2742767,1.7,0.8170343
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8941457,0.8941457,1.7,0,0.5202,0.8941457,42.15807,0,0,0,0.3769546,0,0,0.8058543,0.7655616,3.874077,1.06702,1.142516,0,1.142516,3.408626,56.81032,0.2039607,0.9835603,0.3015637,1.7,1.443974
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.817167,1.817167,1.7,0,0.5202,1.817167,50.44319,0,0,0,0.9166369,0.1233336,0.1171669,0,0,2.731561,2.095284,0.7933034,0,0.7933034,4.16122,69.35352,0.2040216,1.998884,0.7333096,1.7,3.011921
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.938257,2.809257,0.4644766,0,0.4644766,4.601861,76.69753,0.2039353,0,0.3715813,0,3.273734
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.353142,1.353142,1.7,0,0.5202,1.353142,31.62169,0,0,0,0.4278863,0,0,0.346858,0.3295151,1.473781,3.227286,0.7574015,0,0.7574015,5.320395,88.67307,0.2040027,1.488456,0.3423091,1.7,3.655173
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.505584,1.505584,1.7,0,0.5202,1.505584,20.35557,0,0,0,0.3064702,0,0,0.1944155,0.1846948,0.7163792,3.908948,0.491165,0,0.491165,5.786355,96.43906,0.2040455,1.656143,0.2451762,1.7,4.215418
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07175413,0.07175413,0,0,0,0.07175413,255.0817,0,0,0,0.1830316,0.07553066,0.07175413,0,0,0.2252142,4.350996,0.107501,0,0.107501,5.88834,98.13879,0.2040255,0.07892954,0.1464253,0,4.534028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4216511,0.4216511,0,0,0,0.4216511,12.24376,0,0,0,0.05162593,0.4438433,0.4216511,0,0,0.1177133,4.447747,0,0.3922173,-0.3922173,5.474906,91.24825,0.2040255,0.4638162,0.04130074,0,4.499373
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.278811,1.278811,0,-1,0,1.278811,0,0,0.0000000000000002220446,0.02669224,0,1.346117,1.278811,0,0,0.5535103,4.05553,0,1.346117,-1.346117,4.055974,67.59943,0.2040255,1.406692,0,0,4.05553
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5304319,0.5304319,0,-1,0,0.5304319,0,0,0,0,0,0.5583494,0.5304319,0,0,2.049196,2.709413,0,0.5583494,-0.5583494,3.467422,57.79025,0.2040255,0.5834751,0,0,2.709413
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05999637,0.05999637,0,-1,0,0.05999637,0,0,0.000000000000000006938894,0,0,0.06315407,0.05999637,0,0,2.669584,2.151063,0,0.06315407,-0.06315407,3.400852,56.68075,0.2040255,0.06599601,0,0,2.151063
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3027276,0.3027276,0,-1,0,0.3027276,0,0,0.00000000000000005551115,0,0,0.3186606,0.3027276,0,0,2.739755,2.087909,0,0.3186606,-0.3186606,3.064954,51.08247,0.2040255,0.3330004,0,0,2.087909
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05550648,0.05550648,0,-1,0,0.05550648,0,0,0.000000000000000006938894,0,0,0.05842787,0.05550648,0,0,3.093823,1.769249,0,0.05842787,-0.05842787,3.003366,50.056,0.2040255,0.06105713,0,0,1.769249
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1428185,0.1428185,0,-1,0,0.1428185,0,0,0,0,0,0.1503353,0.1428185,0,0,3.158742,1.710821,0,0.1503353,-0.1503353,2.844898,47.41488,0.2040255,0.1571003,0,0,1.710821
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1297878,0.1297878,0,-1,0,0.1297878,0,0,0.00000000000000002775558,0,0,0.1366187,0.1297878,0,0,3.325782,1.560485,0,0.1366187,-0.1366187,2.70089,45.01474,0.2040255,0.1427666,0,0,1.560485
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3481565,0.3481565,0,-1,0,0.3481565,0,0,0.00000000000000005551115,0,0,0.3664806,0.3481565,0,0,3.47758,1.423867,0,0.3664806,-0.3664806,2.314585,38.57634,0.2040255,0.3829722,0,0,1.423867
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2707059,0.2707059,0,-1,0,0.2707059,0,0,0,0,0,0.2849536,0.2707059,0,0,3.884781,1.057386,0,0.2849536,-0.2849536,2.014218,33.57023,0.2040255,0.2977765,0,0,1.057386
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3966595,0.3966595,0,-1,0,0.3966595,0,0,0.00000000000000005551115,0,0,0.4175363,0.3966595,0,0,4.201396,0.7724325,0,0.4175363,-0.4175363,1.574096,26.23488,0.2040255,0.4363255,0,0,0.7724325
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4225582,0.4225582,1.7,0,0.5202,0.4225582,0,0,0,0,0,0,0,1.277442,1.21357,4.665325,0.3548962,1.21357,0,1.21357,2.725389,45.42306,0.2041519,0.464814,0,1.7,0.3548962
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05321134,0.05321134,1.505843,0,0.4671951,0.05321134,9.144048,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.451756,1.447109,1.384866,0,1.384866,4.039188,67.31966,0.2041928,0.05853247,0.003892536,1.7,1.451975
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8796858,0.8796858,1.7,0,0.5202,0.8796858,7.717615,0,0,0,0.06789076,0,0,0.8203142,0.7792985,2.06689,2.693488,0.8471892,0,0.8471892,4.842902,80.71488,0.2042793,0.9676544,0.05431261,1.7,2.761379
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5544707,0.5544707,0,0,0,0.5544707,44.23141,0,0.0000000000000001110223,0,0.2452502,0.5836534,0.5544707,0,0,1.219701,3.455958,0,0.3384032,-0.3384032,4.486194,74.76975,0.2042793,0.6099178,0.1962002,0,3.701209
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.369727,1.38,0,-1,0,1.38,11.9362,0,2.989727,3.4267,0.1647196,1.452632,1.38,0,0,1.595704,3.117555,0,1.287912,-1.287912,3.128616,52.14349,0.2042793,4.8067,0.1317757,0,3.282275
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.364417,1.364417,1.7,0,0.5202,1.364417,21.72343,0,0,0,0.2963983,0,0,0.3355829,0.3188037,3.026717,1.829643,0.615202,0,0.615202,3.712247,61.87067,0.204335,1.500859,0.2371186,1.7,2.126041
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.754131,2.754131,1.7,0,0.5202,2.754131,10.56748,0,0,0,0.2910421,1.109611,1.054131,0,0,2.411515,2.383325,0,0.818569,-0.818569,2.8494,47.48991,0.204335,3.029544,0.2328337,1.7,2.674367
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.321037,1.564756,1.756315,0,1.756315,4.515587,75.25963,0.2042924,0,0.3010521,1.7,1.941071
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.057803,1.057803,1.7,0,0.5202,1.057803,58.81119,0,0,0,0.6221063,0,0,0.6421973,0.6100875,1.564721,3.14544,1.232194,0,1.232194,5.684548,94.74229,0.2044029,1.163583,0.497685,1.7,3.767546
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4062477,0.4062477,0,-1,0,0.4062477,63.12621,0,0.00000000000000005551115,0,0.2564488,0.4276292,0.4062477,0,0,0.3325277,4.254414,0,0.1711804,-0.1711804,5.504108,91.73495,0.2044029,0.4468725,0.205159,0,4.510863
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.291486,2.291486,1.7,0,0.5202,2.291486,18.25392,0,0,0,0.4182859,0.6226168,0.591486,0,0,0.5227281,4.083233,0,0.2043309,-0.2043309,5.288725,88.14524,0.2044029,2.520635,0.3346288,1.7,4.50152
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.165263,1.165263,0,0,0,1.165263,7.803632,0,0,0,0.09093282,1.226592,1.165263,0,0,0.7497625,3.878903,0,1.135659,-1.135659,4.091635,68.19377,0.2044029,1.281789,0.07274625,0,3.969836
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.19215,1.19215,0,0,0,1.19215,13.2745,0,0.0000000000000002220446,0,0.158252,1.254895,1.19215,0,0,2.011606,2.743243,0,1.096643,-1.096643,2.935672,48.92776,0.2044029,1.311365,0.1266016,0,2.901495
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.073045,1.073045,0,0,0,1.073045,7.685913,0,0,0,0.08247327,1.129521,1.073045,0,0,3.230098,1.6466,0,1.047047,-1.047047,1.831987,30.53305,0.2044029,1.180349,0.06597862,0,1.729074
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01337409,0.01337409,0,-1,0,0.01337409,0,0,0.000000000000000001734723,0,0,0.01407799,0.01337409,0,0,4.393485,0.599553,0,0.01407799,-0.01407799,1.817147,30.28573,0.2044029,0.0147115,0,0,0.599553
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.104808,0.5562013,0,-1,0,0.5562013,0,0,1.548606,1.759087,0,0.585475,0.5562013,0,0,4.409127,0.585475,0,0.585475,-0.585475,1.200002,20,0.2044029,2.315288,0,0,0.585475
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03129286,0,0,-1,0,0,0,0,0.03129286,0.03442215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.03442215,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.132699,0,0,-1,0,0,0,0,0.132699,0.1459689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.1459689,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07320083,0,0,-1,0,0,0,0,0.07320083,0.08052091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.08052091,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1562264,0,0,-1,0,0,0,0,0.1562264,0.1718491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.1718491,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1017356,0,0,-1,0,0,0,0,0.1017356,0.1119091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.1119091,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2854473,0,0,-1,0,0,0,0,0.2854473,0.3139921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.3139921,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5514343,0,0,-1,0,0,0,0,0.5514343,0.6065778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044029,0.6065778,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2404887,0.2404887,1.69312,0,0.5183218,0.2404887,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044954,0.2645375,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05879351,0.05879351,1.511425,0,0.468719,0.05879351,16.13439,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.2045363,0.06467286,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4958101,0.4958101,1.7,0,0.5202,0.4958101,10.40315,-0.0000000000000002220446,0,0,0.05157989,0,0,1.20419,1.14398,2.290168,2.492537,1.19556,0,1.19556,4.961576,82.69276,0.2046584,0.5453911,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.032489,1.032489,0,0,0,1.032489,13.94396,0,0,0,0.1439698,1.08683,1.032489,0,0,1.094608,3.568542,0,0.9428605,-0.9428605,3.967713,66.12843,0.2046584,1.135738,0.1151759,0,3.712512
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.9552073,0.9552073,0,-1,0,0.9552073,58.09798,0,0.0000000000000001110223,0,0.5549561,1.005481,0.9552073,0,0,2.142231,2.625681,0,0.4505252,-0.4505252,3.492818,58.21352,0.2046584,1.050728,0.4439649,0,3.180637
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.24497,1.24497,0,0,0,1.24497,56.3512,0,0.0000000000000002220446,0,0.7015557,1.310495,1.24497,0,0,2.642814,2.175156,0,0.6089392,-0.6089392,2.85094,47.51557,0.2046584,1.369467,0.5612445,0,2.876712
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.748011,1.748011,1.7,0,0.5202,1.748011,26.23795,0,0,0,0.4586424,0.05053806,0.04801115,0,0,3.319414,1.566217,0.4081043,0,0.4081043,3.238101,53.96825,0.2046891,1.922812,0.3669139,1.7,2.024859
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3097717,0.3097717,1.7,0,0.5202,0.3097717,180.5189,0,0,0,0.5591965,0,0,1.390228,1.320717,2.911309,1.933511,1.879913,0,1.879913,5.021544,83.69223,0.2046908,0.3407489,0.4473572,1.7,2.492707
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.604195,1.604195,1.7,0,0.5202,1.604195,23.3468,0,0,0,0.3745282,0,0,0.09580492,0.09101468,1.031396,3.625432,0.4655429,0,0.4655429,5.463197,91.05309,0.2047282,1.764615,0.2996226,1.7,3.999961
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.252837,1.252837,0,-1,0,1.252837,38.0703,0,0,0,0.4769588,1.318776,1.252837,0,0,0.5658531,4.044421,0,0.8418168,-0.8418168,4.575844,76.26391,0.2047282,1.378121,0.381567,0,4.52138
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7060648,0.7060648,0,0,0,0.7060648,79.96274,0,0,0,0.5645887,0.7432261,0.7060648,0,0,1.501205,3.202604,0,0.1786374,-0.1786374,4.387543,73.12558,0.2047282,0.7766712,0.451671,0,3.767193
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.363521,1.363521,1.7,0,0.5202,1.363521,22.18924,0,0,0,0.3025548,0,0,0.3364795,0.3196555,1.699691,3.023967,0.6222104,0,0.6222104,4.977824,82.96357,0.2047838,1.499873,0.2420439,1.7,3.326522
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,1.077481,3.583956,0.09261504,0,0.09261504,5.065686,84.42794,0.2047668,0,0.07409203,0,3.676571
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2870401,0.2870401,0,0,0,0.2870401,26.70015,0,0,0,0.07664013,0.3021474,0.2870401,0,0,0.9848657,3.66731,0,0.2255073,-0.2255073,4.827981,80.46619,0.2047668,0.3157441,0.06131211,0,3.74395
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5115996,0.5115996,0,-1,0,0.5115996,0,0,0,0,0,0.5385259,0.5115996,0,0,1.235429,3.441803,0,0.5385259,-0.5385259,4.260324,71.00527,0.2047668,0.5627595,0,0,3.441803
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.834098,1.38,0,-1,0,1.38,0,0,0.4540985,0.6375083,0,1.452632,1.38,0,0,1.833791,2.903277,0,1.452632,-1.452632,2.729116,45.48518,0.2047668,2.017508,0,0,2.903277
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447827,1.450645,0,0,0,2.729116,45.48518,0.2047668,0,0,0,1.450645
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1347138,0.1347138,0,-1,0,0.1347138,0,0,0,0,0,0.141804,0.1347138,0,0,3.447827,1.450645,0,0.141804,-0.141804,2.579642,42.99395,0.2047668,0.1481852,0,0,1.450645
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4906155,0.4906155,0,-1,0,0.4906155,0,0,0.0000000000000001110223,0,0,0.5164374,0.4906155,0,0,3.605386,1.308841,0,0.5164374,-0.5164374,2.035269,33.92109,0.2047668,0.5396771,0,0,1.308841
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3399928,0.3399928,0,-1,0,0.3399928,0,0,0,0,0,0.3578872,0.3399928,0,0,4.179206,0.7924036,0,0.3578872,-0.3578872,1.658023,27.63366,0.2047668,0.3739921,0,0,0.7924036
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2723481,0.2723481,0,-1,0,0.2723481,0,0,0.00000000000000005551115,0,0,0.2866822,0.2723481,0,0,4.576859,0.4345165,0,0.2866822,-0.2866822,1.355833,22.59718,0.2047668,0.2995829,0,0,0.4345165
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007746369,0.007746369,0,-1,0,0.007746369,0,0,0.000000000000000001734723,0,0,0.008154072,0.007746369,0,0,4.895394,0.1478342,0,0.008154072,-0.008154072,1.347238,22.45393,0.2047668,0.008521006,0,0,0.1478342
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.904454,0.1396801,0,0,0,1.347238,22.45393,0.2047668,0,0,0,0.1396801
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1256692,0.1256692,0,-1,0,0.1256692,0,0,0.00000000000000002775558,0.005539931,0,0.1322833,0.1256692,0,0,4.904454,0.1396801,0,0.1322833,-0.1322833,1.207799,20.12995,0.2047668,0.1382361,0,0,0.1396801
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3597786,0.3597786,1.7,0,0.5202,0.3597786,0,0,0,0,0,0,0,1.340221,1.27321,5.051435,0.007396826,1.27321,0,1.27321,2.415673,40.26113,0.2048797,0.3957565,0,1.7,0.007396826
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2349053,0.2349053,1.687537,0,0.5167975,0.2349053,8.122221,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.778225,1.153286,1.39908,0,1.39908,3.742956,62.38248,0.2049659,0.2583958,0.01526362,1.7,1.172366
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.766372,2.766372,1.7,0,0.5202,2.766372,11.87104,0,0.0000000000000004440892,0,0.3283972,1.122497,1.066372,0,0,2.379146,2.412458,0,0.7940999,-0.7940999,2.905901,48.43159,0.2049659,3.043009,0.2627177,1.7,2.740855
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3744334,0.3744334,1.7,0,0.5202,0.3744334,224.0279,0,0,0,0.8388354,0,0,1.325567,1.259288,3.261479,1.618358,2.098124,0,2.098124,4.896356,81.60577,0.2049273,0.4118767,0.6710683,1.7,2.457193
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.09832859,0,0,1.261684,0,0,0,0,1.163355,3.506669,1.163355,0,1.163355,6.000012,100,0.2047145,0,1.009347,0,4.768353
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7666467,0.7666467,0,0,0,0.7666467,206.0854,0.7729506,0,0,1.579947,0.8069965,0.7666467,0,0,0,4.553689,0,0,0,6.000012,100,0.2047145,0.8433113,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.144687,1.144687,0,0,0,1.144687,136.8434,0.3614946,0,0,1.566428,1.204933,1.144687,0,0,0,4.553689,0,0,0,6.000012,100,0.2047145,1.259155,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.434473,1.434473,0.425,0,0.172125,1.434473,101.3216,0.3908276,0,0,1.453431,1.062603,1.009473,0,0,0,4.553689,0,0,0,6.000012,100,0.2047145,1.57792,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.570238,1.570238,0.7641514,0,0.2647133,1.570238,54.03717,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2047145,1.727262,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.418543,1.38,0,-1,0,1.38,105.7711,0.007009265,0.03854281,0.1803971,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047145,1.560397,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.254147,1.254147,0,0,0,1.254147,95.2668,0,0,0,1.194786,1.320155,1.254147,0,0,0,4.553689,0,0.1253691,-0.1253691,5.867861,97.79749,0.2047145,1.379562,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.104456,3.08,1.7,0,0.5202,3.08,25.30126,0.0000000000000002220446,0.0244559,0.3349015,0.7792787,1.452632,1.38,0,0,0.139299,4.42832,0,0.6733528,-0.6733528,5.158085,85.96791,0.2047145,3.414901,0.623423,1.7,5.207599
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.8874688,3.754967,0.5006626,0,0.5006626,5.633055,93.88407,0.204623,0,0.4005301,0,4.25563
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.303416,3.08,1.7,0,0.5202,3.08,2.736069,0,1.223416,1.653758,0.08427092,1.452632,1.38,0,0,0.3868062,4.205564,0,1.368361,-1.368361,4.190677,69.84447,0.204623,4.733757,0.06741673,1.7,4.289834
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.857673,1.38,0,-1,0,1.38,0,0,0.4776725,0.6634398,0,1.452632,1.38,0,0,1.907207,2.837203,0,1.452632,-1.452632,2.659468,44.32439,0.204623,2.04344,0,0,2.837203
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.995237,1.315343,0,-1,0,1.315343,0,0,0.6798939,0.8794175,0,1.384571,1.315343,0,0,3.521242,1.384571,0,1.384571,-1.384571,1.200002,20,0.204623,2.19476,0,0,1.384571
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.535502,0,0,-1,0,0,0,0,1.535502,1.689052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,1.689052,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2088487,0,0,-1,0,0,0,0,0.2088487,0.2297335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.2297335,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1056998,0,0,-1,0,0,0,0,0.1056998,0.1162698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.1162698,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3394332,0,0,-1,0,0,0,0,0.3394332,0.3733765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.3733765,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1779688,0,0,-1,0,0,0,0,0.1779688,0.1957657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.1957657,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.186108,0,0,-1,0,0,0,0,0.186108,0.2047188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.2047188,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2204788,0,0,-1,0,0,0,0,0.2204788,0.2425267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0.2425267,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204623,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6339951,0.6339951,1.7,0,0.5202,0.6339951,2.378897,0,0,0,0.01508209,0,0,1.066005,1.012705,5.059654,0,1.027787,0,1.027787,2.175047,36.2507,0.2047277,0.6973945,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.820039,1.820039,1.7,0,0.5202,1.820039,14.67484,0,0,0,0.2670877,0.1263568,0.120039,0,0,4.031868,0.9250081,0.1407309,0,0.1407309,2.308556,38.47585,0.2047381,2.002043,0.2136702,1.7,1.192096
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.96352,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.8835198,1.527741,0.7002525,1.452632,1.38,0,0,3.891137,1.051666,0,0.752379,-0.752379,1.515478,25.25793,0.2047381,4.359872,0.5602021,1.7,1.751918
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.582528,1.38,0,-1,0,1.38,88.00612,0.0000000000000002220446,0.2025277,1.225706,1.214484,1.452632,1.38,0,0,4.727113,0.2992869,0,0.2381471,-0.2381471,1.264449,21.07412,0.2047381,1.74078,0.9715876,0,1.513771
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7508265,0.7508265,1.7,0,0.5202,0.7508265,210.06,0,0,0,1.577186,0,0,0.9491736,0.9017149,4.991721,0.06113981,2.478901,0,2.478901,3.616141,60.2689,0.2046307,0.8259091,1.261749,1.7,1.638326
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.657934,1.657934,1.7,0,0.5202,1.657934,96.3665,0,0,0,1.597693,0,0,0.04206615,0.03996284,2.51282,2.292151,1.637656,0,1.637656,5.169758,86.16246,0.2046766,1.823727,1.278154,1.7,3.889843
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1381224,0.1381224,0,0,0,0.1381224,1215.299,0.6580434,0,0,1.6786,0.145392,0.1381224,0,0,0.8751646,3.766041,0.8751646,0,0.8751646,6.000012,100,0.2045177,0.1519347,1.34288,0,5.444641
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.052004,2.052004,0.6720043,0,0.2395572,2.052004,88.57982,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045177,2.257205,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.420814,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.04081419,0.1828956,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2045177,1.562896,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.265134,1.265134,0.425,0,0.172125,1.265134,77.77172,0.0826635,0,0,0.9839163,0.8843514,0.8401338,0,0,0.01690148,4.538477,0.01690148,0,0.01690148,6.000012,100,0.2045146,1.391647,0.787133,1.7,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.692664,0.692664,0,0,0,0.692664,120.3975,0.1048302,0,0,0.8339502,0.72912,0.692664,0,0,0,4.553689,0,0,0,6.000012,100,0.2045146,0.7619303,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.714274,2.714274,1.7,0,0.5202,2.714274,16.84461,0.0000000000000004440892,0,0,0.4572088,1.067657,1.014274,0,0,0,4.553689,0,0.6104479,-0.6104479,5.356544,89.27554,0.2045146,2.985701,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.840048,3.08,1.7,0,0.5202,3.08,2.747303,0.0000000000000002220446,0.760048,1.144053,0.08461694,1.452632,1.38,0,0,0.6782754,3.943241,0,1.368015,-1.368015,3.914529,65.24203,0.2045146,4.224053,0.06769355,1.7,4.027858
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.198292,2.575227,0,0,0,3.914529,65.24203,0.2045146,0,0,0,2.575227
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3660786,0.3660786,0,-1,0,0.3660786,0,0,0,0,0,0.3853458,0.3660786,0,0,2.198292,2.575227,0,0.3853458,-0.3853458,3.508339,58.4722,0.2045146,0.4026864,0,0,2.575227
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5614691,0.5614691,0,-1,0,0.5614691,0,0,0.0000000000000001110223,0,0,0.5910202,0.5614691,0,0,2.626454,2.189881,0,0.5910202,-0.5910202,2.885349,48.08906,0.2045146,0.6176161,0,0,2.189881
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2575299,0.2575299,0,-1,0,0.2575299,0,0,0.00000000000000005551115,0,0,0.2710841,0.2575299,0,0,3.283143,1.59886,0,0.2710841,-0.2710841,2.599602,43.32661,0.2045146,0.2832828,0,0,1.59886
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3214119,0.3214119,0,-1,0,0.3214119,0,0,0,0,0,0.3383283,0.3214119,0,0,3.584347,1.327776,0,0.3383283,-0.3383283,2.242972,37.3828,0.2045146,0.3535531,0,0,1.327776
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1119228,0.1119228,0,-1,0,0.1119228,0,0,0,0,0,0.1178135,0.1119228,0,0,3.960268,0.9894481,0,0.1178135,-0.1178135,2.118786,35.31303,0.2045146,0.1231151,0,0,0.9894481
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02911068,0.02911068,0,-1,0,0.02911068,0,0,0.000000000000000003469447,0,0,0.03064283,0.02911068,0,0,4.091172,0.8716346,0,0.03064283,-0.03064283,2.086486,34.77469,0.2045146,0.03202175,0,0,0.8716346
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1682339,0.1682339,0,-1,0,0.1682339,0,0,0,0,0,0.1770883,0.1682339,0,0,4.125219,0.8409917,0,0.1770883,-0.1770883,1.899818,31.66357,0.2045146,0.1850573,0,0,0.8409917
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1842406,0.1842406,0,-1,0,0.1842406,0,0,0,0,0,0.1939375,0.1842406,0,0,4.321984,0.6639035,0,0.1939375,-0.1939375,1.69539,28.25644,0.2045146,0.2026647,0,0,0.6639035
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1627253,0.1627253,0,-1,0,0.1627253,0,0,0.00000000000000002775558,0,0,0.1712898,0.1627253,0,0,4.53747,0.469966,0,0.1712898,-0.1712898,1.514835,25.2472,0.2045146,0.1789978,0,0,0.469966
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2315189,0.2315189,0,0,0,0.2315189,0,0,0,0,0,0.2437041,0.2315189,0,0,4.727792,0.2986762,0,0.2437041,-0.2437041,1.257948,20.96576,0.2045146,0.2546708,0,0,0.2986762
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.998574,0.05497212,0.0242432,0,0.0242432,1.280947,21.34908,0.2045102,0,0.01939456,0,0.07921532
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.455321,1.455321,1.7,0,0.5202,1.455321,21.67684,0,0,0,0.3154676,0,0,0.2446788,0.2324448,4.974331,0.076791,0.5479124,0,0.5479124,1.800743,30.01232,0.2045573,1.600853,0.2523741,1.7,0.3922586
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.475669,1.475669,1.7,0,0.5202,1.475669,28.33745,0,0,0,0.4181669,0,0,0.2243312,0.2131146,4.426419,0.5699122,0.6312815,0,0.6312815,2.399629,39.99373,0.2046099,1.623236,0.3345335,1.7,0.988079
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.462449,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.08244894,0.405319,0.6432244,1.452632,1.38,0,0,3.795137,1.138066,0,0.8094072,-0.8094072,1.546439,25.77393,0.2046099,1.608694,0.5145795,0,1.78129
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.038222,1.038222,1.7,0,0.5202,1.038222,74.05034,0,0,0,0.7688071,0,0,0.6617777,0.6286889,4.694479,0.3286583,1.397496,0,1.397496,2.87222,47.87023,0.2046991,1.142045,0.6150457,1.7,1.097465
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2803533,0.2803533,1.7,0,0.5202,0.2803533,383.9647,0,0,0,1.076458,0,0,1.419647,1.348664,3.296983,1.586405,2.425122,0,2.425122,5.172893,86.21471,0.2046023,0.3083886,0.8611661,1.7,2.662862
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.9166458,0.9166458,0,0,0,0.9166458,184.219,0,0,0,1.688636,0.9648904,0.9166458,0,0,0.8718605,3.769015,0.7237452,0,0.7237452,5.859498,97.6581,0.2044716,1.00831,1.350908,0,5.45765
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.181274,2.181274,0.8513905,0,0.2885296,2.181274,70.96736,0,0,0,1.547992,1.399877,1.329883,0,0,0.1481153,4.420385,0.1481153,0,0.1481153,6.000012,100,0.2044583,2.399401,1.238394,1.7,5.968378
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.073336,1.38,0,-1,0,1.38,56.69564,0,1.693336,2.000669,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2044583,3.380669,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.9869707,0.9869707,0,0,0,0.9869707,67.12521,0,0,0,0.6625062,1.038917,0.9869707,0,0,0.7447019,3.883457,0,0.3764103,-0.3764103,4.896754,81.61241,0.2044583,1.085668,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7334788,0.7334788,0,0,0,0.7334788,76.06037,0,0,0,0.5578867,0.7720829,0.7334788,0,0,1.162936,3.507047,0,0.2141962,-0.2141962,4.670972,77.84937,0.2044583,0.8068267,0.4463094,0,4.064934
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9126067,0.9126067,0,0,0,0.9126067,49.3299,0,0,0,0.4501879,0.9606386,0.9126067,0,0,1.400931,3.292851,0,0.5104507,-0.5104507,4.132909,68.88169,0.2044583,1.003867,0.3601503,0,3.743039
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.968099,2.7824,0.08056931,0,0.08056931,4.209344,70.15559,0.2044437,0,0.06445545,0,2.862969
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.636368,1.38,0,-1,0,1.38,0,0,0.2563683,0.4200051,0,1.452632,1.38,0,0,1.887529,2.854912,0,1.452632,-1.452632,2.678136,44.63551,0.2044437,1.800005,0,0,2.854912
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.513371,1.332167,0,-1,0,1.332167,0,0,0.1812047,0.3325418,0,1.402281,1.332167,0,0,3.501565,1.402281,0,1.402281,-1.402281,1.200002,20,0.2044437,1.664709,0,0,1.402281
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.414946,0,0,-1,0,0,0,0,1.414946,1.55644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,1.55644,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06469067,0,0,-1,0,0,0,0,0.06469067,0.07115974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.07115974,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6107355,0,0,-1,0,0,0,0,0.6107355,0.6718091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.6718091,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005545093,0,0,-1,0,0,0,0,0.005545093,0.006099603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.006099603,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09000192,0,0,-1,0,0,0,0,0.09000192,0.09900211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.09900211,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1333814,0,0,-1,0,0,0,0,0.1333814,0.1467195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.1467195,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1549143,0,0,-1,0,0,0,0,0.1549143,0.1704058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.1704058,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3445022,0,0,-1,0,0,0,0,0.3445022,0.3789524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044437,0.3789524,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1723617,0.1723617,1.624993,0,0.4997232,0.1723617,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045159,0.1895979,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2574396,0.2574396,1.7,0,0.5202,0.2574396,9.632306,0,0,0,0.02479737,0,0,1.44256,1.370432,3.679654,1.242,1.39523,0,1.39523,3.832817,63.88015,0.2046051,0.2831835,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.071141,2.071141,1.7,0,0.5202,2.071141,11.93457,0.0000000000000001665335,0,0,0.2471818,0.3906749,0.3711411,0,0,2.284425,2.497707,0,0.1434931,-0.1434931,3.681561,61.35924,0.2046051,2.278255,0.1977454,1.7,2.744889
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.192954,1.192954,1.7,0,0.5202,1.192954,49.74011,0,0,0,0.5933768,0,0,0.5070457,0.4816934,2.443861,2.354214,1.07507,0,1.07507,4.701463,78.35755,0.2046974,1.31225,0.4747014,1.7,2.947591
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.1023196,0.1023196,0,-1,0,0.1023196,750.7614,0,0,0,0.7681757,0.1077048,0.1023196,0,0,1.368791,3.321777,0.660471,0,0.660471,5.328041,88.8005,0.2045785,0.1125515,0.6145406,0,4.089952
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.1071242,0,0,0.8154444,0,0,0,0,0.7083202,3.916201,0.7083202,0,0.7083202,6.000012,100,0.2044512,0,0.6523556,0,4.731645
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1447764,0.1447764,0,0,0,0.1447764,632.5038,0.7633198,0,0,0.915716,0.1523962,0.1447764,0,0,0,4.553689,0,0,0,6.000012,100,0.2044512,0.159254,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.984629,1.984629,0.9779705,0,0.323086,1.984629,53.39238,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2044512,2.183092,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044512,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6292728,0.6292728,0,-1,0,0.6292728,148.1735,0.2700229,0,0,0.9324153,0.6623924,0.6292728,0,0,0,4.553689,0,0,0,6.000012,100,0.2044512,0.6922001,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1645747,0.1645747,0,0,0,0.1645747,133.0298,0.04569683,0,0,0.2189334,0.1732365,0.1645747,0,0,0,4.553689,0,0,0,6.000012,100,0.2044512,0.1810322,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.126527,1.126527,0,0,0,1.126527,44.10888,0,0,0,0.4968983,1.185818,1.126527,0,0,0,4.553689,0,0.6889193,-0.6889193,5.273828,87.89695,0.2044512,1.239179,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.7654659,3.86477,0.1522374,0,0.1522374,5.418252,90.30402,0.2044239,0,0.1217899,0,4.017007
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6961544,0.6961544,0,0,0,0.6961544,12.29213,0,0,0,0.08557218,0.732794,0.6961544,0,0,0.6132284,4.001783,0,0.6472219,-0.6472219,4.736021,78.93352,0.2044239,0.7657698,0.06845774,0,4.087356
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6247006,0.6247006,0,-1,0,0.6247006,0,0,0,0,0,0.6575796,0.6247006,0,0,1.332364,3.354562,0,0.6575796,-0.6575796,4.042871,67.38105,0.2044239,0.6871707,0,0,3.354562
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.348346,1.38,0,-1,0,1.38,0,0,1.968347,2.303181,0,1.452632,1.38,0,0,2.063008,2.696982,0,1.452632,-1.452632,2.511663,41.86096,0.2044239,3.683181,0,0,2.696982
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5188154,0.5188154,0,-1,0,0.5188154,0,0,0,0,0,0.5461215,0.5188154,0,0,3.677043,1.24435,0,0.5461215,-0.5461215,1.936,32.26661,0.2044239,0.5706969,0,0,1.24435
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1109491,0.1109491,0,-1,0,0.1109491,0,0,0.00000000000000001387779,0,0,0.1167886,0.1109491,0,0,4.283844,0.6982288,0,0.1167886,-0.1167886,1.812894,30.21484,0.2044239,0.1220441,0,0,0.6982288
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1507941,0.1507941,0,-1,0,0.1507941,0,0,0,0,0,0.1587306,0.1507941,0,0,4.41361,0.5814402,0,0.1587306,-0.1587306,1.645577,27.42624,0.2044239,0.1658735,0,0,0.5814402
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4876726,0.4015741,0,-1,0,0.4015741,0,0,0.08609851,0.1348658,0,0.4227096,0.4015741,0,0,4.589977,0.4227096,0,0.4227096,-0.4227096,1.200002,20,0.2044239,0.5364399,0,0,0.4227096
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5074272,0,0,-1,0,0,0,0,0.5074272,0.5581699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044239,0.5581699,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4408334,0,0,-1,0,0,0,0,0.4408334,0.4849167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044239,0.4849167,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3019128,0,0,-1,0,0,0,0,0.3019128,0.3321041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044239,0.3321041,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3433582,0,0,-1,0,0,0,0,0.3433582,0.377694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044239,0.377694,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044239,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02537507,0.02537507,1.478007,0,0.4595958,0.02537507,48.12074,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2044544,0.02791258,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8765967,0.8765967,1.7,0,0.5202,0.8765967,11.50104,0,0,0,0.1008178,0,0,0.8234033,0.7822331,3.667444,1.25299,0.8830509,0,0.8830509,3.358505,55.97497,0.2045406,0.9642563,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8541861,0.8541861,1.7,0,0.5202,0.8541861,33.25439,0,0,0,0.2840544,0,0,0.8458139,0.8035232,2.784393,2.047735,1.087578,0,1.087578,4.390272,73.17105,0.2046421,0.9396048,0.2272435,1.7,2.33179
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.597389,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.217389,1.477128,0.4974677,1.452632,1.38,0,0,1.696815,3.026555,0,0.9551639,-0.9551639,3.38344,56.39056,0.2046421,2.857128,0.3979741,0,3.524023
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.387475,1.387475,1.7,0,0.5202,1.387475,42.11073,0,0,0,0.584276,0,0,0.3125246,0.2968984,2.758108,2.071391,0.8811744,0,0.8811744,4.219396,70.32313,0.2047146,1.526223,0.4674208,1.7,2.655667
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.036008,1.036008,1.7,0,0.5202,1.036008,78.40297,0,0,0,0.8122614,0,0,0.6639916,0.630792,1.876934,2.864448,1.443053,0,1.443053,5.588397,93.13976,0.2047945,1.139609,0.6498091,1.7,3.67671
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.120225,2.120225,1.7,0,0.5202,2.120225,32.54684,0,0,0,0.6900663,0.4423425,0.4202254,0,0,0.4338807,4.163196,0.2477238,0,0.2477238,5.823408,97.05661,0.2048125,2.332248,0.552053,1.7,4.853262
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4068533,0.4068533,0,0,0,0.4068533,269.0261,0.4801179,0,0,1.094542,0.4282667,0.4068533,0,0,0.1861569,4.386148,0.1861569,0,0.1861569,6.000012,100,0.2047792,0.4475387,0.8756332,0,5.480689
