Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.156764,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.7767642,0.9924406,0.5789579,1.452632,1.38,0,0,0,4.553689,0,0.8736737,-0.8736737,5.079079,84.65115,0.2047792,2.372441,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8946968,0.8946968,0,0,0,0.8946968,27.70957,0,0,0,0.2479166,0.9417861,0.8946968,0,0,0.9707486,3.680015,0,0.6938694,-0.6938694,4.347676,72.46113,0.2047792,0.9841664,0.1983333,0,3.927932
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.138823,1.138823,0,0,0,1.138823,3.372026,0,0,0,0.03840142,1.198761,1.138823,0,0,1.741715,2.986146,0,1.16036,-1.16036,3.12455,52.07572,0.2047792,1.252706,0.03072114,0,3.024547
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.304168,2.304168,1.7,0,0.5202,2.304168,8.136265,0.0000000000000001110223,0,0,0.1874732,0.6359667,0.6041684,0,0,3.031003,1.825786,0,0.4484935,-0.4484935,2.651796,44.19651,0.2047792,2.534585,0.1499786,1.7,2.013259
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7173573,0.7173573,1.7,0,0.5202,0.7173573,9.483527,0,0,0,0.06803078,0,0,0.9826427,0.9335105,3.52933,1.377292,1.001541,0,1.001541,3.601942,60.03224,0.2048775,0.7890931,0.05442462,1.7,1.445323
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.279877,1.38,0,-1,0,1.38,0,0,0.8998771,1.127865,0,1.452632,1.38,0,0,2.527788,2.27868,0,1.452632,-1.452632,2.070733,34.51215,0.2048775,2.507865,0,0,2.27868
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7562215,0.7562215,0,-1,0,0.7562215,0,0,0.0000000000000001110223,0.04709808,0,0.7960226,0.7562215,0,0,4.141823,0.8260479,0,0.7960226,-0.7960226,1.231652,20.52749,0.2048775,0.8318436,0,0,0.8260479
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.08705,0.02852407,0,-1,0,0.02852407,0,0,4.058526,4.467231,0,0.03002533,0.02852407,0,0,5.026293,0.03002533,0,0.03002533,-0.03002533,1.200002,20,0.2048775,4.495755,0,0,0.03002533
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6225351,0,0,-1,0,0,0,0,0.6225351,0.6847886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.6847886,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3831162,0,0,-1,0,0,0,0,0.3831162,0.4214278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.4214278,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01508917,0,0,-1,0,0,0,0,0.01508917,0.01659809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.01659809,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5738704,0,0,-1,0,0,0,0,0.5738704,0.6312574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.6312574,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3744629,0,0,-1,0,0,0,0,0.3744629,0.4119092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.4119092,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4588346,0,0,-1,0,0,0,0,0.4588346,0.504718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.504718,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3725768,0,0,-1,0,0,0,0,0.3725768,0.4098344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048775,0.4098344,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4270504,0.4270504,1.7,0,0.5202,0.4270504,0,0,0,0,0,0,0,1.27295,1.209302,5.059654,0,1.209302,0,1.209302,2.347247,39.12071,0.2049981,0.4697554,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4487349,0.4487349,1.7,0,0.5202,0.4487349,5.124723,0,0,0,0.02299642,0,0,1.251265,1.188702,3.850352,1.088372,1.211698,0,1.211698,3.496765,58.2793,0.2051181,0.4936084,0.01839714,1.7,1.111368
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.235287,1.235287,1.7,0,0.5202,1.235287,21.21618,0,0,0,0.2620807,0,0,0.4647128,0.4414772,2.638654,2.1789,0.703558,0,0.703558,4.164219,69.4035,0.205181,1.358816,0.2096646,1.7,2.440981
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7700545,0.7700545,1.7,0,0.5202,0.7700545,64.0302,0,0,0,0.4930674,0,0,0.9299455,0.8834482,1.935096,2.812103,1.376516,0,1.376516,5.470096,91.16808,0.2052717,0.84706,0.3944539,1.7,3.30517
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.2381324,0,0,0.7967128,0,0,0,0,0.5585804,4.050967,0.5585804,0,0.5585804,6.000012,100,0.205172,0,0.6373702,0,4.84768
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.43742,1.43742,0.692765,0,0.2452248,1.43742,54.53156,0.0000000000000001110223,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.205172,1.581162,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.643592,1.643592,0.9136105,0,0.3055157,1.643592,46.75135,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.205172,1.807951,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3691424,0.3691424,0,0,0,0.3691424,232.2224,0.4686603,0,0,0.8572313,0.3885709,0.3691424,0,0,0,4.553689,0,0,0,6.000012,100,0.205172,0.4060566,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205172,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.310415,1.310415,0,-1,0,1.310415,60.93752,0,0,0.06145621,0.7985343,1.379384,1.310415,0,0,0,4.553689,0,0.5808496,-0.5808496,5.387743,89.79553,0.205172,1.441456,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.014218,1.014218,0,0,0,1.014218,32.23117,0,0.0000000000000002220446,0,0.3268942,1.067598,1.014218,0,0,0.6453885,3.972839,0,0.7407033,-0.7407033,4.606973,76.78272,0.205172,1.115639,0.2615153,0,4.299734
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1074865,0.1074865,0,0,0,0.1074865,310.5972,0,0,0,0.3338501,0.1131437,0.1074865,0,0,1.468392,3.232136,0.2207064,0,0.2207064,4.816353,80.27239,0.2051327,0.1182352,0.2670801,0,3.565986
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.113777,1.113777,0,0,0,1.113777,16.81884,0,0,0,0.1873243,1.172397,1.113777,0,0,1.247686,3.430772,0,0.9850723,-0.9850723,3.777996,62.96647,0.2051327,1.225155,0.1498595,0,3.618096
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.670442,2.670442,1.7,0,0.5202,2.670442,2.954488,0,0,0,0.07889789,1.021518,0.9704422,0,0,2.342211,2.445699,0,0.9426203,-0.9426203,2.784387,46.40636,0.2051327,2.937486,0.06311831,1.7,2.524597
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.072265,1.38,0,-1,0,1.38,0,0,0.6922647,0.8994912,0,1.452632,1.38,0,0,3.389566,1.503079,0,1.452632,-1.452632,1.253179,20.88627,0.2051327,2.279491,0,0,1.503079
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.770393,0.04792515,0,-1,0,0.04792515,0,0,1.722468,1.899507,0,0.05044753,0.04792515,0,0,5.003602,0.05044753,0,0.05044753,-0.05044753,1.200002,20,0.2051327,1.947432,0,0,0.05044753
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8709106,0,0,-1,0,0,0,0,0.8709106,0.9580017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.9580017,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05325972,0,0,-1,0,0,0,0,0.05325972,0.05858568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.05858568,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4619672,0,0,-1,0,0,0,0,0.4619672,0.508164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.508164,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5234435,0,0,-1,0,0,0,0,0.5234435,0.5757878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.5757878,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2177809,0,0,-1,0,0,0,0,0.2177809,0.239559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.239559,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04656234,0,0,-1,0,0,0,0,0.04656234,0.05121857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.05121857,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1201183,0,0,-1,0,0,0,0,0.1201183,0.1321301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051327,0.1321301,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03179954,0.03179954,1.484431,0,0.4613497,0.03179954,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051659,0.0349795,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3089714,0.3089714,1.7,0,0.5202,0.3089714,2.954621,0,0,0,0.009128934,0,0,1.391029,1.321477,3.679654,1.242,1.330606,0,1.330606,3.771509,62.85836,0.2052645,0.3398685,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.114886,1.114886,1.7,0,0.5202,1.114886,23.11424,0,0,0,0.2576975,0,0,0.5851139,0.5558582,2.349048,2.439545,0.8135557,0,0.8135557,4.543316,75.72178,0.2053379,1.226375,0.206158,1.7,2.697243
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.287097,1.287097,1.7,0,0.5202,1.287097,51.69152,0,0,0,0.66532,0,0,0.412903,0.3922578,1.535493,3.171746,1.057578,0,1.057578,5.546622,92.44352,0.2054243,1.415807,0.532256,1.7,3.837066
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.24656,1.24656,0,-1,0,1.24656,77.82456,0,0,0,0.9701298,1.312168,1.24656,0,0,0.4779148,4.123566,0,0.3420385,-0.3420385,5.186082,86.43452,0.2054243,1.371216,0.7761038,0,5.093695
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.502085,0.502085,0,0,0,0.502085,231.9356,0,0,0,1.164514,0.5285105,0.502085,0,0,0.8579575,3.781527,0.6360035,0,0.6360035,5.789448,96.49061,0.2053113,0.5522935,0.9316112,0,4.946041
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4885474,0.4885474,0,0,0,0.4885474,312.4301,0.7901548,0,0,1.526369,0.5142604,0.4885474,0,0,0.221954,4.35393,0.221954,0,0.221954,6.000012,100,0.2052719,0.5374021,1.221095,0,5.8803
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052719,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8496629,0.8496629,0,0,0,0.8496629,166.8912,0.5236307,0,0,1.418013,0.894382,0.8496629,0,0,0,4.553689,0,0,0,6.000012,100,0.2052719,0.9346292,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052719,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.509621,1.509621,0.5280995,0,0.2002712,1.509621,68.43972,0.0000000000000002220446,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2052719,1.660583,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.305772,1.305772,0.8735842,0,0.2945885,1.305772,34.8403,0.00000000000000005551115,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2052719,1.43635,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.263892,2.263892,1.7,0,0.5202,2.263892,16.59825,0,0,0,0.3757664,0.5935709,0.5638924,0,0,0,4.553689,0,0.2178045,-0.2178045,5.770426,96.17358,0.2052719,2.490282,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.586463,1.586463,1.7,0,0.5202,1.586463,5.377108,0,0,0,0.0853058,0,0,0.1135374,0.1078605,0.242005,4.335885,0.1931663,0,0.1931663,5.95368,99.22779,0.2052886,1.745109,0.06824464,1.7,4.42119
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.909066,1.38,0,-1,0,1.38,0,0,0.5290657,0.7199723,0,1.452632,1.38,0,0,0.0488387,4.509734,0,1.452632,-1.452632,4.422472,73.70771,0.2052886,2.099972,0,0,4.509734
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.030573,1.38,0,-1,0,1.38,0,0,0.6505731,0.8536304,0,1.452632,1.38,0,0,1.662874,3.057102,0,1.452632,-1.452632,2.891263,48.18763,0.2052886,2.23363,0,0,3.057102
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.44456,1.38,0,-1,0,1.38,0,0,1.06456,1.309016,0,1.452632,1.38,0,0,3.276909,1.604471,0,1.452632,-1.452632,1.360055,22.66754,0.2052886,2.689015,0,0,1.604471
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07020194,0.07020194,0,-1,0,0.07020194,0,0,0.00000000000000001387779,0,0,0.07389677,0.07020194,0,0,4.890944,0.1518394,0,0.07389677,-0.07389677,1.282161,21.36931,0.2052886,0.07722213,0,0,0.1518394
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1087442,0.07404546,0,-1,0,0.07404546,0,0,0.03469877,0.04557319,0,0.07794259,0.07404546,0,0,4.973052,0.07794259,0,0.07794259,-0.07794259,1.200002,20,0.2052886,0.1196187,0,0,0.07794259
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1037064,0,0,-1,0,0,0,0,0.1037064,0.1140771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052886,0.1140771,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5058423,0,0,-1,0,0,0,0,0.5058423,0.5564265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052886,0.5564265,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2253838,0,0,-1,0,0,0,0,0.2253838,0.2479221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052886,0.2479221,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2527738,0,0,-1,0,0,0,0,0.2527738,0.2780512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052886,0.2780512,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09434228,0,0,-1,0,0,0,0,0.09434228,0.1037765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052886,0.1037765,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4518669,0.4518669,1.7,0,0.5202,0.4518669,0,0,0,0,0,0,0,1.248133,1.185727,5.059654,0,1.185727,0,1.185727,2.324881,38.74794,0.2054054,0.4970536,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2700119,0.2700119,1.7,0,0.5202,0.2700119,7.35588,0,0,0,0.01986175,0,0,1.429988,1.358489,3.873928,1.067154,1.37835,0,1.37835,3.632499,60.54153,0.2054948,0.2970131,0.0158894,1.7,1.087016
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.836874,1.836874,1.7,0,0.5202,1.836874,12.85892,0,0,0,0.2362021,0.144078,0.1368741,0,0,2.495578,2.307669,0.09212407,0,0.09212407,3.719896,61.99814,0.2055014,2.020561,0.1889617,1.7,2.543871
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5020686,0.5020686,1.7,0,0.5202,0.5020686,128.682,0,0,0,0.646072,0,0,1.197931,1.138035,2.403453,2.390581,1.784107,0,1.784107,5.412448,90.20729,0.2055187,0.5522755,0.5168576,1.7,3.036653
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.823093,0.823093,0,-1,0,0.823093,137.2081,0,0,0,1.12935,0.8664137,0.823093,0,0,0.6193466,3.996277,0.2629366,0,0.2629366,5.661892,94.36468,0.2054722,0.9054022,0.9034802,0,5.125627
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.7722763,0,0,1.128686,0,0,0,0,0.35641,4.23292,0.35641,0,0.35641,6.000012,100,0.2054091,0,0.902949,0,5.361606
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054091,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.691826,1.691826,0.9401358,0,0.3127571,1.691826,46.76917,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2054091,1.861009,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054091,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1169117,0.1169117,0,-1,0,0.1169117,529.4155,0.4958836,0,0,0.6189485,0.1230649,0.1169117,0,0,0,4.553689,0,0,0,6.000012,100,0.2054091,0.1286029,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9663013,0.9663013,0,0,0,0.9663013,62.5836,0,0.0000000000000001110223,0,0.6047461,1.017159,0.9663013,0,0,0,4.553689,0,0.4124132,-0.4124132,5.56529,92.75465,0.2054091,1.062931,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.32073,2.32073,1.7,0,0.5202,2.32073,11.65252,0.0000000000000001110223,0,0,0.2704235,0.6534002,0.6207302,0,0,0.4582369,4.141276,0,0.3829767,-0.3829767,5.161597,86.02645,0.2054091,2.552803,0.2163388,1.7,4.411699
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.480157,1.480157,1.7,0,0.5202,1.480157,12.46527,0,0,0,0.1845056,0,0,0.2198428,0.2088507,0.8837666,3.758299,0.3933563,0,0.3933563,5.534768,92.24595,0.2054427,1.628173,0.1476045,1.7,3.942805
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.53495,2.53495,1.7,0,0.5202,2.53495,2.957514,0,0,0,0.07497151,0.8788949,0.8349502,0,0,0.4904103,4.112319,0,0.8039234,-0.8039234,4.687358,78.12248,0.2054427,2.788445,0.05997721,1.7,4.187291
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.002917,1.002917,0,-1,0,1.002917,0,0,0,0,0,1.055702,1.002917,0,0,1.383659,3.308396,0,1.055702,-1.055702,3.574551,59.57573,0.2054427,1.103208,0,0,3.308396
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.55666,2.252695,0,0,0,3.574551,59.57573,0.2054427,0,0,0,2.252695
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.58607,1.38,0,-1,0,1.38,0,0,0.20607,0.364677,0,1.452632,1.38,0,0,2.55666,2.252695,0,1.452632,-1.452632,2.043343,34.05564,0.2054427,1.744677,0,0,2.252695
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3025397,0.3025397,0,-1,0,0.3025397,0,0,0.00000000000000005551115,0,0,0.3184629,0.3025397,0,0,4.170695,0.800063,0,0.3184629,-0.3184629,1.707654,28.46083,0.2054427,0.3327937,0,0,0.800063
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04037852,0.04037852,0,-1,0,0.04037852,0,0,0,0,0,0.04250371,0.04037852,0,0,4.524543,0.4816001,0,0.04250371,-0.04250371,1.662851,27.71412,0.2054427,0.04441638,0,0,0.4816001
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2958768,0.2958768,0,-1,0,0.2958768,0,0,0.00000000000000005551115,0,0,0.3114493,0.2958768,0,0,4.571769,0.4390964,0,0.3114493,-0.3114493,1.334554,22.24253,0.2054427,0.3254645,0,0,0.4390964
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1936467,0.1212648,0,-1,0,0.1212648,0,0,0.07238197,0.09174664,0,0.1276471,0.1212648,0,0,4.917824,0.1276471,0,0.1276471,-0.1276471,1.200002,20,0.2054427,0.2130114,0,0,0.1276471
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3835327,0,0,-1,0,0,0,0,0.3835327,0.421886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054427,0.421886,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6755688,0,0,-1,0,0,0,0,0.6755688,0.7431256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054427,0.7431256,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2388767,0,0,-1,0,0,0,0,0.2388767,0.2627644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054427,0.2627644,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054427,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.07158846,0.07158846,1.52422,0,0.4722121,0.07158846,23.11779,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2054827,0.0787473,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.205442,1.205442,1.7,0,0.5202,1.205442,15.73969,0,0,0,0.1897328,0,0,0.4945579,0.46983,3.663105,1.256895,0.6595628,0,0.6595628,3.150602,52.50993,0.2055421,1.325986,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1363094,0.1363094,1.588941,0,0.4898809,0.1363094,145.5346,0,0,0,0.1983774,0,0,1.452632,1.38,3.003542,1.850501,1.578377,0,1.578377,4.647982,77.46622,0.2055667,0.1499404,0.1587019,1.7,2.048879
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.726079,1.38,0,-1,0,1.38,21.78998,0,1.346079,1.618687,0.3007017,1.452632,1.38,0,0,1.425165,3.271041,0,1.15193,-1.15193,3.433742,57.22891,0.2055667,2.998687,0.2405614,0,3.571743
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.644592,1.644592,1.7,0,0.5202,1.644592,26.73178,0,0,0,0.4396286,0,0,0.05540816,0.05263776,2.705087,2.119111,0.4922664,0,0.4922664,3.900746,65.01231,0.205603,1.809051,0.3517029,1.7,2.55874
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.21282,2.562151,1.567878,0,1.567878,5.388165,89.80258,0.2055939,0,0.150302,1.7,2.750028
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.410254,1.410254,1.584042,0,0.4885434,1.410254,32.76067,0,0,0,0.4620087,0,0,0.1737873,0.165098,0.6449428,3.97324,0.6271067,0,0.6271067,5.983091,99.71799,0.2056426,1.55128,0.369607,1.7,4.435249
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.025009,2.025009,1.625684,0,0.4999118,2.025009,21.63833,0,0,0,0.4381783,0.4203422,0.3993251,0,0,0.01783607,4.537636,0.01783607,0,0.01783607,6.000012,100,0.2056438,2.22751,0.3505426,1.7,4.975815
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.8329344,0,0,0.8329344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056438,0,0.6663475,0,5.386623
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2923054,0.2923054,0,0,0,0.2923054,209.4556,0.3045601,0,0,0.61225,0.3076899,0.2923054,0,0,0,4.553689,0,0,0,6.000012,100,0.2056438,0.3215359,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056438,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056438,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.403207,1.403207,1.322206,0,0.4170623,1.403207,6.076378,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2056438,1.543528,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5750641,0.5750641,0,-1,0,0.5750641,0,0,0.0000000000000001110223,0,0,0.6053307,0.5750641,0,0,0,4.553689,0,0.6053307,-0.6053307,5.361938,89.36545,0.2056438,0.6325706,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.137845,1.38,0,-1,0,1.38,0,0,0.7578454,0.9716299,0,1.452632,1.38,0,0,0.6725897,3.948358,0,1.452632,-1.452632,3.830729,63.84536,0.2056438,2.35163,0,0,3.948358
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.049584,1.38,0,-1,0,1.38,0,0,0.6695843,0.8745428,0,1.452632,1.38,0,0,2.286625,2.495727,0,1.452632,-1.452632,2.299521,38.32528,0.2056438,2.254543,0,0,2.495727
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1839911,0.1839911,0,-1,0,0.1839911,0,0,0.00000000000000002775558,0,0,0.1936749,0.1839911,0,0,3.90066,1.043095,0,0.1936749,-0.1936749,2.09537,34.92276,0.2056438,0.2023902,0,0,1.043095
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.511401,0.511401,0,-1,0,0.511401,0,0,0.0000000000000001110223,0,0,0.5383168,0.511401,0,0,4.115854,0.8494202,0,0.5383168,-0.5383168,1.527934,25.46552,0.2056438,0.5625411,0,0,0.8494202
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6598642,0.2955482,0,-1,0,0.2955482,0,0,0.364316,0.4303024,0,0.3111034,0.2955482,0,0,4.713984,0.3111034,0,0.3111034,-0.3111034,1.200002,20,0.2056438,0.7258507,0,0,0.3111034
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1416493,0,0,-1,0,0,0,0,0.1416493,0.1558142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056438,0.1558142,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1075638,0,0,-1,0,0,0,0,0.1075638,0.1183201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056438,0.1183201,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4135293,0,0,-1,0,0,0,0,0.4135293,0.4548823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056438,0.4548823,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056438,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1697749,0.1697749,1.622406,0,0.499017,0.1697749,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057118,0.1867524,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1103764,0.1103764,1.563008,0,0.4828012,0.1103764,5.735599,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.205763,0.1214141,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.401877,1.401877,1.7,0,0.5202,1.401877,8.046493,0,0,0,0.112802,0,0,0.2981226,0.2832165,2.293324,2.489698,0.3960185,0,0.3960185,4.20007,70.00103,0.2057984,1.542065,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.552871,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.4728715,0.8281586,0.1907961,1.452632,1.38,0,0,1.897305,2.846114,0,1.261835,-1.261835,2.869979,47.83289,0.2057984,3.908159,0.1526369,1.7,3.03691
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2978224,0.2978224,0,-1,0,0.2978224,103.8701,0,0,0,0.3093485,0.3134973,0.2978224,0,0,3.299345,1.584279,0,0.00414876,-0.00414876,2.865606,47.76,0.2057984,0.3276047,0.2474788,0,1.893627
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.303954,1.58013,0.2355105,0,0.2355105,3.089031,51.48374,0.205757,0,0.1884084,0,1.815641
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.063449,1.063449,0,0,0,1.063449,16.21226,0,0.0000000000000002220446,0,0.1724092,1.11942,1.063449,0,0,3.068444,1.792089,0,0.9470113,-0.9470113,2.090793,34.84648,0.205757,1.169794,0.1379273,0,1.964499
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.542371,1.542371,1.7,0,0.5202,1.542371,9.826749,0,0,0,0.1515649,0,0,0.157629,0.1497475,4.120678,0.8450782,0.3013124,0,0.3013124,2.376643,39.61064,0.2057822,1.696608,0.1212519,1.7,0.9966431
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.800263,1.800263,1.7,0,0.5202,1.800263,19.20417,0,0,0,0.3457257,0.1055402,0.1002632,0,0,3.819366,1.116259,0.2401854,0,0.2401854,2.604503,43.4083,0.2057991,1.98029,0.2765805,1.7,1.461985
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.997066,1.38,0,-1,0,1.38,14.59265,0.0000000000000002220446,0.6170655,0.8927051,0.2013786,1.452632,1.38,0,0,3.579181,1.332426,0,1.251253,-1.251253,1.285567,21.42607,0.2057991,2.196772,0.1611029,0,1.533805
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,4.969462,0.08117336,0.2291915,0,0.2291915,1.502997,25.0499,0.2057588,0,0.1833532,0,0.3103649
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7060724,0.7060724,1.7,0,0.5202,0.7060724,17.78371,0,0,0,0.1255659,0,0,0.9939275,0.9442312,4.74027,0.2874457,1.069797,0,1.069797,2.517895,41.96484,0.205859,0.7766797,0.1004527,1.7,0.4130116
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.267682,2.267682,1.7,0,0.5202,2.267682,4.387624,0,0,0,0.09949739,0.5975603,0.5676823,0,0,3.670473,1.250263,0,0.498063,-0.498063,1.992891,33.21478,0.205859,2.494451,0.07959791,1.7,1.34976
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3919264,0.3919264,1.7,0,0.5202,0.3919264,21.88764,0,0,0,0.08578344,0,0,1.308074,1.24267,4.223876,0.7522001,1.328453,0,1.328453,3.253172,54.21943,0.2059554,0.4311191,0.06862675,1.7,0.8379835
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1123326,0.1123326,0,-1,0,0.1123326,0,0,0.00000000000000001387779,0,0,0.1182448,0.1123326,0,0,2.895423,1.947808,0,0.1182448,-0.1182448,3.128531,52.14209,0.2059554,0.1235658,0,0,1.947808
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026806,1.829563,0,0,0,3.128531,52.14209,0.2059554,0,0,0,1.829563
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026806,1.829563,0,0,0,3.128531,52.14209,0.2059554,0,0,0,1.829563
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026806,1.829563,0,0,0,3.128531,52.14209,0.2059554,0,0,0,1.829563
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4098949,0.4098949,0,-1,0,0.4098949,0,0,0.00000000000000005551115,0,0,0.4314684,0.4098949,0,0,3.026806,1.829563,0,0.4314684,-0.4314684,2.673724,44.56197,0.2059554,0.4508844,0,0,1.829563
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.541293,0.541293,0,-1,0,0.541293,0,0,0.0000000000000001110223,0,0,0.569782,0.541293,0,0,3.506216,1.398095,0,0.569782,-0.569782,2.073121,34.55194,0.2059554,0.5954223,0,0,1.398095
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1828787,0.1828787,0,-1,0,0.1828787,0,0,0.00000000000000002775558,0,0,0.1925039,0.1828787,0,0,4.139307,0.8283129,0,0.1925039,-0.1925039,1.870204,31.17,0.2059554,0.2011666,0,0,0.8283129
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2027097,0.2027097,0,-1,0,0.2027097,0,0,0.00000000000000002775558,0,0,0.2133786,0.2027097,0,0,4.3532,0.6358089,0,0.2133786,-0.2133786,1.645283,27.42133,0.2059554,0.2229806,0,0,0.6358089
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2969251,0.2969251,0,-1,0,0.2969251,0,0,0.00000000000000005551115,0,0,0.3125527,0.2969251,0,0,4.590287,0.4224303,0,0.3125527,-0.3125527,1.315824,21.93035,0.2059554,0.3266176,0,0,0.4224303
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1470898,0.1043837,0,-1,0,0.1043837,0,0,0.0427061,0.05741508,0,0.1098776,0.1043837,0,0,4.937568,0.1098776,0,0.1098776,-0.1098776,1.200002,20,0.2059554,0.1617988,0,0,0.1098776
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059554,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2059536,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.600421,1.600421,1.7,0,0.5202,1.600421,5.079656,0,0,0.03596937,0.0812959,0,0,0.09957864,0.09459971,5.049072,0.00952411,0.1758956,0,0.1758956,1.376911,22.94847,0.2059684,1.760463,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.597561,1.597561,1.7,0,0.5202,1.597561,6.03004,0,0,0,0.09633356,0,0,0.1024391,0.09731711,4.873177,0.1678302,0.1936507,0,0.1936507,1.560624,26.01035,0.2059845,1.757317,0.07706685,1.7,0.2641637
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.762584,0.4950972,0,-1,0,0.4950972,36.16243,0,1.267487,1.579815,0.1790392,0.5211549,0.4950972,0,0,4.679526,0.3421158,0,0.3421158,-0.3421158,1.200002,20,0.2059845,1.938842,0.1432313,0,0.5211549
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.603042,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.8077077,1.144279,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2059845,2.863346,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2059966,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.891519,1.891519,1.7,0,0.5202,1.891519,6.293631,0,0,0,0.1190452,0.2015986,0.1915186,0,0,3.615618,1.299633,0,0.08255336,-0.08255336,2.482917,41.38187,0.2059966,2.080671,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.707343,1.21708,1.598508,0,1.598508,3.999395,66.65645,0.2059817,0,0.174806,1.7,1.435587
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7225634,0.7225634,0,-1,0,0.7225634,35.96204,0,0.0000000000000001110223,0,0.2598485,0.760593,0.7225634,0,0,2.108836,2.655737,0,0.5007445,-0.5007445,3.471564,57.85928,0.2059817,0.7948197,0.2078788,0,2.915585
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.009526,1.009526,0,0,0,1.009526,13.10312,0,0.0000000000000002220446,0,0.1322793,1.062659,1.009526,0,0,2.665219,2.154992,0,0.9303795,-0.9303795,2.490858,41.51421,0.2059817,1.110479,0.1058235,0,2.287271
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.591842,2.591842,1.7,0,0.5202,2.591842,4.549383,0.0000000000000001110223,0,0,0.1179128,0.938781,0.8918419,0,0,3.698974,1.224613,0,0.8208682,-0.8208682,1.625587,27.09305,0.2059817,2.851026,0.09433026,1.7,1.342525
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,4.611049,0.4037445,1.486117,0,1.486117,3.035441,50.59058,0.2059865,0,0.08489344,1.7,0.5098613
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.773773,1.773773,1.7,0,0.5202,1.773773,4.640612,0,0,0,0.0823139,0.07765541,0.07377264,0,0,3.124933,1.74125,0.004658485,0,0.004658485,3.03986,50.66423,0.2059868,1.95115,0.06585111,1.7,1.823563
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.485796,1.38,0,-1,0,1.38,0,0,2.105796,2.454376,0,1.452632,1.38,0,0,3.120274,1.745442,0,1.452632,-1.452632,1.508652,25.14415,0.2059868,3.834376,0,0,1.745442
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5021853,0.2781701,0,-1,0,0.2781701,0,0,0.2240152,0.2742337,0,0.2928107,0.2781701,0,0,4.734309,0.2928107,0,0.2928107,-0.2928107,1.200002,20,0.2059868,0.5524039,0,0,0.2928107
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.438569,0,0,-1,0,0,0,0,1.438569,1.582426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,1.582426,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1699198,0,0,-1,0,0,0,0,0.1699198,0.1869118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.1869118,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3556953,0,0,-1,0,0,0,0,0.3556953,0.3912649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.3912649,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3857414,0,0,-1,0,0,0,0,0.3857414,0.4243155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.4243155,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1924363,0,0,-1,0,0,0,0,0.1924363,0.2116799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.2116799,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4544397,0,0,-1,0,0,0,0,0.4544397,0.4998837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.4998837,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1971285,0,0,-1,0,0,0,0,0.1971285,0.2168413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0.2168413,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059868,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07712627,0.07712627,1.529758,0,0.4737239,0.07712627,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060298,0.0848389,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4960603,0.4960603,1.7,0,0.5202,0.4960603,0.4118089,0,0,0,0.002042821,0,0,1.20394,1.143743,3.679654,1.242,1.145785,0,1.145785,3.596173,59.9361,0.2061395,0.5456664,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.510855,2.510855,1.7,0,0.5202,2.510855,1.88346,0.0000000000000001110223,0,0,0.04729094,0.8535316,0.810855,0,0,2.533869,2.273207,0,0.8062407,-0.8062407,2.746321,45.77192,0.2061395,2.76194,0.03783276,1.7,2.320498
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.341971,2.341971,1.7,0,0.5202,2.341971,2.949837,0,0,0,0.06908431,0.6757585,0.6419706,0,0,3.429692,1.466966,0,0.6066743,-0.6066743,2.10683,35.11376,0.2061395,2.576168,0.05526745,1.7,1.536051
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.811275,0.9957325,0,-1,0,0.9957325,18.86525,0,0.8155421,1.139434,0.1878474,1.048139,0.9957325,0,0,4.103775,0.860292,0,0.860292,-0.860292,1.200002,20,0.2061395,1.992402,0.1502779,0,1.048139
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.356825,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.3777405,0.8366904,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2061395,2.592507,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2061076,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.723971,1.723971,1.7,0,0.5202,1.723971,13.80181,0,0,0,0.2379391,0.02523238,0.02397076,0,0,3.364047,1.526047,0.2127068,0,0.2127068,3.010388,50.17304,0.2061224,1.896368,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5517434,0.5517434,1.7,0,0.5202,0.5517434,21.868,0,0,0,0.1206553,0,0,1.148257,1.090844,3.15134,1.717483,1.211499,0,1.211499,4.159717,69.32848,0.2062348,0.6069178,0.09652422,1.7,1.838138
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5894798,0.5894798,0,-1,0,0.5894798,7.194748,0,0,0,0.04241159,0.620505,0.5894798,0,0,1.939841,2.807832,0,0.5780935,-0.5780935,3.550353,59.17244,0.2062348,0.6484278,0.03392927,0,2.850244
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,2.582167,2.229738,0.1104152,0,0.1104152,3.655102,60.91825,0.2062156,0,0.08833218,0,2.340154
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8014091,0.8014091,0,0,0,0.8014091,7.570245,0,0.0000000000000001110223,0,0.06066863,0.8435885,0.8014091,0,0,2.471752,2.329112,0,0.7829198,-0.7829198,2.829832,47.16378,0.2062156,0.88155,0.0485349,0,2.389781
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.124994,1.124994,0,0,0,1.124994,3.359276,0,0,0,0.03779165,1.184204,1.124994,0,0,3.341663,1.546192,0,1.146413,-1.146413,1.621407,27.0234,0.2062156,1.237494,0.03023333,0,1.583984
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,4.615455,0.3997796,0.08496553,0,0.08496553,1.702013,28.36682,0.2062009,0,0.06797243,0,0.4847452
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.309878,0.4524362,0,-1,0,0.4524362,0,0,0.8574418,0.9884296,0,0.4762486,0.4524362,0,0,4.530489,0.4762486,0,0.4762486,-0.4762486,1.200002,20,0.2062009,1.440866,0,0,0.4762486
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.225642,0,0,-1,0,0,0,0,1.225642,1.348206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,1.348206,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.0891092,0,0,-1,0,0,0,0,0.0891092,0.09802011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.09802011,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.233062,0,0,-1,0,0,0,0,0.233062,0.2563682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.2563682,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3277932,0,0,-1,0,0,0,0,0.3277932,0.3605725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.3605725,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1262631,0,0,-1,0,0,0,0,0.1262631,0.1388894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.1388894,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3042946,0,0,-1,0,0,0,0,0.3042946,0.3347241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.3347241,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4468774,0,0,-1,0,0,0,0,0.4468774,0.4915651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.4915651,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1288315,0,0,-1,0,0,0,0,0.1288315,0.1417146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062009,0.1417146,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3752685,0.3752685,1.7,0,0.5202,0.3752685,0,0,0,0,0,0,0,1.324731,1.258495,5.059654,0,1.258495,0,1.258495,2.393915,39.89851,0.2063081,0.4127954,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4917036,0.4917036,1.7,0,0.5202,0.4917036,4.863737,0,0,0,0.02391517,0,0,1.208296,1.147882,3.801159,1.132645,1.171797,0,1.171797,3.505579,58.42621,0.2064189,0.540874,0.01913214,1.7,1.156561
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6294603,0.6294603,1.7,0,0.5202,0.6294603,44.97606,0,0,0,0.2831065,0,0,1.07054,1.017013,2.629363,2.187263,1.300119,0,1.300119,4.738981,78.98286,0.2065184,0.6924064,0.2264852,1.7,2.470369
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6751072,0.6751072,1.541058,0,0.4768088,0.6751072,61.8741,0,0,0,0.4177165,0,0,0.8659508,0.8226533,1.329244,3.35737,1.24037,0,1.24037,5.915699,98.59478,0.2065876,0.7426179,0.3341732,1.7,3.775086
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.855637,1.38,0,-1,0,1.38,55.51474,0,0.4756367,0.6612003,0.7661034,1.452632,1.38,0,0,0.0888739,4.473702,0,0.6865282,-0.6865282,5.192035,86.53374,0.2065876,2.0412,0.6128827,0,5.239806
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.072018,2.072018,1.7,0,0.5202,2.072018,43.23668,0,0,0,0.8958716,0.3915976,0.3720177,0,0,0.851683,3.787174,0.504274,0,0.504274,5.670431,94.50699,0.2066222,2.27922,0.7166973,1.7,4.683046
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5599996,0.5599996,0,0,0,0.5599996,192.4771,0.1409887,0,0,1.077871,0.5894734,0.5599996,0,0,0.347409,4.241021,0.347409,0,0.347409,6.000012,100,0.2065619,0.6159996,0.8622969,0,5.318892
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9098727,0.9098727,0,0,0,0.9098727,136.5005,0.2842202,0,0,1.241981,0.9577607,0.9098727,0,0,0,4.553689,0,0,0,6.000012,100,0.2065619,1.00086,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.589215,2.589215,1.584615,0,0.4886998,2.589215,40.84148,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2065619,2.848136,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.624052,1.38,0,-1,0,1.38,66.25704,0,0.2440521,0.4064573,0.9143472,1.452632,1.38,0,0,0,4.553689,0,0.5382844,-0.5382844,5.432611,90.54333,0.2065619,1.786457,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.450634,1.450634,1.353877,0,0.4257084,1.450634,48.25085,0,0,0,0.6999432,0.1018494,0.09675691,0,0,0.5980938,4.015405,0.5980938,0,0.5980938,6.000012,100,0.2066029,1.595697,0.5599546,1.7,4.715348
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9473443,0.9473443,0,0,0,0.9473443,34.99047,0,0,0,0.3314802,0.9972045,0.9473443,0,0,0,4.553689,0,0.6657243,-0.6657243,5.298277,88.30444,0.2066029,1.042079,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.313839,1.313839,1.645875,0,0.5054238,1.313839,29.6979,0,0,0,0.3901826,0,0,0.3320356,0.3154338,0.7396937,3.887964,0.7056164,0,0.7056164,5.967683,99.46119,0.2066593,1.445223,0.3121461,1.7,4.278147
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.668235,2.668235,1.7,0,0.5202,2.668235,3.169212,0,0,0,0.08456201,1.019194,0.9682346,0,0,0.03407734,4.523019,0,0.9346323,-0.9346323,4.982494,83.0414,0.2066593,2.935058,0.06764961,1.7,4.607581
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.072558,3.588387,0,0,0,4.982494,83.0414,0.2066593,0,0,0,3.588387
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.244059,1.244059,0,-1,0,1.244059,0,0,0.0000000000000002220446,0,0,1.309536,1.244059,0,0,1.072558,3.588387,0,1.309536,-1.309536,3.602122,60.03525,0.2066593,1.368465,0,0,3.588387
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.047318,1.047318,0,-1,0,1.047318,0,0,0,0,0,1.10244,1.047318,0,0,2.527598,2.278851,0,1.10244,-1.10244,2.440049,40.6674,0.2066593,1.152049,0,0,2.278851
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3187157,0.3187157,0,-1,0,0.3187157,0,0,0,0,0,0.3354902,0.3187157,0,0,3.752531,1.176411,0,0.3354902,-0.3354902,2.086411,34.77345,0.2066593,0.3505873,0,0,1.176411
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1660388,0.1660388,0,-1,0,0.1660388,0,0,0.00000000000000002775558,0,0,0.1747777,0.1660388,0,0,4.125298,0.840921,0,0.1747777,-0.1747777,1.902179,31.70292,0.2066593,0.1826427,0,0,0.840921
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.319495,0.6661433,0,0,0,1.902179,31.70292,0.2066593,0,0,0,0.6661433
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.319495,0.6661433,0,0,0,1.902179,31.70292,0.2066593,0,0,0,0.6661433
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02639027,0.02639027,0,-1,0,0.02639027,0,0,0.000000000000000003469447,0,0,0.02777923,0.02639027,0,0,4.319495,0.6661433,0,0.02777923,-0.02777923,1.872897,31.21489,0.2066593,0.02902929,0,0,0.6661433
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350361,0.6383641,0,0,0,1.872897,31.21489,0.2066593,0,0,0,0.6383641
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350361,0.6383641,0,0,0,1.872897,31.21489,0.2066593,0,0,0,0.6383641
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3570926,0.3570926,0,0,0,0.3570926,0,0,0,0,0,0.375887,0.3570926,0,0,4.350361,0.6383641,0,0.375887,-0.375887,1.476678,24.61124,0.2066593,0.3928019,0,0,0.6383641
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1696424,0.1696424,0,0,0,0.1696424,6.781599,0,0.00000000000000002775558,0,0.01150447,0.1785709,0.1696424,0,0,4.768013,0.2624771,0,0.1670665,-0.1670665,1.300574,21.67619,0.2066593,0.1866066,0.009203573,0,0.2739816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.671779,1.671779,1.7,0,0.5202,1.671779,21.10693,0,0,0,0.3528612,0,0,0.02822078,0.02680974,4.953642,0.09541066,0.3796709,0,0.3796709,1.660762,27.6793,0.206686,1.838957,0.282289,1.7,0.4482719
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,4.573972,0.4371145,2.163779,0,2.163779,3.713503,61.89159,0.2065726,0,0.6270233,1.7,1.220894
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.226778,1.226778,0,-1,0,1.226778,96.77848,0,0,0,1.187257,1.291345,1.226778,0,0,2.410192,2.384516,0,0.1040881,-0.1040881,3.603784,60.06295,0.2065726,1.349455,0.9498053,0,3.571772
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.275649,1.275649,1.7,0,0.5202,1.275649,105.006,0,0,0,1.339508,0,0,0.4243506,0.4031331,2.525846,2.280428,1.742641,0,1.742641,5.256999,87.61647,0.206595,1.403214,1.071607,1.7,3.619936
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5230314,0.5230314,0,0,0,0.5230314,336.4357,0.4259005,0,0,1.759665,0.5505594,0.5230314,0,0,0.7832047,3.848805,0.7832047,0,0.7832047,6.000012,100,0.2064599,0.5753345,1.407732,0,5.608469
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.608246,1.608246,0.425,0,0.172125,1.608246,115.7583,0.6161558,0,0,1.861678,1.245522,1.183246,0,0,0,4.553689,0,0,0,6.000012,100,0.2064599,1.769071,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.208078,2.208078,0.8280781,0,0.2821653,2.208078,84.20683,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2064599,2.428886,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2113724,0.2113724,0,-1,0,0.2113724,673.8766,1.201892,0,0,1.424389,0.2224973,0.2113724,0,0,0,4.553689,0,0,0,6.000012,100,0.2064599,0.2325097,1.139511,0,5.978078
