Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.763037,1.763037,0.6545225,0,0.2347846,1.763037,66.18452,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2064599,1.939341,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064599,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7589447,0.7589447,0,0,0,0.7589447,55.18058,0,0,0,0.4187902,0.7988892,0.7589447,0,0,0,4.553689,0,0.3800991,-0.3800991,5.599352,93.32236,0.2064599,0.8348392,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.116987,1.116987,0,0,0,1.116987,7.49638,0,0.0000000000000002220446,0,0.08373355,1.175775,1.116987,0,0,0.4223323,4.17359,0,1.092042,-1.092042,4.448239,74.13718,0.2064599,1.228685,0.06698684,0,4.257323
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.635712,3.081548,0,0,0,4.448239,74.13718,0.2064599,0,0,0,3.081548
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3256766,0.3256766,0,-1,0,0.3256766,0,0,0.00000000000000005551115,0,0,0.3428175,0.3256766,0,0,1.635712,3.081548,0,0.3428175,-0.3428175,4.086878,68.11449,0.2064599,0.3582443,0,0,3.081548
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7945284,0.7945284,0,-1,0,0.7945284,0,0,0.0000000000000001110223,0,0,0.8363457,0.7945284,0,0,2.01662,2.738731,0,0.8363457,-0.8363457,3.205292,53.42143,0.2064599,0.8739812,0,0,2.738731
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2868841,0.2868841,0,-1,0,0.2868841,0,0,0.00000000000000005551115,0,0,0.3019833,0.2868841,0,0,2.945893,1.902385,0,0.3019833,-0.3019833,2.886974,48.11613,0.2064599,0.3155725,0,0,1.902385
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.023096,0.023096,0,-1,0,0.023096,0,0,0.000000000000000003469447,0,0,0.02431157,0.023096,0,0,3.28143,1.600402,0,0.02431157,-0.02431157,2.861347,47.68903,0.2064599,0.0254056,0,0,1.600402
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.113776,0.113776,0,-1,0,0.113776,0,0,0.00000000000000001387779,0,0,0.1197642,0.113776,0,0,3.308443,1.57609,0,0.1197642,-0.1197642,2.735105,45.58499,0.2064599,0.1251536,0,0,1.57609
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7046829,0.7046829,0,-1,0,0.7046829,0,0,0.0000000000000001110223,0,0,0.7417715,0.7046829,0,0,3.441514,1.456326,0,0.7417715,-0.7417715,1.953209,32.55342,0.2064599,0.7751512,0,0,1.456326
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1681341,0.1681341,0,-1,0,0.1681341,0,0,0,0,0,0.1769833,0.1681341,0,0,4.265705,0.7145544,0,0.1769833,-0.1769833,1.766652,29.44414,0.2064599,0.1849475,0,0,0.7145544
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3505855,0.3505855,0,-1,0,0.3505855,0,0,0,0,0,0.3690374,0.3505855,0,0,4.462353,0.5375711,0,0.3690374,-0.3690374,1.377653,22.96083,0.2064599,0.385644,0,0,0.5375711
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.872395,0.1685338,0,0,0,1.377653,22.96083,0.2064599,0,0,0,0.1685338
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06881613,0.06881613,0,0,0,0.06881613,0,0,0.00000000000000001387779,0,0,0.07243803,0.06881613,0,0,4.872395,0.1685338,0,0.07243803,-0.07243803,1.301296,21.68823,0.2064599,0.07569774,0,0,0.1685338
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3332115,0.3332115,1.7,0,0.5202,0.3332115,6.76282,0,0,0,0.0225345,0,0,1.366789,1.298449,4.952881,0.09609574,1.320984,0,1.320984,2.554491,42.57477,0.206555,0.3665327,0.0180276,1.7,0.1186302
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2986882,0.2986882,1.7,0,0.5202,0.2986882,96.80527,0,0,0,0.2891459,0,0,1.401312,1.331246,3.631898,1.284981,1.620392,0,1.620392,4.09173,68.19537,0.2065983,0.328557,0.2313167,1.7,1.574127
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.590354,1.590354,1.7,0,0.5202,1.590354,39.59045,0,0,0,0.6296284,0,0,0.1096458,0.1041635,2.011506,2.743334,0.7337919,0,0.7337919,4.787866,79.79762,0.2066508,1.74939,0.5037028,1.7,3.372962
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.8336041,0.8336041,0,-1,0,0.8336041,122.1052,0,0,0,1.017874,0.877478,0.8336041,0,0,1.277714,3.403747,0.1403959,0,0.1403959,4.921058,82.01746,0.2066267,0.9169645,0.8142991,0,4.42162
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8595659,0.8595659,0,0,0,0.8595659,76.10946,0,0,0,0.654211,0.9048063,0.8595659,0,0,1.137318,3.530103,0,0.2505952,-0.2505952,4.656907,77.61496,0.2066267,0.9455225,0.5233688,0,4.184314
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2722927,0.2722927,0,0,0,0.2722927,257.2399,0,0,0,0.7004456,0.2866239,0.2722927,0,0,1.415757,3.279508,0.4138217,0,0.4138217,5.049493,84.15804,0.2065555,0.299522,0.5603565,0,3.979953
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8148634,0.8148634,0,0,0,0.8148634,162.4682,0,0,0,1.323894,0.8577509,0.8148634,0,0,1.001935,3.651947,0.4661432,0,0.4661432,5.491715,91.5284,0.2064755,0.8963497,1.059115,0,4.975841
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3785606,0.3785606,0,0,0,0.3785606,368.1136,0.4592564,0,0,1.393533,0.3984849,0.3785606,0,0,0.5357922,4.071476,0.5357922,0,0.5357922,6.000012,100,0.2063835,0.4164167,1.114827,0,5.465009
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8599885,0.8599885,0,-1,0,0.8599885,144.7131,0.3392652,0,0,1.244516,0.905251,0.8599885,0,0,0,4.553689,0,0,0,6.000012,100,0.2063835,0.9459873,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1614601,0.1614601,0,0,0,0.1614601,513.2045,0.6586626,0,0,0.8286207,0.1699581,0.1614601,0,0,0,4.553689,0,0,0,6.000012,100,0.2063835,0.1776062,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.457264,0.457264,0,0,0,0.457264,109.7732,0.02062288,0,0,0.5019534,0.4813305,0.457264,0,0,0,4.553689,0,0,0,6.000012,100,0.2063835,0.5029904,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.015748,1.015748,0,0,0,1.015748,24.38416,0,0,0,0.2476815,1.069208,1.015748,0,0,0,4.553689,0,0.8215264,-0.8215264,5.134047,85.56728,0.2063835,1.117322,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7899284,0.7899284,0,0,0,0.7899284,10.49106,0,0.0000000000000001110223,0,0.08287187,0.8315036,0.7899284,0,0,0.9128071,3.732162,0,0.7486317,-0.7486317,4.34492,72.41519,0.2063835,0.8689212,0.06629749,0,3.815034
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.328035,1.328035,0,-1,0,1.328035,0,0,0,0.0808387,0,1.397932,1.328035,0,0,1.74462,2.983531,0,1.397932,-1.397932,2.871371,47.85608,0.2063835,1.460839,0,0,2.983531
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.562833,1.38,0,-1,0,1.38,0,0,0.1828327,0.3391159,0,1.452632,1.38,0,0,3.297878,1.585599,0,1.452632,-1.452632,1.340162,22.33599,0.2063835,1.719116,0,0,1.585599
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.911913,0.1329675,0,0,0,1.340162,22.33599,0.2063835,0,0,0,0.1329675
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.911913,0.1329675,0,0,0,1.340162,22.33599,0.2063835,0,0,0,0.1329675
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.911913,0.1329675,0,0,0,1.340162,22.33599,0.2063835,0,0,0,0.1329675
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4946857,0.1263191,0,-1,0,0.1263191,0,0,0.3683666,0.4178352,0,0.1329675,0.1263191,0,0,4.911913,0.1329675,0,0.1329675,-0.1329675,1.200002,20,0.2063835,0.5441543,0,0,0.1329675
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063835,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05477057,0,0,-1,0,0,0,0,0.05477057,0.06024763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063835,0.06024763,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1376811,0,0,-1,0,0,0,0,0.1376811,0.1514492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063835,0.1514492,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1877037,0,0,-1,0,0,0,0,0.1877037,0.2064741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063835,0.2064741,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01347591,0.01347591,1.466107,0,0.4563473,0.01347591,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2064093,0.0148235,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6926061,0.6926061,1.7,0,0.5202,0.6926061,2.779813,0,0,0,0.01925315,0,0,1.007394,0.9570242,3.679654,1.242,0.9762774,0,0.9762774,3.435363,57.25594,0.2065002,0.7618667,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4319135,0.4319135,1.7,0,0.5202,0.4319135,60.84518,0,0,0,0.2627985,0,0,1.268086,1.204682,2.703377,2.12065,1.467481,0,1.467481,4.827538,80.4588,0.2065696,0.4751049,0.2102388,1.7,2.383448
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.546066,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.4660661,0.8206727,0.4138899,1.452632,1.38,0,0,1.235896,3.441382,0,1.038742,-1.038742,3.732608,62.21001,0.2065696,3.900673,0.331112,1.7,3.855272
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.07874,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.6987403,0.9066144,0.4148636,1.452632,1.38,0,0,2.390054,2.402641,0,1.037768,-1.037768,2.638705,43.97832,0.2065696,2.286614,0.3318909,0,2.817504
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.98736,1.98736,1.7,0,0.5202,1.98736,23.54306,0,0,0,0.4678853,0.3024838,0.2873596,0,0,3.543129,1.364873,0.1654015,0,0.1654015,2.795618,46.59354,0.2065807,2.186095,0.3743082,1.7,1.832758
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.377728,1.513734,2.075743,0,2.075743,4.764841,79.41386,0.2064839,0,0.5565946,1.7,2.209477
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.140982,1.140982,1.436893,0,0.4483718,1.140982,86.81111,0,0,0,0.9904993,0,0,0.2959109,0.2811154,1.301984,3.381903,1.271615,0,1.271615,5.9712,99.51981,0.2065206,1.25508,0.7923994,1.7,4.372402
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9730961,0.9730961,0,0,0,0.9730961,79.57085,0,0.0000000000000001110223,0,0.7743009,1.024312,0.9730961,0,0,0.0303698,4.526356,0,0.2500108,-0.2500108,5.707666,95.12758,0.2065206,1.070406,0.6194407,0,5.300657
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.734832,0.734832,0,-1,0,0.734832,73.76993,0,0,0,0.5420851,0.7735074,0.734832,0,0,0.3081596,4.276345,0,0.2314223,-0.2314223,5.463726,91.06191,0.2065206,0.8083152,0.433668,0,4.81843
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.721167,1.721167,1.644861,0,0.5051469,1.721167,37.51048,0.0000000000000001110223,0,0,0.6456179,0.08032243,0.07630631,0,0,0.5652955,4.044923,0.5652955,0,0.5652955,6.000012,100,0.2065587,1.893283,0.5164943,1.7,4.690541
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5673532,0.5673532,0,0,0,0.5673532,78.41916,0,0,0,0.4449136,0.5972139,0.5673532,0,0,0,4.553689,0,0.1523003,-0.1523003,5.839473,97.32436,0.2065587,0.6240885,0.3559309,0,4.998602
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.136477,2.136477,1.7,0,0.5202,2.136477,14.45452,0.0000000000000001110223,0,0,0.3088174,0.4594496,0.4364772,0,0,0.1692226,4.401389,0,0.1506322,-0.1506322,5.680693,94.67803,0.2065587,2.350125,0.2470539,1.7,4.710206
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.718533,1.718533,1.7,0,0.5202,1.718533,4.843486,0,0,0,0.08323688,0.0195079,0.01853251,0,0,0.3365917,4.250756,0.06372898,0,0.06372898,5.741152,95.68567,0.206563,1.890386,0.0665895,1.7,4.333993
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6462079,0.6462079,0,-1,0,0.6462079,0,0,0.0000000000000001110223,0,0,0.6802189,0.6462079,0,0,0.2728627,4.308113,0,0.6802189,-0.6802189,5.024138,83.73547,0.206563,0.7108287,0,0,4.308113
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.168866,1.168866,0,-1,0,1.168866,0,0,0.0000000000000002220446,0,0,1.230385,1.168866,0,0,1.028661,3.627894,0,1.230385,-1.230385,3.727199,62.11985,0.206563,1.285752,0,0,3.627894
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395756,2.397509,0,0,0,3.727199,62.11985,0.206563,0,0,0,2.397509
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00300867,0.00300867,0,-1,0,0.00300867,0,0,0,0,0,0.003167021,0.00300867,0,0,2.395756,2.397509,0,0.003167021,-0.003167021,3.72386,62.06421,0.206563,0.003309537,0,0,2.397509
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007904785,0.007904785,0,-1,0,0.007904785,0,0,0.000000000000000001734723,0,0,0.008320826,0.007904785,0,0,2.399275,2.394342,0,0.008320826,-0.008320826,3.715089,61.91803,0.206563,0.008695263,0,0,2.394342
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2427907,0.2427907,0,-1,0,0.2427907,0,0,0,0,0,0.2555691,0.2427907,0,0,2.40852,2.386021,0,0.2555691,-0.2555691,3.445696,57.42815,0.206563,0.2670698,0,0,2.386021
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01060865,0.01060865,0,-1,0,0.01060865,0,0,0,0,0,0.011167,0.01060865,0,0,2.692486,2.130452,0,0.011167,-0.011167,3.433925,57.23196,0.206563,0.01166952,0,0,2.130452
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4066572,0.4066572,0,-1,0,0.4066572,0,0,0.00000000000000005551115,0,0,0.4280602,0.4066572,0,0,2.704894,2.119285,0,0.4280602,-0.4280602,2.98271,49.71173,0.206563,0.4473229,0,0,2.119285
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2746175,0.2746175,0,-1,0,0.2746175,0,0,0,0,0,0.2890711,0.2746175,0,0,3.180516,1.691225,0,0.2890711,-0.2890711,2.678002,44.63328,0.206563,0.3020793,0,0,1.691225
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3287959,0.3287959,0,-1,0,0.3287959,0,0,0,0,0,0.3461009,0.3287959,0,0,3.501706,1.402153,0,0.3461009,-0.3461009,2.313179,38.55292,0.206563,0.3616754,0,0,1.402153
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2293555,0.2293555,0,0,0,0.2293555,0,0,0.00000000000000002775558,0,0,0.2414269,0.2293555,0,0,3.886263,1.056053,0,0.2414269,-0.2414269,2.058693,34.31149,0.206563,0.2522911,0,0,1.056053
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6178402,0.6178402,0,0,0,0.6178402,3.45998,0,0,0,0.02137714,0.6503581,0.6178402,0,0,4.154515,0.8146257,0,0.6289809,-0.6289809,1.395689,23.26144,0.206563,0.6796242,0.01710172,0,0.8360029
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.092413,1.092413,1.7,0,0.5202,1.092413,27.37553,0,0,0,0.2990537,0,0,0.6075874,0.577208,4.853383,0.1856448,0.8762618,0,0.8762618,2.226984,37.11633,0.2066368,1.201654,0.239243,1.7,0.4846985
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.977121,0.9742804,1.978966,0,1.978966,4.104396,68.40647,0.2065567,0,0.479173,1.7,1.573247
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.389752,0.389752,0,-1,0,0.389752,191.0238,0,0,0,0.7445193,0.4102653,0.389752,0,0,1.998154,2.75535,0.334254,0,0.334254,4.421497,73.69147,0.2064998,0.4287272,0.5956154,0,3.499869
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.228836,2.228836,1.7,0,0.5202,2.228836,12.19585,0.0000000000000001110223,0,0,0.2718255,0.5566692,0.5288358,0,0,1.6639,3.056179,0,0.2848437,-0.2848437,4.121246,68.68729,0.2064998,2.451719,0.2174604,1.7,3.328004
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.858683,0.858683,1.7,0,0.5202,0.858683,44.31982,0,0,0,0.3805668,0,0,0.8413169,0.7992511,1.980393,2.771335,1.179818,0,1.179818,5.24052,87.34181,0.2065996,0.9445514,0.3044535,1.7,3.151902
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08196001,0.08196001,0,0,0,0.08196001,1079.105,0,0,0,0.8844347,0.0862737,0.08196001,0,0,0.8005754,3.833171,0.798161,0,0.798161,5.997722,99.96182,0.206464,0.09015602,0.7075478,0,4.717606
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.745621,2.745621,1.628564,0,0.5006981,2.745621,42.91428,0.00000000000000005984796,0,0,1.178263,1.175849,1.117056,0,0,0.002414462,4.551516,0.002414462,0,0.002414462,6.000012,100,0.2064642,3.020183,0.9426106,1.7,5.729779
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.749904,1.38,0,-1,0,1.38,97.57806,0,0.3699039,0.5448942,1.346577,1.452632,1.38,0,0,0,4.553689,0,0.1060543,-0.1060543,5.888221,98.13682,0.2064642,1.924894,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.000703,1.000703,0,0,0,1.000703,55.80835,0,0.0000000000000002220446,0,0.5584759,1.053372,1.000703,0,0,0.1178381,4.447635,0,0.4948959,-0.4948959,5.366555,89.4424,0.2064642,1.100774,0.4467807,0,5.006111
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.042938,1.042938,0,0,0,1.042938,40.20254,0,0,0,0.4192876,1.09783,1.042938,0,0,0.6677225,3.952739,0,0.6785421,-0.6785421,4.651309,77.52165,0.2064642,1.147232,0.3354301,0,4.372026
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.003204,2.003204,1.7,0,0.5202,2.003204,16.2996,0,0,0,0.3265143,0.3191624,0.3032043,0,0,1.421658,3.274197,0.007351933,0,0.007351933,4.658283,77.6379,0.2064647,2.203525,0.2612115,1.7,3.600711
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.403241,0,0.4391847,0,0,0,0,0,0.08122759,0,0,1.403241,1.333079,1.414306,3.280813,1.414306,0,1.414306,6.000012,100,0.2064686,0,0.06498208,1.7,3.362041
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.09162776,0.09162776,0,-1,0,0.09162776,0,0,0.00000000000000001387779,0,0,0.09645027,0.09162776,0,0,0,4.553689,0,0.09645027,-0.09645027,5.898345,98.30554,0.2064686,0.1007905,0,0,4.553689
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.483068,1.38,0,-1,0,1.38,0,0,1.103069,1.351375,0,1.452632,1.38,0,0,0.107167,4.457239,0,1.452632,-1.452632,4.367136,72.78546,0.2064686,2.731375,0,0,4.457239
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.778497,1.38,0,-1,0,1.38,0,0,2.398497,2.776347,0,1.452632,1.38,0,0,1.721202,3.004607,0,1.452632,-1.452632,2.835928,47.26538,0.2064686,4.156347,0,0,3.004607
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.335237,1.551975,0,0,0,2.835928,47.26538,0.2064686,0,0,0,1.551975
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03777928,0.03777928,0,-1,0,0.03777928,0,0,0,0,0,0.03976766,0.03777928,0,0,3.335237,1.551975,0,0.03976766,-0.03976766,2.794009,46.56673,0.2064686,0.0415572,0,0,1.551975
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3095368,0.3095368,0,-1,0,0.3095368,0,0,0,0,0,0.3258282,0.3095368,0,0,3.379423,1.512208,0,0.3258282,-0.3258282,2.450556,40.84253,0.2064686,0.3404905,0,0,1.512208
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5772811,0.5772811,0,-1,0,0.5772811,0,0,0.0000000000000001110223,0,0,0.6076643,0.5772811,0,0,3.741455,1.18638,0,0.6076643,-0.6076643,1.810022,30.16697,0.2064686,0.6350092,0,0,1.18638
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7433437,0.5497796,0,-1,0,0.5497796,0,0,0.1935641,0.2678985,0,0.5787153,0.5497796,0,0,4.416637,0.5787153,0,0.5787153,-0.5787153,1.200002,20,0.2064686,0.8176781,0,0,0.5787153
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064686,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3378963,0,0,-1,0,0,0,0,0.3378963,0.371686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064686,0.371686,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06994183,0.06994183,1.522573,0,0.4717625,0.06994183,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2065079,0.07693602,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7260709,0.7260709,1.7,0,0.5202,0.7260709,1.006743,0,0,0,0.007309666,0,0,0.9739291,0.9252326,3.679654,1.242,0.9325423,0,0.9325423,3.393873,56.56443,0.206594,0.798678,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2078276,0.2078276,1.660459,0,0.5094053,0.2078276,145.4277,0,0,0,0.3022388,0,0,1.452632,1.38,2.747112,2.081288,1.682239,0,1.682239,4.989784,83.16291,0.2066162,0.2286103,0.241791,1.7,2.383527
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.300792,2.300792,1.7,0,0.5202,2.300792,25.90239,0,0,0,0.5959601,0.6324124,0.6007918,0,0,1.064873,3.595303,0,0.03645227,-0.03645227,4.95136,82.52251,0.2066162,2.530871,0.4767681,1.7,4.191263
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7751969,0.7751969,0,-1,0,0.7751969,120.132,0,0,0,0.9312596,0.8159968,0.7751969,0,0,1.105376,3.558851,0.1152628,0,0.1152628,5.060709,84.34497,0.2065967,0.8527166,0.7450077,0,4.49011
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.3173088,0,0,1.307422,0,0,0,0,0.990113,3.662587,0.990113,0,0.990113,6.000012,100,0.2064295,0,1.045937,0,4.970009
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.561948,2.561948,1.276542,0,0.4045959,2.561948,52.81369,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,2.818143,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.445904,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.3659039,0.7104942,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,3.790494,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7776987,0.7776987,0,0,0,0.7776987,126.9071,0.1683248,0,0,0.986955,0.8186302,0.7776987,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,0.8554686,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.014348,2.014348,1.435678,0,0.4480399,2.014348,30.2394,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2064295,2.215783,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.072092,1.072092,0,0,0,1.072092,33.93209,0,0,0,0.3637834,1.128518,1.072092,0,0,0,4.553689,0,0.7647349,-0.7647349,5.193911,86.565,0.2064295,1.179302,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.70652,1.70652,1.7,0,0.5202,1.70652,4.75916,0,0,0,0.081216,0.00686276,0.006519622,0,0,0.8497055,3.788954,0.07435324,0,0.07435324,5.264448,87.74063,0.2064344,1.877172,0.0649728,1.7,3.87017
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.377667,1.377667,0,-1,0,1.377667,0,0,0.0000000000000002220446,0.1354341,0,1.450176,1.377667,0,0,0.7753522,3.855872,0,1.450176,-1.450176,3.735828,62.26368,0.2064344,1.515434,0,0,3.855872
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386659,2.405696,0,0,0,3.735828,62.26368,0.2064344,0,0,0,2.405696
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.606178,1.38,0,-1,0,1.38,0,0,0.2261777,0.3867955,0,1.452632,1.38,0,0,2.386659,2.405696,0,1.452632,-1.452632,2.20462,36.7436,0.2064344,1.766796,0,0,2.405696
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.300372,0.300372,0,-1,0,0.300372,0,0,0.00000000000000005551115,0,0,0.316181,0.300372,0,0,4.000694,0.9530641,0,0.316181,-0.316181,1.871336,31.18887,0.2064344,0.3304092,0,0,0.9530641
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3175206,0.3175206,0,-1,0,0.3175206,0,0,0.00000000000000005551115,0,0,0.3342323,0.3175206,0,0,4.352006,0.6368831,0,0.3342323,-0.3342323,1.519024,25.31702,0.2064344,0.3492727,0,0,0.6368831
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6249905,0.2875183,0,-1,0,0.2875183,0,0,0.3374722,0.3999712,0,0.3026509,0.2875183,0,0,4.723376,0.3026509,0,0.3026509,-0.3026509,1.200002,20,0.2064344,0.6874896,0,0,0.3026509
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1677309,0,0,-1,0,0,0,0,0.1677309,0.184504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064344,0.184504,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2096183,0,0,-1,0,0,0,0,0.2096183,0.2305801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064344,0.2305801,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5886746,0,0,-1,0,0,0,0,0.5886746,0.6475421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064344,0.6475421,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2418802,0,0,-1,0,0,0,0,0.2418802,0.2660682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064344,0.2660682,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06107844,0.06107844,1.51371,0,0.4693428,0.06107844,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2064715,0.06718629,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5245343,0.5245343,1.7,0,0.5202,0.5245343,1.072638,0,0,0,0.005626354,0,0,1.175466,1.116692,3.679654,1.242,1.122319,0,1.122319,3.57391,59.56506,0.2065747,0.5769878,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.792848,1.792848,1.7,0,0.5202,1.792848,8.643454,0,0,0,0.1549639,0.09773427,0.09284756,0,0,2.557336,2.252087,0.05722968,0,0.05722968,3.628203,60.46993,0.2065785,1.972132,0.1239712,1.7,2.407051
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.394747,1.394747,1.7,0,0.5202,1.394747,32.08202,0,0,0,0.4474632,0,0,0.3052526,0.2899899,2.500106,2.303594,0.7374531,0,0.7374531,4.327813,72.13007,0.2066349,1.534222,0.3579705,1.7,2.751057
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.130051,1.130051,0,-1,0,1.130051,10.55416,0,0,0,0.1192673,1.189527,1.130051,0,0,1.762653,2.967301,0,1.07026,-1.07026,3.19966,53.32756,0.2066349,1.243056,0.09541385,0,3.086569
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.237346,2.237346,1.7,0,0.5202,2.237346,9.490056,0.0000000000000001110223,0,0,0.2123254,0.5656277,0.5373463,0,0,2.95183,1.897042,0,0.3533022,-0.3533022,2.827246,47.12068,0.2066349,2.461081,0.1698603,1.7,2.109367
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.358648,1.358648,1.7,0,0.5202,1.358648,66.89408,0,0,0,0.9088553,0,0,0.3413517,0.3242842,3.344388,1.543739,1.23314,0,1.23314,3.997105,66.61829,0.2067251,1.494513,0.7270843,1.7,2.452595
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.698519,2.698519,1.7,0,0.5202,2.698519,47.20521,0,0,0,1.273841,1.051072,0.9985187,0,0,2.111249,2.653565,0.2227691,0,0.2227691,4.208443,70.14057,0.2067399,2.968371,1.019073,1.7,3.927406
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.9214877,0.9214877,1.324895,0,0.4177964,0.9214877,158.8562,0.00000000000000005551115,0,0,1.463841,0,0,0.4034074,0.383237,1.88848,2.854057,1.847078,0,1.847078,5.960734,99.34538,0.2066513,1.013636,1.171072,1.7,4.317898
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.069086,0,0,1.110488,0,0,0,0,0.04140234,4.516427,0.04140234,0,0.04140234,6.000012,100,0.2066443,0,0.8883906,0,5.626915
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.081452,1.081452,0,0,0,1.081452,66.02148,0,0,0,0.7139906,1.138371,1.081452,0,0,0,4.553689,0,0.4243798,-0.4243798,5.552676,92.54442,0.2066443,1.189597,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.230307,1.230307,0,0,0,1.230307,54.05883,0,0,0,0.6650894,1.29506,1.230307,0,0,0.4715331,4.129309,0,0.6299703,-0.6299703,4.888629,81.477,0.2066443,1.353337,0.5320715,0,4.794398
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.712661,2.712661,1.7,0,0.5202,2.712661,9.997206,0,0,0,0.2711903,1.065958,1.012661,0,0,1.1715,3.499339,0,0.7947682,-0.7947682,4.05087,67.51437,0.2066443,2.983927,0.2169522,1.7,3.770529
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.240328,3.08,1.7,0,0.5202,3.08,2.218719,0.0000000000000002220446,0.1603284,0.4843613,0.06833654,1.452632,1.38,0,0,2.054576,2.704571,0,1.384295,-1.384295,2.591695,43.19483,0.2066443,3.564361,0.05466923,1.7,2.772907
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.304712,1.254262,0,-1,0,1.254262,0,0,1.05045,1.280921,0,1.320276,1.254262,0,0,3.592681,1.320276,0,1.320276,-1.320276,1.200002,20,0.2066443,2.535183,0,0,1.320276
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.628927,0,0,-1,0,0,0,0,1.628927,1.79182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,1.79182,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.404943,0,0,-1,0,0,0,0,2.404943,2.645438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,2.645438,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.356042,0,0,-1,0,0,0,0,0.356042,0.3916462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.3916462,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7023091,0,0,-1,0,0,0,0,0.7023091,0.77254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.77254,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4856497,0,0,-1,0,0,0,0,0.4856497,0.5342147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.5342147,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01706206,0,0,-1,0,0,0,0,0.01706206,0.01876827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.01876827,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3270167,0,0,-1,0,0,0,0,0.3270167,0.3597183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.3597183,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4327621,0,0,-1,0,0,0,0,0.4327621,0.4760383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0.4760383,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066443,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3922651,0.3922651,1.7,0,0.5202,0.3922651,5.310677,0,0,0,0.02083193,0,0,1.307735,1.242348,5.059654,0,1.26318,0,1.26318,2.39836,39.97259,0.2067465,0.4314917,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.541732,1.541732,1.7,0,0.5202,1.541732,19.65375,0,0,0,0.3030081,0,0,0.1582677,0.1503543,3.796474,1.136862,0.4533625,0,0.4533625,2.828458,47.14087,0.2067803,1.695905,0.2424065,1.7,1.43987
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4110028,0.4110028,1.7,0,0.5202,0.4110028,129.4922,0,0,0,0.5322167,0,0,1.288997,1.224547,3.343112,1.544888,1.756764,0,1.756764,4.49507,74.91769,0.2067993,0.452103,0.4257734,1.7,2.077105
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.418197,1.38,0,-1,0,1.38,74.06221,0,1.038197,1.280017,1.022058,1.452632,1.38,0,0,1.586348,3.125976,0,0.4305731,-0.4305731,4.041206,67.3533,0.2067993,2.660017,0.8176467,0,4.148035
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7290646,0.7290646,0,0,0,0.7290646,206.2722,0,0,0,1.503858,0.7674364,0.7290646,0,0,2.064762,2.695403,0.7364212,0,0.7364212,4.739837,78.99712,0.2066759,0.8019711,1.203086,0,4.19926
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01836821,0.01836821,0,0,0,0.01836821,8304.942,0.1777933,0,0,1.525469,0.01933496,0.01836821,0,0,1.328341,3.358182,1.328341,0,1.328341,6.000012,100,0.2064535,0.02020503,1.220376,0,4.883651
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.353459,2.353459,0.992761,0,0.3271238,2.353459,60.85994,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2064535,2.588805,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.897623,1.897623,1.028082,0,0.3367665,1.897623,48.23433,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2064535,2.087385,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.485324,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.1053239,0.2538563,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2064535,1.633856,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.657147,1.657147,1.35782,0,0.4267849,1.657147,57.50062,0.0000000000000001110223,0,0,0.9528701,0.3150813,0.2993272,0,0,0.6377888,3.979679,0.6377888,0,0.6377888,6.000012,100,0.2064957,1.822862,0.762296,1.7,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9866661,0.9866661,0,0,0,0.9866661,87.04465,0.0000000000000002220446,0,0,0.85884,1.038596,0.9866661,0,0,0,4.553689,0,0.1797559,-0.1797559,5.810533,96.84202,0.2064957,1.085333,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.325408,2.325408,1.7,0,0.5202,2.325408,19.55101,0.0000000000000003330669,0,0,0.4546407,0.6583242,0.625408,0,0,0.1997287,4.373933,0,0.2036835,-0.2036835,5.595831,93.26367,0.2064957,2.557949,0.3637126,1.7,4.828574
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.207867,1.207867,0,0,0,1.207867,6.60191,0,0.0000000000000002220446,0,0.07974226,1.271439,1.207867,0,0,0.4260437,4.170249,0,1.191696,-1.191696,4.339673,72.32774,0.2064957,1.328653,0.06379381,0,4.249992
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.670097,1.38,0,-1,0,1.38,0,0,0.2900968,0.4571065,0,1.452632,1.38,0,0,1.750151,2.978553,0,1.452632,-1.452632,2.808465,46.80766,0.2064957,1.837106,0,0,2.978553
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.092911,1.092911,0,-1,0,1.092911,0,0,0,0,0,1.150433,1.092911,0,0,3.364186,1.525922,0,1.150433,-1.150433,1.595802,26.59665,0.2064957,1.202203,0,0,1.525922
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8445399,0.3567141,0,-1,0,0.3567141,0,0,0.4878258,0.5722798,0,0.3754885,0.3567141,0,0,4.642445,0.3754885,0,0.3754885,-0.3754885,1.200002,20,0.2064957,0.9289939,0,0,0.3754885
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5561544,0,0,-1,0,0,0,0,0.5561544,0.6117699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.6117699,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01193022,0,0,-1,0,0,0,0,0.01193022,0.01312324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.01312324,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1646961,0,0,-1,0,0,0,0,0.1646961,0.1811657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.1811657,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.478514,0,0,-1,0,0,0,0,0.478514,0.5263654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.5263654,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3546056,0,0,-1,0,0,0,0,0.3546056,0.3900662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.3900662,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1226936,0,0,-1,0,0,0,0,0.1226936,0.1349629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.1349629,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1442047,0,0,-1,0,0,0,0,0.1442047,0.1586252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064957,0.1586252,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09947908,0.09947908,1.552111,0,0.4798262,0.09947908,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2065417,0.109427,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3351253,0.3351253,1.7,0,0.5202,0.3351253,0,0,0,0,0,0,0,1.364875,1.296631,3.679654,1.242,1.296631,0,1.296631,3.739278,62.32117,0.2066378,0.3686378,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.81112,2.81112,1.7,0,0.5202,2.81112,2.358171,0,0.0000000000000004440892,0.01223223,0.06629103,1.1696,1.11112,0,0,2.383024,2.408968,0,1.103309,-1.103309,2.576288,42.93804,0.2066378,3.092232,0.05303282,1.7,2.475259
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.251099,2.251099,1.7,0,0.5202,2.251099,8.947937,0,0,0,0.2014269,0.5801042,0.551099,0,0,3.608922,1.305659,0,0.3786773,-0.3786773,2.177127,36.28537,0.2066378,2.476209,0.1611415,1.7,1.507086
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.448194,1.052674,0,-1,0,1.052674,17.20347,0,0.3955202,0.677973,0.1810965,1.108078,1.052674,0,0,4.029675,0.9269814,0,0.9269814,-0.9269814,1.200002,20,0.2066378,1.593014,0.1448772,0,1.108078
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7868196,0.7868196,1.7,0,0.5202,0.7868196,32.72426,0,0,0,0.2574809,0,0,0.9131804,0.8675214,5.059654,0,1.125002,0,1.125002,2.267273,37.78781,0.2067336,0.8655015,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7698369,0.7698369,1.7,0,0.5202,0.7698369,42.49509,0,0,0,0.3271429,0,0,0.9301631,0.883655,3.934652,1.012502,1.210798,0,1.210798,3.415937,56.93217,0.2068353,0.8468206,0.2617143,1.7,1.339645
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.885011,1.885011,1.7,0,0.5202,1.885011,14.14903,0,0,0,0.2667107,0.1947482,0.1850108,0,0,2.723854,2.10222,0.07196248,0,0.07196248,3.484207,58.06999,0.20684,2.073512,0.2133685,1.7,2.368931
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6592098,0.6592098,1.7,0,0.5202,0.6592098,62.62885,0,0,0,0.4128556,0,0,1.04079,0.9887507,2.651892,2.166986,1.401606,0,1.401606,4.813887,80.23129,0.2069179,0.7251308,0.3302844,1.7,2.579842
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3021187,0.3021187,0,-1,0,0.3021187,109.3007,0,0,0,0.3302177,0.3180197,0.3021187,0,0,1.250286,3.428432,0.01219806,0,0.01219806,4.825459,80.42416,0.2069159,0.3323306,0.2641742,0,3.75865
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1167633,0.1167633,0,0,0,0.1167633,297.5119,0,0,0,0.3473848,0.1229087,0.1167633,0,0,1.238087,3.43941,0.224476,0,0.224476,5.038416,83.97343,0.2068785,0.1284396,0.2779078,0,3.786795
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.383054,2.383054,1.7,0,0.5202,2.383054,6.338764,0.0000000000000001110223,0,0,0.1510562,0.7190042,0.683054,0,0,1.013611,3.641439,0,0.567948,-0.567948,4.439746,73.99562,0.2068785,2.621359,0.1208449,1.7,3.792495
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.877989,1.877989,1.7,0,0.5202,1.877989,10.08292,0,0,0,0.1893561,0.1873571,0.1779893,0,0,1.644665,3.073491,0.001998962,0,0.001998962,4.441642,74.02722,0.2068786,2.065788,0.1514849,1.7,3.262847
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.161476,3.08,1.7,0,0.5202,3.08,2.570454,0,0.08147565,0.3976232,0.07916997,1.452632,1.38,0,0,1.642666,3.07529,0,1.373462,-1.373462,2.993887,49.89801,0.2068786,3.477623,0.06333598,1.7,3.15446
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.918915,1.38,0,-1,0,1.38,0,0,0.5389152,0.7308068,0,1.452632,1.38,0,0,3.168734,1.701828,0,1.452632,-1.452632,1.462679,24.37793,0.2068786,2.110807,0,0,1.701828
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782769,0.2491965,0,0,0,1.462679,24.37793,0.2068786,0,0,0,0.2491965
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6043689,0.2367367,0,-1,0,0.2367367,0,0,0.3676323,0.4280692,0,0.2491965,0.2367367,0,0,4.782769,0.2491965,0,0.2491965,-0.2491965,1.200002,20,0.2068786,0.6648058,0,0,0.2491965
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2810335,0,0,-1,0,0,0,0,0.2810335,0.3091368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0.3091368,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2500581,0,0,-1,0,0,0,0,0.2500581,0.2750638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0.2750638,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1236426,0,0,-1,0,0,0,0,0.1236426,0.1360069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0.1360069,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02289747,0,0,-1,0,0,0,0,0.02289747,0.02518721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0.02518721,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2189751,0,0,-1,0,0,0,0,0.2189751,0.2408726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0.2408726,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068786,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1962665,0.1962665,1.648898,0,0.5062492,0.1962665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2069476,0.2158931,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5069808,0.5069808,1.7,0,0.5202,0.5069808,22.40284,0,0,0,0.1135781,0,0,1.193019,1.133368,3.679654,1.242,1.246946,0,1.246946,3.692142,61.53558,0.207051,0.5576789,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09126294,0.09126294,1.543895,0,0.4775832,0.09126294,278.5816,0,0,0,0.2542418,0,0,1.452632,1.38,2.432708,2.364252,1.634242,0,1.634242,5.24252,87.37516,0.2070518,0.1003892,0.2033934,1.7,2.618493
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.66843,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.2884302,0.4552732,0.6315895,1.452632,1.38,0,0,0.7984663,3.835069,0,0.821042,-0.821042,4.377066,72.95096,0.2070518,1.835273,0.5052717,0,4.466659
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.585467,1.585467,1.7,0,0.5202,1.585467,69.16678,0,0,0,1.096616,0,0,0.1145331,0.1088064,1.710735,3.014027,1.205423,0,1.205423,5.52063,92.01032,0.2071329,1.744014,0.8772931,1.7,4.110643
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.08792483,0,0,0.5932373,0,0,0,0,0.5053124,4.098908,0.5053124,0,0.5053124,6.000012,100,0.207049,0,0.4745898,0,4.692145
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.873107,2.873107,1.7,0,0.5202,2.873107,30.59971,0,0,0.08041781,0.8791625,1.23485,1.173107,0,0,0,4.553689,0,0.3556871,-0.3556871,5.625085,93.75123,0.207049,3.160418,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.124578,0,0,0.5197859,0,0,0,0,0.3952079,4.198002,0.3952079,0,0.3952079,6.000012,100,0.2069835,0,0.4158287,0,4.717788
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069835,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.199994,2.199994,1.511401,0,0.4687125,2.199994,32.94711,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2069835,2.419993,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.931135,1.931135,1.489928,0,0.4628505,1.931135,24.04947,0.00000000000000005551115,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2069835,2.124248,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069835,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.091617,1.091617,0,0,0,1.091617,2.739565,0,0.0000000000000002220446,0,0.02990555,1.14907,1.091617,0,0,0,4.553689,0,1.119165,-1.119165,4.820309,80.33832,0.2069835,1.200778,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.971073,1.38,0,-1,0,1.38,0,0,0.5910729,0.7881801,0,1.452632,1.38,0,0,1.243516,3.434524,0,1.452632,-1.452632,3.289101,54.81824,0.2069835,2.16818,0,0,3.434524
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04992717,0.04992717,0,-1,0,0.04992717,0,0,0,0,0,0.05255492,0.04992717,0,0,2.857551,1.981893,0,0.05255492,-0.05255492,3.233703,53.89494,0.2069835,0.05491989,0,0,1.981893
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9151785,0.9151785,0,-1,0,0.9151785,0,0,0,0,0,0.9633458,0.9151785,0,0,2.915946,1.929338,0,0.9633458,-0.9633458,2.218247,36.97071,0.2069835,1.006696,0,0,1.929338
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07976729,0.07976729,0,-1,0,0.07976729,0,0,0,0,0,0.08396557,0.07976729,0,0,3.98633,0.965992,0,0.08396557,-0.08396557,2.12974,35.49559,0.2069835,0.08774402,0,0,0.965992
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3785159,0.3785159,0,-1,0,0.3785159,0,0,0,0,0,0.3984378,0.3785159,0,0,4.079625,0.8820264,0,0.3984378,-0.3984378,1.70975,28.49577,0.2069835,0.4163675,0,0,0.8820264
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1714445,0.1714445,0,-1,0,0.1714445,0,0,0.00000000000000002775558,0,0,0.1804679,0.1714445,0,0,4.522334,0.4835886,0,0.1804679,-0.1804679,1.51952,25.32528,0.2069835,0.188589,0,0,0.4835886
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00745623,0.00745623,0,-1,0,0.00745623,0,0,0.0000000000000000008673617,0,0,0.007848663,0.00745623,0,0,4.722854,0.3031207,0,0.007848663,-0.007848663,1.511246,25.18739,0.2069835,0.008201853,0,0,0.3031207
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4238469,0.2805084,0,-1,0,0.2805084,0,0,0.1433384,0.1857231,0,0.2952721,0.2805084,0,0,4.731575,0.2952721,0,0.2952721,-0.2952721,1.200002,20,0.2069835,0.4662316,0,0,0.2952721
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1497061,0,0,-1,0,0,0,0,0.1497061,0.1646767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069835,0.1646767,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1955246,0,0,-1,0,0,0,0,0.1955246,0.215077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069835,0.215077,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3391147,0.3391147,1.7,0,0.5202,0.3391147,0,0.0000000000000002220446,0,0,0,0,0,1.360885,1.292841,5.059654,0,1.292841,0,1.292841,2.426499,40.44157,0.2070788,0.3730262,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3093842,0.3093842,1.7,0,0.5202,0.3093842,0,0,0,0,0,0,0,1.390616,1.321085,3.766813,1.163557,1.321085,0,1.321085,3.67979,61.32972,0.2071693,0.3403226,0,1.7,1.163557
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2833619,0.2833619,1.7,0,0.5202,0.2833619,98.16524,0,0,0,0.2781629,0,0,1.416638,1.345806,2.445728,2.352534,1.623969,0,1.623969,5.220423,87.00687,0.2072094,0.3116981,0.2225303,1.7,2.630696
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.529612,1.529612,1.7,0,0.5202,1.529612,37.66331,0,0,0,0.5761026,0,0,0.170388,0.1618686,0.8217592,3.814106,0.7379712,0,0.7379712,5.920524,98.67519,0.2072611,1.682573,0.4608821,1.7,4.390208
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.8530676,0.8530676,0,-1,0,0.8530676,131.9929,0.1442344,0,0,1.125988,0.897966,0.8530676,0,0,0.08378806,4.47828,0.08378806,0,0.08378806,6.000012,100,0.2072473,0.9383744,0.9007907,0,5.604268
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08577223,0.08577223,0,0,0,0.08577223,1266.723,0.9962099,0,0,1.086496,0.09028656,0.08577223,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,0.09434945,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.325849,2.325849,0.9458492,0,0.3143168,2.325849,70.56463,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,2.558434,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5939847,0.5939847,0,0,0,0.5939847,303.1123,1.175194,0,0,1.800441,0.6252471,0.5939847,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,0.6533832,1.440353,0,6.35413
