Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.9281538,0.9281538,0,0,0,0.9281538,161.427,0.5212873,0,0,1.498291,0.977004,0.9281538,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,1.020969,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.422194,1.38,0,-1,0,1.38,109.6596,0.06067126,0.04219378,0.1844132,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,1.564413,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3136955,0.3136955,0,0,0,0.3136955,352.3071,0.7749659,0,0,1.105172,0.3302058,0.3136955,0,0,0,4.553689,0,0,0,6.000012,100,0.2072473,0.3450651,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.238419,3.08,1.7,0,0.5202,3.08,29.51895,0.0000000000000002220446,0.1584188,0.4822606,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2072473,3.562261,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.125997,1.125997,0,0,0,1.125997,45.69949,0,0,0,0.5145748,1.18526,1.125997,0,0,0.603831,4.010241,0,0.6706849,-0.6706849,4.720204,78.66991,0.2072473,1.238596,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.462276,2.462276,1.7,0,0.5202,2.462276,3.158566,0.0000000000000001110223,0,0,0.07777262,0.8023961,0.7622763,0,0,1.349036,3.339556,0,0.7246235,-0.7246235,3.956383,65.93959,0.2072473,2.708504,0.0622181,1.7,3.417329
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.10698,1.10698,0,-1,0,1.10698,0,0,0.0000000000000002220446,0,0,1.165242,1.10698,0,0,2.154174,2.614933,0,1.165242,-1.165242,2.728111,45.46842,0.2072473,1.217678,0,0,2.614933
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.073009,1.073009,0,-1,0,1.073009,0,0,0,0,0,1.129483,1.073009,0,0,3.448887,1.449691,0,1.129483,-1.129483,1.537531,25.62546,0.2072473,1.18031,0,0,1.449691
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9156493,0.3041971,0,-1,0,0.3041971,0,0,0.6114522,0.7030171,0,0.3202075,0.3041971,0,0,4.703868,0.3202075,0,0.3202075,-0.3202075,1.200002,20,0.2072473,1.007214,0,0,0.3202075
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1575147,0,0,-1,0,0,0,0,0.1575147,0.1732661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.1732661,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1267608,0,0,-1,0,0,0,0,0.1267608,0.1394369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.1394369,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2991241,0,0,-1,0,0,0,0,0.2991241,0.3290365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.3290365,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1538053,0,0,-1,0,0,0,0,0.1538053,0.1691858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.1691858,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.220883,0,0,-1,0,0,0,0,0.220883,0.2429713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.2429713,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3796432,0,0,-1,0,0,0,0,0.3796432,0.4176075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072473,0.4176075,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2502995,0.2502995,1.7,0,0.5202,0.2502995,0,0,0,0,0,0,0,1.4497,1.377215,5.059654,0,1.377215,0,1.377215,2.506544,41.77565,0.207328,0.2753295,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.052811,0.052811,1.505443,0,0.4670858,0.052811,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.682439,1.239494,1.38,0,1.38,3.815727,63.59532,0.2073611,0.0580921,0,1.7,1.239494
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.302439,2.481494,1.712011,0,1.712011,5.439883,90.66454,0.2073267,0,0.2656087,1.7,2.813505
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.818475,1.818475,1.635708,0,0.5026484,1.818475,43.04784,0.0000000000000003330669,0,0,0.7828142,0.1923862,0.1827669,0,0,0.5904281,4.022304,0.5904281,0,0.5904281,6.000012,100,0.2073646,2.000323,0.6262514,1.7,4.805118
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.570665,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.190665,1.447731,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2073646,2.827731,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.723532,1.723532,0.7526413,0,0.2615711,1.723532,79.52456,0,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.2073861,1.895885,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8911347,0.8911347,0,0,0,0.8911347,150.5838,0.403868,0,0,1.341905,0.9380365,0.8911347,0,0,0,4.553689,0,0,0,6.000012,100,0.2073861,0.9802482,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.744364,2.744364,1.364363,0,0.4285712,2.744364,56.04508,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073861,3.0188,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3573998,0.3573998,0,0,0,0.3573998,410.0713,1.089384,0,0,1.465594,0.3762103,0.3573998,0,0,0,4.553689,0,0,0,6.000012,100,0.2073861,0.3931398,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5933298,0.5933298,0,-1,0,0.5933298,279.443,1.033461,0,0,1.658019,0.6245577,0.5933298,0,0,0,4.553689,0,0,0,6.000012,100,0.2073861,0.6526628,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.341058,1.341058,0.4410134,0,0.1764967,1.341058,70.64687,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2073861,1.475164,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.047804,1.047804,0,0,0,1.047804,60.9343,0,0,0,0.6384723,1.102952,1.047804,0,0,0,4.553689,0,0.4644797,-0.4644797,5.510407,91.83994,0.2073861,1.152585,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.05555,3.05555,1.7,0,0.5202,3.05555,14.17327,0,0.0000000000000004440892,0.2811053,0.4330713,1.426895,1.35555,0,0,0.5160885,4.089209,0,0.9938238,-0.9938238,4.462825,74.38027,0.2073861,3.361105,0.346457,1.7,4.522281
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.620337,3.095386,1.45577,0,1.45577,5.84389,97.39796,0.2073939,0,0.06061589,1.7,3.171155
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.164359,1.164359,0,-1,0,1.164359,0,0,0.0000000000000002220446,0,0,1.225641,1.164359,0,0,0.1645673,4.405578,0,1.225641,-1.225641,4.551951,75.8657,0.2073939,1.280795,0,0,4.405578
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52639,3.179938,0,0,0,4.551951,75.8657,0.2073939,0,0,0,3.179938
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.304845,1.304845,0,-1,0,1.304845,0,0,0.0000000000000002220446,0.05532932,0,1.373521,1.304845,0,0,1.52639,3.179938,0,1.373521,-1.373521,3.104133,51.73544,0.2073939,1.435329,0,0,3.179938
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052525,1.806417,0,0,0,3.104133,51.73544,0.2073939,0,0,0,1.806417
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2141696,0.2141696,0,-1,0,0.2141696,0,0,0.00000000000000002775558,0,0,0.2254417,0.2141696,0,0,3.052525,1.806417,0,0.2254417,-0.2254417,2.866497,47.77485,0.2073939,0.2355866,0,0,1.806417
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2393277,0.2393277,0,-1,0,0.2393277,0,0,0.00000000000000002775558,0,0,0.2519239,0.2393277,0,0,3.303015,1.580975,0,0.2519239,-0.2519239,2.600945,43.349,0.2073939,0.2632605,0,0,1.580975
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3043675,0.3043675,0,-1,0,0.3043675,0,0,0,0,0,0.3203868,0.3043675,0,0,3.582931,1.329051,0,0.3203868,-0.3203868,2.263228,37.72039,0.2073939,0.3348042,0,0,1.329051
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1148206,0.1148206,0,-1,0,0.1148206,0,0,0.00000000000000001387779,0,0,0.1208638,0.1148206,0,0,3.938916,1.008664,0,0.1208638,-0.1208638,2.135826,35.59704,0.2073939,0.1263026,0,0,1.008664
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073209,0.8878006,0,0,0,2.135826,35.59704,0.2073939,0,0,0,0.8878006
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073209,0.8878006,0,0,0,2.135826,35.59704,0.2073939,0,0,0,0.8878006
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1122374,0.1122374,0,0,0,0.1122374,0,0,0.00000000000000001387779,0,0,0.1181446,0.1122374,0,0,4.073209,0.8878006,0,0.1181446,-0.1181446,2.011291,33.52145,0.2073939,0.1234611,0,0,0.8878006
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05567263,0.05567263,0,0,0,0.05567263,0,0,0,0,0,0.05860277,0.05567263,0,0,4.204481,0.769656,0,0.05860277,-0.05860277,1.949518,32.49191,0.2073939,0.06123989,0,0,0.769656
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.375408,1.375408,1.7,0,0.5202,1.375408,7.499513,0,0,0,0.1031489,0,0,0.3245915,0.308362,4.269595,0.7110533,0.4115109,0,0.4115109,2.339912,38.99845,0.2074279,1.512949,0.08251915,1.7,0.8142022
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4460727,0.4460727,1.7,0,0.5202,0.4460727,38.93309,0,0,0,0.1736699,0,0,1.253927,1.191231,3.858084,1.081413,1.364901,0,1.364901,3.63477,60.57939,0.20751,0.49068,0.1389359,1.7,1.255083
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.493183,2.309824,0.3848842,0,0.3848842,3.999904,66.66492,0.2074467,0,0.3079074,0,2.694708
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.108299,2.656219,0.6459261,0,0.6459261,4.612683,76.8779,0.2073407,0,0.5167409,0,3.302146
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5212069,0.5212069,0,0,0,0.5212069,161.3403,0,0,0,0.8409169,0.5486389,0.5212069,0,0,1.462373,3.237553,0.292278,0,0.292278,4.889962,81.49921,0.2072927,0.5733276,0.6727335,0,4.07847
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.170095,3.500603,0.7632254,0,0.7632254,5.614021,93.56684,0.2071676,0,0.6105803,0,4.263829
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.31232,0,0,0.7191898,0,0,0,0,0.4068697,4.187506,0.4068697,0,0.4068697,6.000012,100,0.207101,0,0.5753518,0,4.906696
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.674475,0.674475,0,-1,0,0.674475,52.84104,0,0,0,0.3563996,0.7099736,0.674475,0,0,0,4.553689,0,0.3535741,-0.3535741,5.627312,93.78835,0.207101,0.7419224,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.438021,1.438021,1.360209,0,0.4274372,1.438021,33.0153,0.0000000000000002775558,0,0,0.4747669,0.08190688,0.07781153,0,0,0.3928601,4.200115,0.3928601,0,0.3928601,6.000012,100,0.2071261,1.581823,0.3798136,1.7,4.674882
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.711904,2.711904,1.7,0,0.5202,2.711904,5.720952,0,0,0,0.1551467,1.065162,1.011904,0,0,0,4.553689,0,0.9100151,-0.9100151,5.040772,84.0127,0.2071261,2.983094,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.079047,1.079047,0,0,0,1.079047,22.66993,0,0,0,0.2446192,1.135839,1.079047,0,0,1.011128,3.643674,0,0.8912197,-0.8912197,4.101344,68.35559,0.2071261,1.186952,0.1956953,0,3.888293
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.15179,1.15179,0,0,0,1.15179,5.08427,0,0.0000000000000002220446,0,0.05856014,1.212411,1.15179,0,0,2.001372,2.752454,0,1.153851,-1.153851,2.885078,48.08454,0.2071261,1.26697,0.04684811,0,2.811014
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3284767,0.3284767,0,-1,0,0.3284767,0,0,0,0,0,0.345765,0.3284767,0,0,3.283429,1.598603,0,0.345765,-0.345765,2.52061,42.01008,0.2071261,0.3613244,0,0,1.598603
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2622729,0.2622729,0,-1,0,0.2622729,0,0,0,0,0,0.2760767,0.2622729,0,0,3.667612,1.252838,0,0.2760767,-0.2760767,2.229599,37.15992,0.2071261,0.2885002,0,0,1.252838
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.490451,0.9279234,0,-1,0,0.9279234,0,0,0.5625271,0.7115722,0,0.9767615,0.9279234,0,0,3.974364,0.9767615,0,0.9767615,-0.9767615,1.200002,20,0.2071261,1.639495,0,0,0.9767615
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2051644,0,0,-1,0,0,0,0,0.2051644,0.2256808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0.2256808,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1345743,0,0,-1,0,0,0,0,0.1345743,0.1480317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0.1480317,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4508557,0,0,-1,0,0,0,0,0.4508557,0.4959413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0.4959413,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3738345,0,0,-1,0,0,0,0,0.3738345,0.4112179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0.4112179,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071261,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01232886,0.01232886,1.46496,0,0.4560342,0.01232886,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2071495,0.01356175,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5327011,0.5327011,1.7,0,0.5202,0.5327011,0,0,0,0,0,0,0,1.167299,1.108934,3.679654,1.242,1.108934,0,1.108934,3.561213,59.35342,0.2072476,0.5859712,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.616424,1.616424,1.7,0,0.5202,1.616424,12.47934,0,0,0,0.201719,0,0,0.08357622,0.0793974,2.57072,2.240041,0.2811164,0,0.2811164,3.827903,63.79826,0.2072675,1.778066,0.1613752,1.7,2.44176
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.486919,0.486919,1.7,0,0.5202,0.486919,134.0657,0,0,0,0.6527914,0,0,1.213081,1.152427,2.289604,2.493045,1.805218,0,1.805218,5.540483,92.34121,0.2072774,0.5356109,0.5222331,1.7,3.145837
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.2372,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.8572,1.08092,0.7905042,1.452632,1.38,0,0,0.4843856,4.117742,0,0.6621274,-0.6621274,4.84254,80.70884,0.2072774,2.46092,0.6324033,0,4.908246
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.808099,1.808099,1.7,0,0.5202,1.808099,62.29671,0,0,0,1.126386,0.1137886,0.1080992,0,0,1.220083,3.455614,1.012598,0,1.012598,5.803174,96.71938,0.2073419,1.988909,0.901109,1.7,4.582001
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5191576,0.5191576,0,0,0,0.5191576,210.5891,0.3393228,0,0,1.09329,0.5464817,0.5191576,0,0,0.2074851,4.366952,0.2074851,0,0.2074851,6.000012,100,0.207308,0.5710734,0.8746317,0,5.460242
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.503211,1.503211,0.425,0,0.172125,1.503211,82.41473,0.1039084,0,0,1.238867,1.134959,1.078211,0,0,0,4.553689,0,0,0,6.000012,100,0.207308,1.653532,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.170751,3.08,1.7,0,0.5202,3.08,31.78058,0,0.09075101,0.4078261,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.207308,3.487826,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.02969,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.6496899,0.8526588,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.207308,2.232659,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.368647,1.368647,1.047993,0,0.342202,1.368647,85.6693,0,0,0,1.172511,0.3375311,0.3206545,0,0,0.8349795,3.802207,0.8349795,0,0.8349795,6.000012,100,0.2073205,1.505512,0.9380085,1.7,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.507422,1.507422,0.7814715,0,0.2694417,1.507422,50.69306,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2073205,1.658164,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1226868,0.1226868,0,0,0,0.1226868,260.1294,0.1900004,0,0,0.3191445,0.129144,0.1226868,0,0,0,4.553689,0,0,0,6.000012,100,0.2073205,0.1349555,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.578399,2.578399,1.7,0,0.5202,2.578399,2.890434,0.0000000000000001110223,0,0,0.07452691,0.9246304,0.8783989,0,0,0,4.553689,0,0.8501035,-0.8501035,5.103924,85.06523,0.2073205,2.836239,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5606609,0.5606609,0,-1,0,0.5606609,0,0,0.0000000000000001110223,0,0,0.5901694,0.5606609,0,0,0.9445595,3.703585,0,0.5901694,-0.5901694,4.481831,74.69704,0.2073205,0.616727,0,0,3.703585
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5661929,0.5661929,0,-1,0,0.5661929,0,0,0.0000000000000001110223,0,0,0.5959926,0.5661929,0,0,1.600303,3.113416,0,0.5959926,-0.5959926,3.8536,64.22653,0.2073205,0.6228122,0,0,3.113416
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9833583,0.9833583,0,-1,0,0.9833583,0,0,0,0,0,1.035114,0.9833583,0,0,2.262517,2.517424,0,1.035114,-1.035114,2.762494,46.04147,0.2073205,1.081694,0,0,2.517424
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3280295,0.3280295,0,-1,0,0.3280295,0,0,0.00000000000000005551115,0,0,0.3452942,0.3280295,0,0,3.412644,1.48231,0,0.3452942,-0.3452942,2.398522,39.97528,0.2073205,0.3608325,0,0,1.48231
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1616399,0.1616399,0,-1,0,0.1616399,0,0,0,0,0,0.1701473,0.1616399,0,0,3.796304,1.137015,0,0.1701473,-0.1701473,2.219171,36.98611,0.2073205,0.1778039,0,0,1.137015
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5903922,0.5903922,0,-1,0,0.5903922,0,0,0.0000000000000001110223,0,0,0.6214654,0.5903922,0,0,3.985357,0.966868,0,0.6214654,-0.6214654,1.564089,26.06809,0.2073205,0.6494314,0,0,0.966868
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5182545,0.3281324,0,-1,0,0.3281324,0,0,0.1901221,0.2419476,0,0.3454025,0.3281324,0,0,4.675874,0.3454025,0,0.3454025,-0.3454025,1.200002,20,0.2073205,0.57008,0,0,0.3454025
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1907875,0,0,-1,0,0,0,0,0.1907875,0.2098662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073205,0.2098662,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2401239,0,0,-1,0,0,0,0,0.2401239,0.2641363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073205,0.2641363,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5501482,0,0,-1,0,0,0,0,0.5501482,0.6051631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073205,0.6051631,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04576594,0.04576594,1.498397,0,0.4651625,0.04576594,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2073515,0.05034253,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4571773,0.4571773,1.7,0,0.5202,0.4571773,0,0,0,0,0,0,0,1.242823,1.180682,3.679654,1.242,1.180682,0,1.180682,3.629278,60.48785,0.2074552,0.5028949,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.498973,2.304613,1.713087,0,1.713087,5.254456,87.57409,0.207421,0,0.2664699,1.7,2.637701
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.211796,1.211796,0,0,0,1.211796,68.26056,0,0.0000000000000002220446,0,0.8271788,1.275575,1.211796,0,0,0.7858854,3.846392,0,0.448396,-0.448396,4.781805,79.69659,0.207421,1.332976,0.661743,0,4.673571
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3065965,0.3065965,0,-1,0,0.3065965,329.1052,0,0,0,1.009025,0.3227331,0.3065965,0,0,1.284103,3.397996,0.6862918,0,0.6862918,5.432878,90.54779,0.2073095,0.3372561,0.80722,0,4.407021
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.795284,2.795284,1.7,0,0.5202,2.795284,54.23184,0,0,0,1.515934,1.152931,1.095284,0,0,0.5978113,4.015659,0.3630032,0,0.3630032,5.777254,96.28737,0.2073182,3.074813,1.212747,1.7,5.531593
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.198097,0,0,1.432905,0,0,0,0,0.2348081,4.342361,0.2348081,0,0.2348081,6.000012,100,0.2072801,0,1.146324,0,5.775267
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2511184,0.2511184,0,0,0,0.2511184,662.0088,1.398091,0,0,1.662426,0.2643351,0.2511184,0,0,0,4.553689,0,0,0,6.000012,100,0.2072801,0.2762302,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1827822,0.1827822,0,0,0,0.1827822,802.3907,1.274225,0,0,1.466627,0.1924023,0.1827822,0,0,0,4.553689,0,0,0,6.000012,100,0.2072801,0.2010604,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.160463,1.38,0,-1,0,1.38,87.61864,0,0.7804627,0.996509,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2072801,2.376509,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.429115,2.429115,1.660881,0,0.5095205,2.429115,44.42837,0,0,0,1.079216,0.8086669,0.7682335,0,0,0.2705492,4.310194,0.2705492,0,0.2705492,6.000012,100,0.2072973,2.672026,0.8633729,1.7,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6595844,0.6595844,0,0,0,0.6595844,107.4865,0.01466471,0,0,0.708964,0.6942993,0.6595844,0,0,0,4.553689,0,0,0,6.000012,100,0.2072973,0.7255428,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072973,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5017335,0.5017335,0,0,0,0.5017335,12.34968,0,0.0000000000000001110223,0,0.06196246,0.5281405,0.5017335,0,0,0,4.553689,0,0.4661781,-0.4661781,5.508617,91.8101,0.2072973,0.5519068,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2542166,0.2542166,0,-1,0,0.2542166,0,0,0,0,0,0.2675964,0.2542166,0,0,0.5179756,4.087511,0,0.2675964,-0.2675964,5.226546,87.10892,0.2072973,0.2796383,0,0,4.087511
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.815305,3.819914,0,0,0,5.226546,87.10892,0.2072973,0,0,0,3.819914
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2558692,0.2558692,0,-1,0,0.2558692,0,0,0.00000000000000005551115,0,0,0.269336,0.2558692,0,0,0.815305,3.819914,0,0.269336,-0.269336,4.942641,82.37718,0.2072973,0.2814561,0,0,3.819914
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1202351,0.1202351,0,-1,0,0.1202351,0,0,0.00000000000000001387779,0,0,0.1265633,0.1202351,0,0,1.114567,3.550578,0,0.1265633,-0.1265633,4.809231,80.15369,0.2072973,0.1322586,0,0,3.550578
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2501459,0.2501459,0,-1,0,0.2501459,0,0,0.00000000000000005551115,0,0,0.2633115,0.2501459,0,0,1.255193,3.424015,0,0.2633115,-0.2633115,4.531677,75.52779,0.2072973,0.2751606,0,0,3.424015
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4820263,0.4820263,0,-1,0,0.4820263,0,0,0.00000000000000005551115,0,0,0.5073961,0.4820263,0,0,1.547761,3.160704,0,0.5073961,-0.5073961,3.996834,66.61377,0.2072973,0.5302289,0,0,3.160704
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2814129,0.2814129,0,-1,0,0.2814129,0,0,0.00000000000000005551115,0,0,0.2962241,0.2814129,0,0,2.111535,2.653307,0,0.2962241,-0.2962241,3.684587,61.40965,0.2072973,0.3095542,0,0,2.653307
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07069011,0.07069011,0,-1,0,0.07069011,0,0,0.00000000000000001387779,0,0,0.07441064,0.07069011,0,0,2.440673,2.357083,0,0.07441064,-0.07441064,3.606151,60.10239,0.2072973,0.07775912,0,0,2.357083
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3231705,0.3231705,0,-1,0,0.3231705,0,0,0.00000000000000005551115,0,0,0.3401795,0.3231705,0,0,2.523351,2.282673,0,0.3401795,-0.3401795,3.24757,54.12606,0.2072973,0.3554876,0,0,2.282673
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1329925,0.1329925,0,-1,0,0.1329925,0,0,0,0,0,0.1399921,0.1329925,0,0,2.901329,1.942493,0,0.1399921,-0.1399921,3.100005,51.66666,0.2072973,0.1462917,0,0,1.942493
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.256228,0.256228,0,0,0,0.256228,0,0,0,0,0,0.2697137,0.256228,0,0,3.056875,1.802501,0,0.2697137,-0.2697137,2.815702,46.92828,0.2072973,0.2818508,0,0,1.802501
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.0957126,0.0957126,0,0,0,0.0957126,0,0,0.00000000000000001387779,0,0,0.1007501,0.0957126,0,0,3.356557,1.532787,0,0.1007501,-0.1007501,2.709502,45.15828,0.2072973,0.1052839,0,0,1.532787
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.782546,1.782546,1.7,0,0.5202,1.782546,13.65505,0,0,0,0.2434077,0.086891,0.08254646,0,0,3.468502,1.432037,0.1565167,0,0.1565167,2.857987,47.63302,0.2073071,1.960801,0.1947261,1.7,1.675445
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7277904,0.7277904,1.7,0,0.5202,0.7277904,33.13749,0,0,0,0.2411715,0,0,0.9722096,0.9235992,3.311985,1.572902,1.164771,0,1.164771,3.962986,66.04963,0.2074033,0.8005694,0.1929372,1.7,1.814074
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.708075,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.3280751,0.4988827,0.2459433,1.452632,1.38,0,0,2.147214,2.621196,0,1.206688,-1.206688,2.691024,44.85032,0.2074033,1.878883,0.1967546,0,2.867139
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.419649,1.419649,1.7,0,0.5202,1.419649,66.30755,0,0,0,0.9413345,0,0,0.280351,0.2663334,3.487979,1.414508,1.207668,0,1.207668,3.836719,63.94518,0.2074859,1.561614,0.7530676,1.7,2.355842
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.326384,1.326384,1.7,0,0.5202,1.326384,74.40823,0,0,0,0.9869388,0,0,0.373616,0.3549352,2.280311,2.501409,1.341874,0,1.341874,5.109732,85.16203,0.2075704,1.459022,0.7895511,1.7,3.488348
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8868372,0.8868372,0,0,0,0.8868372,123.3455,0,0,0,1.093874,0.9335129,0.8868372,0,0,0.9384373,3.709095,0.1603608,0,0.1603608,5.261864,87.69756,0.2075445,0.975521,0.875099,0,4.802969
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7064288,0.7064288,0,0,0,0.7064288,211.3567,0,0,0,1.493084,0.7436092,0.7064288,0,0,0.7780765,3.85342,0.7494752,0,0.7494752,5.972878,99.54778,0.2074232,0.7770717,1.194468,0,5.346505
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4177603,0.4177603,0,-1,0,0.4177603,121.0896,0.03751536,0,0,0.5058643,0.4397477,0.4177603,0,0,0.02860129,4.527948,0.02860129,0,0.02860129,6.000012,100,0.2074186,0.4595363,0.4046915,0,5.033812
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.356195,3.08,1.7,0,0.5202,3.08,6.699747,0,1.276195,1.711814,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2074186,4.791814,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.735355,3.08,1.7,0,0.5202,3.08,9.203757,0,0.655355,1.028891,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2074186,4.108891,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.695461,0.695461,1.7,0,0.5202,0.695461,43.97013,0,0,0,0.3057952,0,0,1.004539,0.954312,2.683817,2.138254,1.260107,0,1.260107,4.649363,77.48922,0.2075162,0.7650071,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.223187,1.223187,1.7,0,0.5202,1.223187,5.779369,0,0,0,0.07069252,0,0,0.4768125,0.4529719,1.42371,3.27235,0.5236644,0,0.5236644,5.146154,85.76907,0.2075601,1.345506,0.05655402,1.7,3.343043
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9000453,3.743648,0,0,0,5.146154,85.76907,0.2075601,0,0,0,3.743648
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.752796,1.38,0,-1,0,1.38,0,0,0.3727958,0.5480753,0,1.452632,1.38,0,0,0.9000453,3.743648,0,1.452632,-1.452632,3.614946,60.24898,0.2075601,1.928075,0,0,3.743648
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.265275,1.38,0,-1,0,1.38,0,0,1.885275,2.211802,0,1.452632,1.38,0,0,2.51408,2.291017,0,1.452632,-1.452632,2.083738,34.72889,0.2075601,3.591803,0,0,2.291017
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2189508,0.2189508,0,-1,0,0.2189508,0,0,0.00000000000000002775558,0,0,0.2304745,0.2189508,0,0,4.128116,0.838385,0,0.2304745,-0.2304745,1.840796,30.67988,0.2075601,0.2408458,0,0,0.838385
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3100253,0.3100253,0,-1,0,0.3100253,0,0,0.00000000000000005551115,0,0,0.3263424,0.3100253,0,0,4.384198,0.6079105,0,0.3263424,-0.3263424,1.496801,24.94664,0.2075601,0.3410279,0,0,0.6079105
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5875378,0.2674897,0,-1,0,0.2674897,0,0,0.3200482,0.3788019,0,0.2815681,0.2674897,0,0,4.746801,0.2815681,0,0.2815681,-0.2815681,1.200002,20,0.2075601,0.6462916,0,0,0.2815681
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1591151,0,0,-1,0,0,0,0,0.1591151,0.1750266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0.1750266,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4846854,0,0,-1,0,0,0,0,0.4846854,0.5331539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0.5331539,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2083741,0,0,-1,0,0,0,0,0.2083741,0.2292116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0.2292116,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.000103,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.125149,1.565122,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2075601,3.300113,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.820567,0.820567,1.7,0,0.5202,0.820567,42.68045,0,0,0,0.3502217,0,0,0.879433,0.8354614,5.059654,0,1.185683,0,1.185683,2.32484,38.74726,0.2076547,0.9026237,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.903733,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.5237328,0.97179,0.571353,1.452632,1.38,0,0,3.873971,1.067115,0,0.8812786,-0.8812786,1.395891,23.2648,0.2076547,2.094106,0.4570824,0,1.638468
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.8312061,0.8312061,1.7,0,0.5202,0.8312061,118.8275,-0.0000000000000001110223,0,0,0.9877014,0,0,0.8687938,0.8253542,4.85317,0.1858362,1.813056,0,1.813056,3.115906,51.93167,0.2076627,0.9143268,0.7901611,1.7,1.173538
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.546518,2.546518,1.7,0,0.5202,2.546518,35.41574,0,0,0,0.9018681,0.8910711,0.8465175,0,0,3.040114,1.817586,0.01079703,0,0.01079703,3.126149,52.10239,0.2076633,2.801169,0.7214944,1.7,2.719454
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.19688,1.19688,1.7,0,0.5202,1.19688,76.06197,0,0,0,0.9103702,0,0,0.5031204,0.4779644,3.029317,1.827304,1.388335,0,1.388335,4.443239,74.05384,0.2077397,1.316568,0.7282962,1.7,2.737674
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.308338,1.308338,1.7,0,0.5202,1.308338,84.67043,0,0,0,1.107775,0,0,0.3916622,0.3720791,1.640983,3.076805,1.479854,0,1.479854,5.847152,97.45235,0.2078012,1.439172,0.8862202,1.7,4.18458
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.748762,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.368762,1.643638,1.25141,1.452632,1.38,0,0,0.1611283,4.408673,0,0.2012215,-0.2012215,5.635046,93.91725,0.2078012,3.023638,1.001128,0,5.660084
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.166208,1.166208,0,0,0,1.166208,75.96819,0,0.0000000000000002220446,0,0.8859474,1.227588,1.166208,0,0,0.3847077,4.207452,0,0.3416404,-0.3416404,5.274926,87.91525,0.2078012,1.282829,0.7087579,0,5.0934
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,0.7643082,3.865812,0.422954,0,0.422954,5.676175,94.60273,0.2077331,0,0.3383632,0,4.288765
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.303395,1.303395,1.405062,0,0.439682,1.303395,17.9789,0,0,0,0.2343362,0,0,0.1016671,0.09658375,0.3413542,4.24647,0.3309199,0,0.3309199,5.990113,99.83502,0.207756,1.433735,0.1874689,1.7,4.480806
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9694886,0.9694886,0,0,0,0.9694886,5.941674,0,0.0000000000000001110223,0,0.05760385,1.020514,0.9694886,0,0,0.01043426,4.544298,0,0.9629104,-0.9629104,4.975116,82.91844,0.207756,1.066437,0.04608308,0,4.601902
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.723912,1.38,0,-1,0,1.38,0,0,0.3439122,0.5163035,0,1.452632,1.38,0,0,1.080335,3.581388,0,1.452632,-1.452632,3.443908,57.39836,0.207756,1.896303,0,0,3.581388
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.652824,1.38,0,-1,0,1.38,0,0,0.2728238,0.4381061,0,1.452632,1.38,0,0,2.69437,2.128756,0,1.452632,-1.452632,1.9127,31.87827,0.207756,1.818106,0,0,2.128756
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.564176,0.6423183,0,-1,0,0.6423183,0,0,0.9218578,1.078275,0,0.6761245,0.6423183,0,0,4.308405,0.6761245,0,0.6761245,-0.6761245,1.200002,20,0.207756,1.720594,0,0,0.6761245
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06614032,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06614032,0.07275436,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.07275436,0,0,0.00000000000000021065
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05961969,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.05961969,0.06558166,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.06558166,0,0,0.00000000000000021065
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.282958,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.282958,0.3112538,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.3112538,0,0,0.00000000000000021065
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.11882,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.11882,0.130702,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.130702,0,0,0.00000000000000021065
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1563633,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1563633,0.1719996,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.1719996,0,0,0.00000000000000021065
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2349385,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2349385,0.2584324,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.2584324,0,0,0.00000000000000021065
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.152408,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.152408,0.1676488,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.207756,0.1676488,0,0,0.00000000000000021065
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06813607,0.06813607,1.520768,0,0.4712696,0.06813607,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2077914,0.07494967,0,1.7,0.00000000000000021065
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2078107,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.17599,1.17599,1.7,0,0.5202,1.17599,20.8242,0,0,0,0.2448905,0,0,0.5240104,0.4978099,2.299654,2.484,0.7427003,0,0.7427003,4.522956,75.38245,0.2078688,1.293589,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.058054,1.058054,1.7,0,0.5202,1.058054,56.30406,0,0,0,0.5957273,0,0,0.6419462,0.6098489,1.556954,3.15243,1.205576,0,1.205576,5.666666,94.44424,0.2079581,1.163859,0.4765818,1.7,3.748158
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.7410912,0,0,1.092469,0,0,0,0,0.3513779,4.237449,0.3513779,0,0.3513779,6.000012,100,0.2079018,0,0.8739753,0,5.329918
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.885163,1.885163,0.5051632,0,0.1940095,1.885163,84.96575,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,2.073679,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1229838,0.1229838,0,0,0,0.1229838,1525.411,1.746552,0,0,1.876008,0.1294566,0.1229838,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,0.1352822,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.506322,1.506322,0.425,0,0.172125,1.506322,127.4184,0.7810975,0,0,1.919331,1.138234,1.081322,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,1.656954,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6692521,0.6692521,0,0,0,0.6692521,299.5114,1.300011,0,0,2.004486,0.7044759,0.6692521,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,0.7361773,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.033974,1.38,0,-1,0,1.38,130.4839,0.3480464,0.6539738,0.8573712,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,2.237371,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.25884,2.25884,0.8788396,0,0.2960232,2.25884,66.41146,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,2.484724,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1613651,0.1613651,0,0,0,0.1613651,608.1499,0.8114835,0,0,0.9813414,0.1698579,0.1613651,0,0,0,4.553689,0,0,0,6.000012,100,0.2079018,0.1775016,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.517395,2.517395,1.7,0,0.5202,2.517395,13.89774,0,0.0000000000000004440892,0,0.3498609,0.8604159,0.8173951,0,0,0,4.553689,0,0.510555,-0.510555,5.46184,91.03048,0.2079018,2.769135,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.940639,2.940639,1.7,0,0.5202,2.940639,1.905099,0,0.0000000000000004440892,0.1547024,0.05602206,1.305935,1.240638,0,0,0.5672833,4.043134,0,1.249913,-1.249913,4.144316,69.07178,0.2079018,3.234702,0.04481765,1.7,4.099156
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.069849,1.38,0,-1,0,1.38,0,0,0.6898487,0.8968335,0,1.452632,1.38,0,0,1.956076,2.793221,0,1.452632,-1.452632,2.613107,43.5517,0.2079018,2.276834,0,0,2.793221
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7801782,0.7801782,0,-1,0,0.7801782,0,0,0.0000000000000001110223,0,0,0.8212402,0.7801782,0,0,3.570111,1.340589,0,0.8212402,-0.8212402,1.747444,29.12401,0.2079018,0.8581961,0,0,1.340589
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.4826,0.5193489,0,0,0,1.747444,29.12401,0.2079018,0,0,0,0.5193489
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1053477,0.1053477,0,-1,0,0.1053477,0,0,0,0,0,0.1108924,0.1053477,0,0,4.4826,0.5193489,0,0.1108924,-0.1108924,1.630553,27.17584,0.2079018,0.1158825,0,0,0.5193489
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.09168378,0.09168378,0,-1,0,0.09168378,0,0,0.00000000000000001387779,0,0,0.09650925,0.09168378,0,0,4.605814,0.4084566,0,0.09650925,-0.09650925,1.528824,25.48034,0.2079018,0.1008522,0,0,0.4084566
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2906266,0.2906266,0,-1,0,0.2906266,0,0,0.00000000000000005551115,0.02333928,0,0.3059227,0.2906266,0,0,4.713046,0.3119473,0,0.3059227,-0.3059227,1.206353,20.10584,0.2079018,0.3196892,0,0,0.3119473
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2498998,0.00572338,0,-1,0,0.00572338,0,0,0.2441764,0.2691664,0,0.00602461,0.00572338,0,0,5.05296,0.00602461,0,0.00602461,-0.00602461,1.200002,20,0.2079018,0.2748898,0,0,0.00602461
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1520367,0,0,-1,0,0,0,0,0.1520367,0.1672403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079018,0.1672403,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079018,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5749028,0,0,-1,0,0,0,0,0.5749028,0.6323931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079018,0.6323931,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1648878,0.1648878,1.617519,0,0.4976828,0.1648878,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079594,0.1813766,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2857035,0.2857035,1.7,0,0.5202,0.2857035,0,-0.0000000000000002220446,0,0,0,0,0,1.414297,1.343582,3.679654,1.242,1.343582,0,1.343582,3.783819,63.06352,0.2080421,0.3142738,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.148129,1.148129,1.7,0,0.5202,1.148129,15.75943,0,0,0,0.1809387,0,0,0.5518706,0.5242771,2.336073,2.451224,0.7052158,0,0.7052158,4.452845,74.21394,0.2080981,1.262942,0.1447509,1.7,2.632162
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1995638,0.1995638,1.630065,0,0.5011076,0.1995638,136.2377,0,0,0,0.2718812,0,0,1.430501,1.358976,1.630857,3.085918,1.630857,0,1.630857,6.000012,100,0.2081182,0.2195202,0.217505,1.7,3.357799
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081182,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.967392,1.967392,1.521896,0,0.4715777,1.967392,23.83577,0.0000000000000001665335,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.2081182,2.164132,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.9712182,0.9712182,0,0,0,0.9712182,79.1427,0,0,0,0.7686483,1.022335,0.9712182,0,0,0,4.553689,0,0.2536867,-0.2536867,5.732603,95.54319,0.2081182,1.06834,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.493623,1.493623,1.060033,0,0.345489,1.493623,49.42913,0,0,0,0.738285,0.4564109,0.4335904,0,0,0.2818741,4.300002,0.2818741,0,0.2818741,6.000012,100,0.2081356,1.642985,0.590628,1.7,5.038287
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.231336,0.231336,0,0,0,0.231336,103.9438,0,0,0,0.2404595,0.2435116,0.231336,0,0,0,4.553689,0,0.003052087,-0.003052087,5.996795,99.94638,0.2081356,0.2544696,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.811855,1.38,0,-1,0,1.38,6.583213,0,0.4318554,0.613041,0.09084834,1.452632,1.38,0,0,0.003391207,4.550637,0,1.361783,-1.361783,4.561349,76.02234,0.2081356,1.993041,0.07267867,0,4.641485
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6925824,0.6925824,0,0,0,0.6925824,44.20599,0,0,0,0.3061629,0.7290341,0.6925824,0,0,1.516484,3.188854,0,0.4228711,-0.4228711,4.115604,68.59326,0.2081356,0.7618406,0.2449303,0,3.495017
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,1.986341,2.765982,0.4395161,0,0.4395161,4.532566,75.54261,0.2080653,0,0.3516129,0,3.205498
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.251891,2.251891,1.7,0,0.5202,2.251891,14.51327,0.0000000000000002220446,0,0,0.3268231,0.5809379,0.551891,0,0,1.546824,3.161547,0,0.2541148,-0.2541148,4.264705,71.07827,0.2080653,2.47708,0.2614585,1.7,3.48837
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.118908,1.118908,1.7,0,0.5202,1.118908,6.074652,0,0,0,0.06796975,0,0,0.5810921,0.5520375,1.829174,2.907432,0.6200073,0,0.6200073,4.852895,80.88143,0.2081166,1.230799,0.0543758,1.7,2.975402
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.155369,1.38,0,-1,0,1.38,0,0,0.7753688,0.9909056,0,1.452632,1.38,0,0,1.209167,3.465439,0,1.452632,-1.452632,3.321687,55.36134,0.2081166,2.370906,0,0,3.465439
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.823202,2.012807,0,0,0,3.321687,55.36134,0.2081166,0,0,0,2.012807
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5117928,0.5117928,0,-1,0,0.5117928,0,0,0,0,0,0.5387293,0.5117928,0,0,2.823202,2.012807,0,0.5387293,-0.5387293,2.753817,45.89685,0.2081166,0.5629721,0,0,2.012807
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6709144,0.6709144,0,-1,0,0.6709144,0,0,0.0000000000000001110223,0,0,0.7062257,0.6709144,0,0,3.42179,1.474078,0,0.7062257,-0.7062257,2.00939,33.48976,0.2081166,0.7380058,0,0,1.474078
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3166629,0.3166629,0,-1,0,0.3166629,0,0,0,0,0,0.3333294,0.3166629,0,0,4.206485,0.7678521,0,0.3333294,-0.3333294,1.65803,27.63377,0.2081166,0.3483292,0,0,0.7678521
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4511799,0.4127966,0,-1,0,0.4127966,0,0,0.03838331,0.08350129,0,0.4345227,0.4127966,0,0,4.576851,0.4345227,0,0.4345227,-0.4345227,1.200002,20,0.2081166,0.4962979,0,0,0.4345227
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2868862,0,0,-1,0,0,0,0,0.2868862,0.3155748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081166,0.3155748,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5123041,0,0,-1,0,0,0,0,0.5123041,0.5635345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081166,0.5635345,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2984472,0,0,-1,0,0,0,0,0.2984472,0.3282919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081166,0.3282919,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4566414,0,0,-1,0,0,0,0,0.4566414,0.5023056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081166,0.5023056,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09489417,0.09489417,1.547526,0,0.4785745,0.09489417,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081575,0.1043836,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5080042,0.5080042,1.7,0,0.5202,0.5080042,0,0,0,0,0,0,0,1.191996,1.132396,3.679654,1.242,1.132396,0,1.132396,3.583471,59.72439,0.2082539,0.5588047,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4346997,0.4346997,1.7,0,0.5202,0.4346997,77.78771,0,0,0,0.338143,0,0,1.2653,1.202035,2.547258,2.261156,1.540178,0,1.540178,5.044612,84.0767,0.2083045,0.4781697,0.2705144,1.7,2.599299
