Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.74914,1.74914,1.7,0,0.5202,1.74914,42.96442,0,0,0,0.7515076,0.05172578,0.04913949,0,0,1.00708,3.647317,0.6997818,0,0.6997818,5.708483,95.1412,0.2083472,1.924053,0.6012061,1.7,4.398824
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08911141,0.08911141,0,-1,0,0.08911141,1368.526,0.8184134,0,0,1.219513,0.09380148,0.08911141,0,0,0.3072984,4.277121,0.3072984,0,0.3072984,6.000012,100,0.2082983,0.09802255,0.9756106,0,5.496634
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8865359,0.8865359,0,0,0,0.8865359,171.8781,0.5905658,0,0,1.523762,0.9331957,0.8865359,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,0.9751896,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.828687,2.828687,1.448687,0,0.4515914,2.828687,66.207,0.4201569,0,0.03155527,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,3.111555,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082983,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7726995,0.7726995,0,0,0,0.7726995,84.00136,0,0,0,0.6490781,0.813368,0.7726995,0,0,0,4.553689,0,0.1642898,-0.1642898,5.826835,97.11373,0.2082983,0.8499695,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3280405,0.3280405,0,0,0,0.3280405,66.56506,0,0.00000000000000005551115,0,0.2183603,0.3453057,0.3280405,0,0,0.1825443,4.389399,0,0.1269454,-0.1269454,5.693023,94.88353,0.2082983,0.3608445,0.1746882,0,4.607759
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.326564,3.08,1.7,0,0.5202,3.08,2.102139,0,0.2465636,0.57922,0.06474587,1.452632,1.38,0,0,0.3235947,4.262454,0,1.387886,-1.387886,4.230063,70.50091,0.2082983,3.65922,0.0517967,1.7,4.327199
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.019506,1.38,0,-1,0,1.38,0,0,0.6395063,0.8414569,0,1.452632,1.38,0,0,1.86569,2.874568,0,1.452632,-1.452632,2.698855,44.98083,0.2082983,2.221457,0,0,2.874568
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.041821,1.35084,0,-1,0,1.35084,0,0,0.6909816,0.8951637,0,1.421936,1.35084,0,0,3.479725,1.421936,0,1.421936,-1.421936,1.200002,20,0.2082983,2.246003,0,0,1.421936
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.796899,0,0,-1,0,0,0,0,1.796899,1.976589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,1.976589,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2338356,0,0,-1,0,0,0,0,0.2338356,0.2572191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0.2572191,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2299806,0,0,-1,0,0,0,0,0.2299806,0.2529787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0.2529787,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4967161,0,0,-1,0,0,0,0,0.4967161,0.5463877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0.5463877,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3265731,0,0,-1,0,0,0,0,0.3265731,0.3592304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0.3592304,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3928363,0,0,-1,0,0,0,0,0.3928363,0.4321199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082983,0.4321199,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.130044,0.130044,1.582676,0,0.4881704,0.130044,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2083469,0.1430484,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6157759,0.6157759,1.7,0,0.5202,0.6157759,0,0.0000000000000002220446,0,0,0,0,0,1.084224,1.030013,3.679654,1.242,1.030013,0,1.030013,3.486341,58.10557,0.2084342,0.6773535,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.209735,0.209735,1.662367,0,0.5099261,0.209735,26.68197,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.649642,2.169012,1.435961,0,1.435961,4.848614,80.81007,0.2084922,0.2307085,0.04476914,1.7,2.224973
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3822674,0.3822674,0,0,0,0.3822674,25.96844,0,0,0,0.09926888,0.4023867,0.3822674,0,0,1.21368,3.461377,0,0.3031178,-0.3031178,4.5291,75.48485,0.2084922,0.4204941,0.07941511,0,3.560646
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7403008,0.7403008,0,-1,0,0.7403008,30.5236,0,0.0000000000000001110223,0,0.2259664,0.779264,0.7403008,0,0,1.550478,3.158259,0,0.5532975,-0.5532975,3.945873,65.76442,0.2084922,0.8143309,0.1807732,0,3.384225
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.123582,1.123582,0,0,0,1.123582,15.77575,0,0.0000000000000002220446,0,0.1772534,1.182718,1.123582,0,0,2.165253,2.604961,0,1.005464,-1.005464,2.88602,48.10025,0.2084922,1.23594,0.1418027,0,2.782215
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,3.282435,1.599497,0.1129788,0,0.1129788,2.993201,49.88659,0.2084742,0,0.090383,0,1.712476
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,3.169456,1.701178,0.2509602,0,0.2509602,3.231283,53.85461,0.2084343,0,0.2007682,0,1.952138
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7474836,0.7474836,0,0,0,0.7474836,92.24236,0,0,0,0.6894965,0.7868248,0.7474836,0,0,2.918496,1.927042,0,0.09732831,-0.09732831,3.12869,52.14473,0.2084343,0.8222319,0.5515972,0,2.616539
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8706754,0.8706754,0,-1,0,0.8706754,55.98013,0,0,0,0.4874052,0.9165004,0.8706754,0,0,3.026639,1.829714,0,0.4290952,-0.4290952,2.676384,44.60632,0.2084343,0.9577429,0.3899241,0,2.317119
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.314127,3.08,1.7,0,0.5202,3.08,8.736063,0,0.234127,0.5655397,0.2690707,1.452632,1.38,0,0,3.503411,1.400619,0,1.183561,-1.183561,1.428802,23.81331,0.2084343,3.64554,0.2152566,1.7,1.66969
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.344775,1.344775,1.7,0,0.5202,1.344775,15.60727,-0.00000000000000005551115,0,0,0.2098828,0,0,0.3552248,0.3374635,4.818479,0.2170579,0.5473463,0,0.5473463,1.94806,32.4676,0.2084756,1.479253,0.1679062,1.7,0.4269407
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7966,0.7966,1.7,0,0.5202,0.7966,29.43412,0,0,0,0.2344722,0,0,0.9033999,0.8582299,4.271132,0.7096696,1.092702,0,1.092702,2.984688,49.7447,0.2085622,0.8762601,0.1875778,1.7,0.9441417
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.462153,2.462153,1.7,0,0.5202,2.462153,2.626501,0,0,0,0.06466846,0.8022659,0.7621526,0,0,3.178431,1.693102,0,0.7375975,-0.7375975,2.207192,36.78646,0.2085622,2.708368,0.05173477,1.7,1.75777
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5239345,0.5239345,0,-1,0,0.5239345,0,0,0,0,0,0.55151,0.5239345,0,0,3.997983,0.9555041,0,0.55151,-0.55151,1.625849,27.09744,0.2085622,0.576328,0,0,0.9555041
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9444095,0.3837943,0,-1,0,0.3837943,0,0,0.5606151,0.6550561,0,0.403994,0.3837943,0,0,4.610772,0.403994,0,0.403994,-0.403994,1.200002,20,0.2085622,1.03885,0,0,0.403994
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.539373,0,0,-1,0,0,0,0,1.539373,1.69331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,1.69331,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2353605,0,0,-1,0,0,0,0,0.2353605,0.2588966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.2588966,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6679092,0,0,-1,0,0,0,0,0.6679092,0.7347001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.7347001,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08678833,0,0,-1,0,0,0,0,0.08678833,0.09546717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.09546717,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.424545,0,0,-1,0,0,0,0,0.424545,0.4669995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.4669995,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2193615,0,0,-1,0,0,0,0,0.2193615,0.2412976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.2412976,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1464485,0,0,-1,0,0,0,0,0.1464485,0.1610933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085622,0.1610933,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1173093,0.1173093,1.569941,0,0.4846939,0.1173093,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2086075,0.1290402,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2086256,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.047879,1.047879,1.7,0,0.5202,1.047879,1.452399,0,0,0,0.01521939,0,0,0.6521208,0.6195147,2.299654,2.484,0.6347341,0,0.6347341,4.42053,73.67535,0.2086786,1.152667,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.691173,1.691173,1.7,0,0.5202,1.691173,8.988092,0,0,0,0.1520042,0,0,0.008826872,0.008385529,1.66492,3.055261,0.1603897,0,0.1603897,4.572689,76.21133,0.2086885,1.86029,0.1216034,1.7,3.207265
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.669391,1.38,0,-1,0,1.38,10.12053,0,0.2893907,0.4563298,0.1396632,1.452632,1.38,0,0,1.504531,3.199611,0,1.312968,-1.312968,3.188699,53.14487,0.2086885,1.83633,0.1117306,0,3.339275
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9770954,0.9770954,0,0,0,0.9770954,44.43215,0,0.0000000000000001110223,0,0.4341445,1.028521,0.9770954,0,0,2.963384,1.886643,0,0.5943769,-0.5943769,2.562171,42.70276,0.2086885,1.074805,0.3473156,0,2.320788
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.071451,2.071451,1.7,0,0.5202,2.071451,17.55476,0,0,0,0.3636383,0.391001,0.371451,0,0,3.623803,1.292266,0,0.02736268,-0.02736268,2.533328,42.22205,0.2086885,2.278596,0.2909107,1.7,1.655905
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.654206,1.264904,1.488704,0,1.488704,3.945637,65.76048,0.2086892,0,0.0869635,1.7,1.373608
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4408219,0.4408219,1.7,0,0.5202,0.4408219,76.17106,0,0,0,0.3357787,0,0,1.259178,1.196219,2.165502,2.604738,1.531998,0,1.531998,5.399017,89.98344,0.20874,0.4849041,0.268623,1.7,2.940516
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7693638,0.7693638,0,-1,0,0.7693638,51.55792,0,0,0,0.396668,0.8098566,0.7693638,0,0,0.6335038,3.983536,0,0.4131886,-0.4131886,4.963479,82.72448,0.20874,0.8463001,0.3173344,0,4.380204
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.40015,1.40015,1.7,0,0.5202,1.40015,14.27243,0,0,0,0.1998356,0,0,0.2998496,0.2848571,1.092602,3.570347,0.4846926,0,0.4846926,5.423298,90.38812,0.2087759,1.540166,0.1598684,1.7,3.770182
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.065148,1.065148,0,0,0,1.065148,31.86605,0,0.0000000000000002220446,0,0.3394205,1.121208,1.065148,0,0,0.6079096,4.00657,0,0.7817875,-0.7817875,4.599222,76.65355,0.2087759,1.171662,0.2715364,0,4.345991
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.204223,1.204223,0,0,0,1.204223,20.70325,0,0,0,0.2493133,1.267603,1.204223,0,0,1.476562,3.224783,0,1.01829,-1.01829,3.52585,58.76405,0.2087759,1.324645,0.1994506,0,3.474096
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.607996,2.206493,0.06381105,0,0.06381105,3.586387,59.77299,0.2087658,0,0.05104884,0,2.270304
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4411123,0.4411123,0,-1,0,0.4411123,0,0,0.00000000000000005551115,0,0,0.4643288,0.4411123,0,0,2.544184,2.263923,0,0.4643288,-0.4643288,3.096941,51.61558,0.2087658,0.4852236,0,0,2.263923
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.21425,1.21425,0,-1,0,1.21425,0,0,0.0000000000000002220446,0,0,1.278158,1.21425,0,0,3.060105,1.799594,0,1.278158,-1.278158,1.749644,29.16068,0.2087658,1.335675,0,0,1.799594
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.034096,0.4953644,0,-1,0,0.4953644,0,0,1.538732,1.742142,0,0.5214362,0.4953644,0,0,4.480281,0.5214362,0,0.5214362,-0.5214362,1.200002,20,0.2087658,2.237506,0,0,0.5214362
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4918914,0,0,-1,0,0,0,0,0.4918914,0.5410806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.5410806,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2733597,0,0,-1,0,0,0,0,0.2733597,0.3006956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.3006956,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1127174,0,0,-1,0,0,0,0,0.1127174,0.1239891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.1239891,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09042468,0,0,-1,0,0,0,0,0.09042468,0.09946715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.09946715,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3477507,0,0,-1,0,0,0,0,0.3477507,0.3825258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.3825258,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1754605,0,0,-1,0,0,0,0,0.1754605,0.1930065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087658,0.1930065,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01833013,0.01833013,1.470962,0,0.4576725,0.01833013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2087879,0.02016314,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2736397,0.2736397,1.7,0,0.5202,0.2736397,0,0,0,0,0,0,0,1.42636,1.355042,3.679654,1.242,1.355042,0,1.355042,3.794691,63.24473,0.2088664,0.3010037,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.324612,2.461538,1.715417,0,1.715417,5.422078,90.36779,0.2088312,0,0.2683332,1.7,2.796955
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6091956,4.005413,0.5409495,0,0.5409495,5.935268,98.92094,0.208746,0,0.4327596,0,4.546362
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3930195,0.3930195,0,-1,0,0.3930195,234.7267,0.4405707,0,0,0.9225215,0.4137047,0.3930195,0,0,0.06824613,4.492268,0.06824613,0,0.06824613,6.000012,100,0.2087352,0.4323214,0.7380173,0,5.414789
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.364397,1.364397,0.425,0,0.172125,1.364397,92.11533,0.2679798,0,0,1.256819,0.9888388,0.9393969,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,1.500836,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.524374,2.524374,1.247282,0,0.3966081,2.524374,53.25309,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,2.776812,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1828915,0.1828915,0,-1,0,0.1828915,968.3564,1.578524,0,0,1.771041,0.1925173,0.1828915,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,0.2011806,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8556919,0.8556919,0,0,0,0.8556919,166.2755,0.5220777,0,0,1.422806,0.9007283,0.8556919,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,0.9412611,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.039897,2.039897,1.077635,0,0.3502943,2.039897,49.65483,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,2.243887,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2054745,0.2054745,0,0,0,0.2054745,207.715,0.2105124,0,0,0.4268014,0.2162889,0.2054745,0,0,0,4.553689,0,0,0,6.000012,100,0.2087352,0.2260219,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.396496,2.396496,1.7,0,0.5202,2.396496,2.613884,0,0,0,0.06264161,0.7331531,0.6964955,0,0,0,4.553689,0,0.6705115,-0.6705115,5.293231,88.22034,0.2087352,2.636145,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2004475,0.2004475,0,-1,0,0.2004475,0,0,0.00000000000000002775558,0,0,0.2109974,0.2004475,0,0,0.7450128,3.883178,0,0.2109974,-0.2109974,5.07082,84.5135,0.2087352,0.2204922,0,0,3.883178
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3386687,0.3386687,0,-1,0,0.3386687,0,0,0.00000000000000005551115,0,0,0.3564934,0.3386687,0,0,0.9794543,3.67218,0,0.3564934,-0.3564934,4.695043,78.25056,0.2087352,0.3725356,0,0,3.67218
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2873142,0.2873142,0,-1,0,0.2873142,0,0,0.00000000000000005551115,0,0,0.3024361,0.2873142,0,0,1.375558,3.315687,0,0.3024361,-0.3024361,4.376247,72.93731,0.2087352,0.3160457,0,0,3.315687
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4422625,0.4422625,0,-1,0,0.4422625,0,0,0.00000000000000005551115,0,0,0.4655395,0.4422625,0,0,1.711598,3.013251,0,0.4655395,-0.4655395,3.885526,64.75864,0.2087352,0.4864888,0,0,3.013251
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2327856,0.2327856,0,-1,0,0.2327856,0,0,0.00000000000000002775558,0,0,0.2450374,0.2327856,0,0,2.228864,2.547711,0,0.2450374,-0.2450374,3.627234,60.45377,0.2087352,0.2560641,0,0,2.547711
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1650744,0.1650744,0,-1,0,0.1650744,0,0,0.00000000000000002775558,0,0,0.1737625,0.1650744,0,0,2.501128,2.302674,0,0.1737625,-0.1737625,3.444072,57.40108,0.2087352,0.1815819,0,0,2.302674
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1379698,0.1379698,0,-1,0,0.1379698,0,0,0,0,0,0.1452314,0.1379698,0,0,2.694197,2.128911,0,0.1452314,-0.1452314,3.290984,54.84963,0.2087352,0.1517668,0,0,2.128911
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2143396,0.2143396,0,-1,0,0.2143396,0,0,0.00000000000000002775558,0,0,0.2256207,0.2143396,0,0,2.855566,1.98368,0,0.2256207,-0.2256207,3.053159,50.88589,0.2087352,0.2357736,0,0,1.98368
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5446902,0.5446902,0,-1,0,0.5446902,0,0,0,0,0,0.5733581,0.5446902,0,0,3.106255,1.758059,0,0.5733581,-0.5733581,2.448787,40.81303,0.2087352,0.5991592,0,0,1.758059
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3698898,0.3698898,0,-1,0,0.3698898,0,0,0.00000000000000005551115,0,0,0.3893577,0.3698898,0,0,3.74332,1.184701,0,0.3893577,-0.3893577,2.038368,33.97273,0.2087352,0.4068788,0,0,1.184701
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005207004,0.005207004,0,0,0,0.005207004,0,0,0.0000000000000000008673617,0,0,0.005481057,0.005207004,0,0,4.17594,0.7953433,0,0.005481057,-0.005481057,2.03259,33.87644,0.2087352,0.005727704,0,0,0.7953433
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3175667,0.3175667,0,0,0,0.3175667,0,0,0,0,0,0.3342808,0.3175667,0,0,4.18203,0.7898623,0,0.3342808,-0.3342808,1.680228,28.00374,0.2087352,0.3493234,0,0,0.7898623
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.9246789,0.9246789,1.7,0,0.5202,0.9246789,32.03584,0,0,0,0.2962287,0,0,0.7753211,0.736555,4.553452,0.4555815,1.032784,0,1.032784,2.660012,44.33345,0.2088144,1.017147,0.2369829,1.7,0.7518102
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.520669,1.385087,1.907244,0,1.907244,4.469382,74.48956,0.2087492,0,0.4217949,1.7,1.912331
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5068632,0.5068632,0,-1,0,0.5068632,118.9173,0,0,0,0.6027481,0.5335402,0.5068632,0,0,1.613425,3.101606,0.06920784,0,0.06920784,4.535038,75.58382,0.2087383,0.5575496,0.4821985,0,3.704354
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02724264,0.02724264,0,0,0,0.02724264,3264.398,0,0,0,0.8893081,0.02867646,0.02724264,0,0,1.544217,3.163893,0.8606316,0,0.8606316,5.351506,89.19158,0.2086032,0.0299669,0.7114465,0,4.053201
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4812634,0.4812634,0,0,0,0.4812634,242.1083,0,0,0,1.165179,0.5065931,0.4812634,0,0,0.6835858,3.938462,0.6585855,0,0.6585855,5.976295,99.60471,0.2084999,0.5293898,0.9321429,0,5.10364
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.368648,0,0,1.393649,0,0,0,0,0.02500033,4.531188,0.02500033,0,0.02500033,6.000012,100,0.208496,0,1.114919,0,5.924837
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.927381,1.927381,1.302922,0,0.4117976,1.927381,34.1046,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.208496,2.120119,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.14994,1.38,0,-1,0,1.38,86.84379,0,1.76994,2.084934,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.208496,3.464934,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.401862,1.401862,0.8905018,0,0.299207,1.401862,58.54387,0.00000000000000005551115,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2085129,1.542048,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085129,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085129,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.411226,1.411226,1.35441,0,0.425854,1.411226,4.237897,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2085129,1.552349,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.597483,1.38,0,-1,0,1.38,0,0,0.2174831,0.3772314,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2085129,1.757231,0,0,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7314177,0.7314177,0,-1,0,0.7314177,0,0,0,0,0,0.7699133,0.7314177,0,0,1.614035,3.101057,0,0.7699133,-0.7699133,3.657244,60.95395,0.2085129,0.8045594,0,0,3.101057
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.156313,1.38,0,-1,0,1.38,0,0,0.7763128,0.991944,0,1.452632,1.38,0,0,2.469494,2.331144,0,1.452632,-1.452632,2.126036,35.43386,0.2085129,2.371944,0,0,2.331144
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4238479,0.4238479,0,-1,0,0.4238479,0,0,0.00000000000000005551115,0,0,0.4461557,0.4238479,0,0,4.083529,0.8785124,0,0.4461557,-0.4461557,1.655746,27.59572,0.2085129,0.4662327,0,0,0.8785124
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4914468,0.4107389,0,-1,0,0.4107389,0,0,0.08070792,0.1298526,0,0.4323567,0.4107389,0,0,4.579258,0.4323567,0,0.4323567,-0.4323567,1.200002,20,0.2085129,0.5405915,0,0,0.4323567
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09664097,0,0,-1,0,0,0,0,0.09664097,0.1063051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085129,0.1063051,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0753874,0,0,-1,0,0,0,0,0.0753874,0.08292615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085129,0.08292615,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085129,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3497878,0,0,-1,0,0,0,0,0.3497878,0.3847666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085129,0.3847666,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3890609,0,0,-1,0,0,0,0,0.3890609,0.427967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085129,0.427967,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3306072,0.3306072,1.7,0,0.5202,0.3306072,0,0,0,0,0,0,0,1.369393,1.300923,5.059654,0,1.300923,0,1.300923,2.434166,40.56936,0.2085996,0.363668,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1653903,0.1653903,1.618022,0,0.49782,0.1653903,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.758731,1.170831,1.38,0,1.38,3.743349,62.38903,0.2086551,0.1819293,0,1.7,1.170831
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.895016,2.895016,1.7,0,0.5202,2.895016,7.732209,0,0,0.1045173,0.2238487,1.257911,1.195016,0,0,2.378731,2.412831,0,1.034063,-1.034063,2.653352,44.22244,0.2086551,3.184517,0.1790789,1.7,2.636679
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.602459,0.602459,1.7,0,0.5202,0.602459,101.7745,0.0000000000000002220446,0,0,0.6131499,0,0,1.097541,1.042664,3.52769,1.378768,1.655814,0,1.655814,4.224195,70.4031,0.2086861,0.6627049,0.4905199,1.7,1.991918
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2860579,0.2860579,0,-1,0,0.2860579,252.3001,0,0,0,0.7217246,0.3011136,0.2860579,0,0,1.871876,2.869001,0.420611,0,0.420611,4.623221,77.05354,0.2086203,0.3146637,0.5773797,0,3.590725
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.451265,3.24755,0.8191236,0,0.8191236,5.40031,90.00499,0.2084924,0,0.6552989,0,4.066674
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.169008,2.169008,1.378893,0,0.4325379,2.169008,67.48898,0,0,0,1.463842,0.8317003,0.7901153,0,0,0.6321414,3.984762,0.6321414,0,0.6321414,6.000012,100,0.2085277,2.38591,1.171073,1.7,5.448604
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085277,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.328282,2.328282,0.9482823,0,0.3149811,2.328282,62.68251,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2085277,2.56111,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.425853,0.425853,0,-1,0,0.425853,228.0245,0.5227826,0,0,0.9710489,0.4482663,0.425853,0,0,0,4.553689,0,0,0,6.000012,100,0.2085277,0.4684382,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7603087,0.7603087,0,0,0,0.7603087,48.99563,0,0,0,0.3725181,0.800325,0.7603087,0,0,0,4.553689,0,0.4278069,-0.4278069,5.549064,92.48421,0.2085277,0.8363396,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.022932,1.022932,0,0,0,1.022932,9.50972,0,0.0000000000000002220446,0,0.09727796,1.07677,1.022932,0,0,0.475341,4.125882,0,0.9794925,-0.9794925,4.516588,75.27632,0.2085277,1.125225,0.07782237,0,4.22316
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1580902,0.1580902,0,0,0,0.1580902,84.31144,0.00000000000000002775558,0,0,0.1332881,0.1664107,0.1580902,0,0,1.563666,3.146389,0,0.03312261,-0.03312261,4.481674,74.69441,0.2085277,0.1738992,0.1066305,0,3.279678
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.742736,2.742736,1.7,0,0.5202,2.742736,0.6707494,0,0.0000000000000004440892,0,0.01839689,1.097617,1.042736,0,0,1.600469,3.113267,0,1.07922,-1.07922,3.344076,55.73449,0.2085277,3.01701,0.01471751,1.7,3.131664
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.074785,1.074785,0,-1,0,1.074785,0,0,0,0,0,1.131353,1.074785,0,0,2.799602,2.034047,0,1.131353,-1.131353,2.151526,35.85869,0.2085277,1.182263,0,0,2.034047
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.841279,0.8575596,0,-1,0,0.8575596,0,0,1.983719,2.267847,0,0.9026943,0.8575596,0,0,4.056661,0.9026943,0,0.9026943,-0.9026943,1.200002,20,0.2085277,3.125407,0,0,0.9026943
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8045169,0,0,-1,0,0,0,0,0.8045169,0.8849686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.8849686,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5367202,0,0,-1,0,0,0,0,0.5367202,0.5903922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.5903922,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3312887,0,0,-1,0,0,0,0,0.3312887,0.3644176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.3644176,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.405099,0,0,-1,0,0,0,0,0.405099,0.4456089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.4456089,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1246758,0,0,-1,0,0,0,0,0.1246758,0.1371433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.1371433,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01615116,0,0,-1,0,0,0,0,0.01615116,0.01776628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.01776628,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2642809,0,0,-1,0,0,0,0,0.2642809,0.290709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085277,0.290709,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2638886,0.2638886,1.7,0,0.5202,0.2638886,0,0,0,0,0,0,0,1.436111,1.364306,5.059654,0,1.364306,0,1.364306,2.494297,41.57153,0.2086041,0.2902775,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009894753,0.009894753,1.462526,0,0.4553697,0.009894753,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.695349,1.227875,1.38,0,1.38,3.803479,63.3912,0.2086241,0.01088423,0,1.7,1.227875
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7837352,0.7837352,1.7,0,0.5202,0.7837352,47.36022,0,0,0,0.3711787,0,0,0.9162648,0.8704515,2.315349,2.469875,1.24163,0,1.24163,4.981393,83.02306,0.208718,0.8621088,0.296943,1.7,2.841054
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7075611,0.7075611,0,0,0,0.7075611,102.6119,0,0,0,0.726042,0.7448011,0.7075611,0,0,1.073718,3.587343,0,0.01875909,-0.01875909,4.961619,82.6935,0.208718,0.7783172,0.5808336,0,4.313385
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9105943,0.9105943,0,-1,0,0.9105943,86.08151,0,0,0,0.7838533,0.9585203,0.9105943,0,0,1.094562,3.568583,0,0.174667,-0.174667,4.777504,79.62492,0.208718,1.001654,0.6270826,0,4.352437
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.288636,3.393916,0.669748,0,0.669748,5.412883,90.21454,0.2086138,0,0.5357984,0,4.063664
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5089134,0.5089134,0,0,0,0.5089134,224.4506,0,0,0,1.142259,0.5356983,0.5089134,0,0,0.6188882,3.99669,0.6065608,0,0.6065608,5.988317,99.80508,0.2085195,0.5598047,0.9138073,0,5.138948
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7015986,0.7015986,0,0,0,0.7015986,129.8632,0.1602661,0,0,0.9111183,0.7385249,0.7015986,0,0,0.01232738,4.542594,0.01232738,0,0.01232738,6.000012,100,0.2085176,0.7717585,0.7288947,0,5.453712
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3307973,0.3307973,0,0,0,0.3307973,309.5313,0.6757135,0,0,1.023921,0.3482077,0.3307973,0,0,0,4.553689,0,0,0,6.000012,100,0.2085176,0.3638771,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.18768,1.18768,0,-1,0,1.18768,72.26002,0,0,0,0.8582178,1.25019,1.18768,0,0,0,4.553689,0,0.3919717,-0.3919717,5.586837,93.11377,0.2085176,1.306448,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6226584,0.6226584,0,0,0,0.6226584,190.1025,0.09273522,0,0,1.183689,0.6554299,0.6226584,0,0,0.4355241,4.161717,0.4355241,0,0.4355241,6.000012,100,0.2084499,0.6849242,0.9469514,0,5.345407
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4594179,0.4594179,0,0,0,0.4594179,120.6856,0.07085336,0,0,0.5544512,0.4835978,0.4594179,0,0,0,4.553689,0,0,0,6.000012,100,0.2084499,0.5053597,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084499,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084499,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.797335,1.38,0,-1,0,1.38,0,0,0.4173353,0.5970688,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2084499,1.977069,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.583315,1.38,0,-1,0,1.38,0,0,0.2033154,0.3616469,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2084499,1.741647,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5055763,0.5055763,0,-1,0,0.5055763,0,0,0.0000000000000001110223,0,0,0.5321856,0.5055763,0,0,3.22807,1.648426,0,0.5321856,-0.5321856,2.376623,39.6103,0.2084499,0.5561339,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2867224,0.2867224,0,-1,0,0.2867224,0,0,0.00000000000000005551115,0,0,0.301813,0.2867224,0,0,3.819387,1.11624,0,0.301813,-0.301813,2.058484,34.308,0.2084499,0.3153946,0,0,1.11624
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2270862,0.2270862,0,-1,0,0.2270862,0,0,0.00000000000000002775558,0,0,0.2390381,0.2270862,0,0,4.154735,0.8144272,0,0.2390381,-0.2390381,1.806516,30.10854,0.2084499,0.2497948,0,0,0.8144272
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3075675,0.3075675,0,-1,0,0.3075675,0,0,0.00000000000000005551115,0,0,0.3237552,0.3075675,0,0,4.420333,0.5753891,0,0.3237552,-0.3237552,1.465248,24.42075,0.2084499,0.3383242,0,0,0.5753891
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1939359,0.1939359,0,-1,0,0.1939359,0,0,0.00000000000000002775558,0,0,0.2041431,0.1939359,0,0,4.780061,0.2516339,0,0.2041431,-0.2041431,1.250062,20.83433,0.2084499,0.2133295,0,0,0.2516339
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2562126,0.0451163,0,-1,0,0.0451163,0,0,0.2110963,0.2367175,0,0.04749084,0.0451163,0,0,5.006887,0.04749084,0,0.04749084,-0.04749084,1.200002,20,0.2084499,0.2818338,0,0,0.04749084
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05059747,0,0,-1,0,0,0,0,0.05059747,0.05565722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084499,0.05565722,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4678434,0,0,-1,0,0,0,0,0.4678434,0.5146278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084499,0.5146278,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01903574,0.01903574,1.471667,0,0.4578652,0.01903574,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084721,0.02093932,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.208487,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3447053,0.3447053,1.7,0,0.5202,0.3447053,43.12234,0,0,0,0.148645,0,0,1.355295,1.28753,2.280536,2.501207,1.436175,0,1.436175,5.198981,86.64951,0.2085519,0.3791758,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.403956,1.403956,1.7,0,0.5202,1.403956,10.20092,0,0,0,0.1432163,0,0,0.2960444,0.2812422,0.8443609,3.793764,0.4244585,0,0.4244585,5.601657,93.36077,0.2085835,1.544351,0.1145731,1.7,3.93698
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.032297,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.652297,1.955527,0.1475446,1.452632,1.38,0,0,0.4199024,4.175777,0,1.305087,-1.305087,4.225975,70.43278,0.2085835,3.335527,0.1180357,0,4.323321
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.380957,1.380957,1.7,0,0.5202,1.380957,29.42648,0,0,0,0.4063669,0,0,0.3190432,0.303091,1.869999,2.87069,0.7094579,0,0.7094579,4.899026,81.65027,0.2086324,1.519053,0.3250935,1.7,3.277057
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4382817,0.4382817,0,0,0,0.4382817,125.3421,0,0,0,0.5493517,0.4613492,0.4382817,0,0,1.160541,3.509202,0.08800255,0,0.08800255,4.982512,83.04171,0.2086187,0.4821098,0.4394813,0,4.058554
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2571436,0.2571436,0,0,0,0.2571436,228.0335,0,0,0,0.5863734,0.2706774,0.2571436,0,0,1.072539,3.588404,0.315696,0,0.315696,5.282008,88.03329,0.2085699,0.2828579,0.4690987,0,4.174778
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.043973,1.043973,0,0,0,1.043973,24.96631,0,0,0,0.2606415,1.098919,1.043973,0,0,0.7568426,3.872531,0,0.8382776,-0.8382776,4.398386,73.30628,0.2085699,1.148371,0.2085132,0,4.133172
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02395757,0.02395757,0,-1,0,0.02395757,2092.163,0,0,0,0.5012313,0.02521849,0.02395757,0,0,1.688262,3.034253,0.4760128,0,0.4760128,4.849971,80.8327,0.2084963,0.02635332,0.400985,0,3.535484
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7859039,0.7859039,0,0,0,0.7859039,55.02054,0,0,0,0.4324085,0.8272672,0.7859039,0,0,1.212249,3.462665,0,0.3948587,-0.3948587,4.433753,73.89574,0.2084963,0.8644943,0.3459268,0,3.895073
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3314124,0.3314124,0,0,0,0.3314124,71.61604,0,0.00000000000000005551115,0,0.2373445,0.3488552,0.3314124,0,0,1.650981,3.067806,0,0.1115107,-0.1115107,4.316211,71.93671,0.2084963,0.3645536,0.1898756,0,3.30515
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2235391,0.2235391,0,0,0,0.2235391,98.54082,0,0,0,0.2202773,0.2353043,0.2235391,0,0,1.774882,2.956295,0,0.01502703,-0.01502703,4.300371,71.67271,0.2084963,0.245893,0.1762218,0,3.176572
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.392098,1.392098,1.7,0,0.5202,1.392098,4.034007,0,0,0,0.05615733,0,0,0.3079019,0.2925068,1.791579,2.941268,0.3486642,0,0.3486642,4.631143,77.18556,0.2085236,1.531308,0.04492586,1.7,2.997425
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1271832,0.1271832,0,-1,0,0.1271832,0,0,0,0,0,0.133877,0.1271832,0,0,1.442915,3.255066,0,0.133877,-0.133877,4.490024,74.83359,0.2085236,0.1399015,0,0,3.255066
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9863213,0.9863213,0,-1,0,0.9863213,0,0,0.0000000000000001110223,0,0,1.038233,0.9863213,0,0,1.591667,3.121189,0,1.038233,-1.038233,3.395631,56.59373,0.2085236,1.084953,0,0,3.121189
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.286217,1.286217,0,-1,0,1.286217,0,0,0,0.03483844,0,1.353912,1.286217,0,0,2.745259,2.082956,0,1.353912,-1.353912,1.968482,32.80796,0.2085236,1.414838,0,0,2.082956
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2604522,0.2604522,0,-1,0,0.2604522,0,0,0,0,0,0.2741601,0.2604522,0,0,4.249606,0.7290435,0,0.2741601,-0.2741601,1.679492,27.99147,0.2085236,0.2864974,0,0,0.7290435
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.498606,0.4321392,0,-1,0,0.4321392,0,0,0.06646683,0.1163274,0,0.4548834,0.4321392,0,0,4.554228,0.4548834,0,0.4548834,-0.4548834,1.200002,20,0.2085236,0.5484666,0,0,0.4548834
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085236,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6197191,0,0,-1,0,0,0,0,0.6197191,0.681691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085236,0.681691,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.454265,0,0,-1,0,0,0,0,0.454265,0.4996915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085236,0.4996915,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2657439,0,0,-1,0,0,0,0,0.2657439,0.2923183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085236,0.2923183,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4498515,0,0,-1,0,0,0,0,0.4498515,0.4948367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085236,0.4948367,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3659096,0.3659096,1.7,0,0.5202,0.3659096,0,0,0,0,0,0,0,1.33409,1.267386,5.059654,0,1.267386,0,1.267386,2.40235,40.03909,0.2086143,0.4025006,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1856477,0.1856477,1.638279,0,0.5033503,0.1856477,9.455714,0,0,0,0.01755432,0,0,1.452632,1.38,3.792269,1.140647,1.397554,0,1.397554,3.728187,62.13632,0.2086709,0.2042125,0.01404345,1.7,1.158202
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.26751,1.26751,1.7,0,0.5202,1.26751,9.092563,0,0,0,0.1152492,0,0,0.4324898,0.4108653,2.394714,2.398446,0.5261145,0,0.5261145,4.227303,70.4549,0.2087113,1.394261,0.09219933,1.7,2.513695
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.733356,2.733356,1.7,0,0.5202,2.733356,9.169205,0,0,0,0.250627,1.087744,1.033356,0,0,1.8686,2.871949,0,0.8371166,-0.8371166,3.344904,55.74829,0.2087113,3.006692,0.2005016,1.7,3.122576
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.701558,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.3215577,0.4917135,0.8323694,1.452632,1.38,0,0,2.798729,2.034832,0,0.6202621,-0.6202621,2.691091,44.85142,0.2087113,1.871714,0.6658956,0,2.867202
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.210837,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.1308372,0.451921,0.7102334,1.452632,1.38,0,0,3.48791,1.41457,0,0.7423981,-0.7423981,1.908534,31.80884,0.2087113,3.531921,0.5681868,1.7,2.124804
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6449291,0.6449291,1.7,0,0.5202,0.6449291,26.52899,0.0000000000000002220446,0,0,0.1710932,0,0,1.055071,1.002317,4.312796,0.6721722,1.173411,0,1.173411,3.021729,50.36205,0.2088033,0.709422,0.1368745,1.7,0.8432654
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.963316,0.963316,1.7,0,0.5202,0.963316,40.06468,0,0,0,0.3859495,0,0,0.736684,0.6998498,3.139386,1.728242,1.085799,0,1.085799,4.051809,67.53001,0.208883,1.059648,0.3087596,1.7,2.114191
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.346861,1.346861,1.7,0,0.5202,1.346861,42.81972,0,0,0,0.576722,0,0,0.3531392,0.3354823,2.053586,2.705461,0.9122043,0,0.9122043,4.917202,81.9532,0.2089441,1.481547,0.4613776,1.7,3.282183
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.194529,1.194529,0,-1,0,1.194529,52.1993,0,0,0,0.6235356,1.257398,1.194529,0,0,1.141382,3.526445,0,0.6338629,-0.6338629,4.249052,70.81738,0.2089441,1.313981,0.4988284,0,4.149981
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4181149,0.4181149,0,0,0,0.4181149,143.8409,0,0,0,0.6014204,0.4401209,0.4181149,0,0,1.845674,2.892582,0.1612995,0,0.1612995,4.402074,73.36775,0.2089192,0.4599264,0.4811363,0,3.494002
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.684375,3.037752,0.4926707,0,0.4926707,4.869462,81.15754,0.2088433,0,0.3941365,0,3.530422
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8091616,0.8091616,0,0,0,0.8091616,23.11135,0,0.0000000000000001110223,0,0.1870081,0.8517491,0.8091616,0,0,1.191704,3.481155,0,0.6647409,-0.6647409,4.168764,69.47926,0.2088433,0.8900778,0.1496065,0,3.668163
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.556939,1.556939,1.7,0,0.5202,1.556939,3.507469,0,0,0,0.05460917,0,0,0.1430607,0.1359076,1.930305,2.816414,0.1905168,0,0.1905168,4.349504,72.49158,0.2088575,1.712633,0.04368734,1.7,2.871023
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.450159,1.38,0,-1,0,1.38,0,0,1.070159,1.315175,0,1.452632,1.38,0,0,1.739788,2.987879,0,1.452632,-1.452632,2.818296,46.9715,0.2088575,2.695175,0,0,2.987879
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8958855,0.8958855,0,-1,0,0.8958855,0,0,0,0,0,0.9430374,0.8958855,0,0,3.353823,1.535248,0,0.9430374,-0.9430374,1.824247,30.40406,0.2088575,0.9854741,0,0,1.535248
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.147385,0.147385,0,-1,0,0.147385,0,0,0.00000000000000002775558,0,0,0.1551421,0.147385,0,0,4.401643,0.5922104,0,0.1551421,-0.1551421,1.660713,27.67849,0.2088575,0.1621235,0,0,0.5922104
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.574023,0.4370683,0,0,0,1.660713,27.67849,0.2088575,0,0,0,0.4370683
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3692408,0.3692408,0,-1,0,0.3692408,0,0,0.00000000000000005551115,0,0,0.3886745,0.3692408,0,0,4.574023,0.4370683,0,0.3886745,-0.3886745,1.251014,20.85019,0.2088575,0.4061648,0,0,0.4370683
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.09217784,0.04597414,0,-1,0,0.04597414,0,0,0.0462037,0.05542148,0,0.04839384,0.04597414,0,0,5.005883,0.04839384,0,0.04839384,-0.04839384,1.200002,20,0.2088575,0.1013956,0,0,0.04839384
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088575,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6821328,0,0,-1,0,0,0,0,0.6821328,0.7503461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088575,0.7503461,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088575,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1926015,0,0,-1,0,0,0,0,0.1926015,0.2118617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088575,0.2118617,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2067377,0.2067377,1.659369,0,0.5091078,0.2067377,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208921,0.2274115,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2089361,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.33166,2.33166,1.7,0,0.5202,2.33166,7.456613,0,0,0,0.1738628,0.664905,0.6316597,0,0,2.285408,2.496822,0,0.4910421,-0.4910421,3.31428,55.23789,0.2089361,2.564826,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.262678,2.262678,1.7,0,0.5202,2.262678,21.6821,0.0000000000000003330669,0,0,0.4905961,0.5922928,0.5626781,0,0,2.83101,2.00578,0,0.1016967,-0.1016967,3.207082,53.45127,0.2089361,2.488946,0.3924769,1.7,2.496376
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.199164,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.8191641,1.039081,0.7442437,1.452632,1.38,0,0,2.944006,1.904083,0,0.7083879,-0.7083879,2.460376,41.00618,0.2089361,2.41908,0.595395,0,2.648327
