Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7234658,0.7234658,0,0,0,0.7234658,141.5173,0,0,0,1.023829,0.7615429,0.7234658,0,0,3.731104,1.195695,0.2622864,0,0.2622864,2.709203,45.15329,0.2088957,0.7958124,0.8190634,0,2.219525
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07277328,0.07277328,0,0,0,0.07277328,1765.197,0,0,0,1.284592,0.07660345,0.07277328,0,0,3.468818,1.431753,1.207989,0,1.207989,3.855201,64.25323,0.2087102,0.08005061,1.027673,0,2.716345
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9768017,0.9768017,0,0,0,0.9768017,53.80957,0,0.0000000000000001110223,0,0.5256128,1.028212,0.9768017,0,0,2.260829,2.518943,0,0.5025995,-0.5025995,3.325415,55.42347,0.2087102,1.074482,0.4204903,0,3.044555
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3454207,0.3454207,0,0,0,0.3454207,214.9175,0,0,0,0.7423695,0.3636008,0.3454207,0,0,2.819273,2.016343,0.3787687,0,0.3787687,3.684746,61.41232,0.2086521,0.3799628,0.5938956,0,2.758713
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6521005,0.6521005,0,-1,0,0.6521005,103.2592,0,0.0000000000000001110223,0,0.6733538,0.6864216,0.6521005,0,0,2.440504,2.357235,0,0.01306777,-0.01306777,3.670972,61.18274,0.2086521,0.7173105,0.5386831,0,3.030589
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2987856,0.2987856,0,0,0,0.2987856,183.6535,0,0,0,0.5487302,0.3145112,0.2987856,0,0,2.455024,2.344167,0.234219,0,0.234219,3.893171,64.88606,0.2086162,0.3286642,0.4389842,0,2.892897
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5024061,0.5024061,0,0,0,0.5024061,84.03107,0,0,0,0.4221772,0.5288485,0.5024061,0,0,2.220805,2.554964,0,0.1066713,-0.1066713,3.78073,63.01204,0.2086162,0.5526467,0.3377417,0,2.977142
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.607465,2.607465,1.7,0,0.5202,2.607465,17.34052,0.0000000000000002220446,0,0,0.4521481,0.9552265,0.9074652,0,0,2.339329,2.448293,0,0.5030785,-0.5030785,3.250439,54.17387,0.2086162,2.868212,0.3617185,1.7,2.900441
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9506775,0.9506775,1.7,0,0.5202,0.9506775,5.855754,-0.0000000000000001110223,0,0,0.05566933,0,0,0.7493225,0.7118564,2.898305,1.945215,0.7675257,0,0.7675257,3.978577,66.30949,0.2086774,1.045745,0.04453547,1.7,2.000884
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.049395,1.38,0,-1,0,1.38,0,0,0.6693947,0.8743342,0,1.452632,1.38,0,0,2.130779,2.635988,0,1.452632,-1.452632,2.447369,40.78941,0.2086774,2.254334,0,0,2.635988
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7504848,0.7504848,0,-1,0,0.7504848,0,0,0.0000000000000001110223,0,0,0.7899839,0.7504848,0,0,3.744814,1.183356,0,0.7899839,-0.7899839,1.614653,26.91083,0.2086774,0.8255332,0,0,1.183356
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8109415,0.3737037,0,-1,0,0.3737037,0,0,0.4372379,0.518332,0,0.3933723,0.3737037,0,0,4.622574,0.3933723,0,0.3933723,-0.3933723,1.200002,20,0.2086774,0.8920357,0,0,0.3933723
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3600721,0,0,-1,0,0,0,0,0.3600721,0.3960793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0.3960793,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1725989,0,0,-1,0,0,0,0,0.1725989,0.1898588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0.1898588,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3476987,0,0,-1,0,0,0,0,0.3476987,0.3824686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086774,0.3824686,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1001753,0.1001753,1.552807,0,0.4800163,0.1001753,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208717,0.1101929,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2087328,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.358546,2.358546,1.7,0,0.5202,2.358546,1.141596,0,0,0,0.02692505,0.6932057,0.6585454,0,0,2.28924,2.493373,0,0.6662807,-0.6662807,3.125927,52.09868,0.2087328,2.5944,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.291653,2.291653,1.7,0,0.5202,2.291653,3.010599,0,0,0,0.0689925,0.6227928,0.5916532,0,0,3.029552,1.827093,0,0.5538003,-0.5538003,2.54217,42.36942,0.2087328,2.520818,0.055194,1.7,1.896085
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.375882,1.303458,0,-1,0,1.303458,7.577432,0,0.07242388,0.2850762,0.09876862,1.372061,1.303458,0,0,3.644885,1.273292,0,1.273292,-1.273292,1.200002,20,0.2087328,1.51347,0.0790149,0,1.372061
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2087016,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.60163,0.60163,1.7,0,0.5202,0.60163,51.10744,0,0,0,0.3074777,0,0,1.09837,1.043451,4.855601,0.183648,1.350929,0,1.350929,2.675188,44.58638,0.2087783,0.6617931,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2415396,0.2415396,1.694171,0,0.5186087,0.2415396,123.9097,0.0000000000000002220446,0,0,0.299291,0,0,1.452632,1.38,3.504672,1.399484,1.679291,0,1.679291,4.268303,71.13825,0.2088035,0.2656936,0.2394328,1.7,1.698775
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.309356,2.309356,1.7,0,0.5202,2.309356,5.812562,0,0,0,0.1342327,0.6414272,0.6093558,0,0,1.825381,2.910846,0,0.5071945,-0.5071945,3.733674,62.22777,0.2088035,2.540291,0.1073862,1.7,3.045079
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.80457,0.80457,0,-1,0,0.80457,8.976151,0,0.0000000000000002220446,0,0.07221942,0.8469157,0.80457,0,0,2.38893,2.403652,0,0.7746964,-0.7746964,2.917072,48.61777,0.2088035,0.8850269,0.05777553,0,2.475871
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.355551,1.355551,1.7,0,0.5202,1.355551,16.73208,0,0,0,0.226812,0,0,0.3444487,0.3272262,3.249704,1.628955,0.5540382,0,0.5540382,3.442679,57.37786,0.2088431,1.491107,0.1814496,1.7,1.855767
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7087384,0.7087384,1.7,0,0.5202,0.7087384,22.47811,0,0,0,0.159311,0,0,0.9912616,0.9416986,2.695666,2.12759,1.101009,0,1.101009,4.487188,74.78632,0.2089282,0.7796122,0.1274488,1.7,2.286901
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.541222,2.541222,1.7,0,0.5202,2.541222,2.102946,0,0,0,0.05344054,0.8854972,0.8412223,0,0,1.594656,3.118498,0,0.8320567,-0.8320567,3.610123,60.1686,0.2089282,2.795345,0.04275243,1.7,3.171939
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5421435,0.5421435,1.7,0,0.5202,0.5421435,9.391121,0,0,0,0.05091335,0,0,1.157856,1.099964,2.519164,2.286442,1.150877,0,1.150877,4.701941,78.36553,0.2090198,0.5963578,0.04073068,1.7,2.337355
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.787192,1.38,0,-1,0,1.38,0,0,0.4071921,0.5859113,0,1.452632,1.38,0,0,1.368287,3.322231,0,1.452632,-1.452632,3.170733,52.84545,0.2090198,1.965911,0,0,3.322231
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.609694,1.38,0,-1,0,1.38,0,0,0.2296941,0.3906635,0,1.452632,1.38,0,0,2.982322,1.869599,0,1.452632,-1.452632,1.639525,27.32536,0.2090198,1.770663,0,0,1.869599
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.25637,0.3961194,0,-1,0,0.3961194,0,0,1.86025,2.085887,0,0.4169677,0.3961194,0,0,4.596357,0.4169677,0,0.4169677,-0.4169677,1.200002,20,0.2090198,2.482007,0,0,0.4169677
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3040124,0,0,-1,0,0,0,0,0.3040124,0.3344137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0.3344137,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2245076,0,0,-1,0,0,0,0,0.2245076,0.2469583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0.2469583,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.044122,0,0,-1,0,0,0,0,0.044122,0.0485342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0.0485342,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09114718,0,0,-1,0,0,0,0,0.09114718,0.1002619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0.1002619,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2048455,0,0,-1,0,0,0,0,0.2048455,0.2253301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090198,0.2253301,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02255256,0.02255256,1.475184,0,0.4588253,0.02255256,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090417,0.02480782,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2703372,0.2703372,1.7,0,0.5202,0.2703372,2.842209,0,0,0,0.007683549,0,0,1.429663,1.35818,3.679654,1.242,1.365863,0,1.365863,3.804957,63.41582,0.2091154,0.2973709,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2117549,0.2117549,1.664386,0,0.5104775,0.2117549,18.86392,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.313791,2.471277,1.419945,0,1.419945,5.152035,85.86708,0.2091729,0.2329303,0.03195622,1.7,2.511222
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.810437,1.810437,1.7,0,0.5202,1.810437,6.72052,0,0,0,0.1216708,0.1162498,0.1104373,0,0,0.8938459,3.749228,0.005420992,0,0.005420992,5.157178,85.9528,0.2091732,1.991481,0.09733663,1.7,3.870898
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.698363,1.38,0,-1,0,1.38,15.59552,0,0.3183628,0.4881991,0.2152182,1.452632,1.38,0,0,0.8884249,3.754107,0,1.237413,-1.237413,3.85283,64.21371,0.2091732,1.868199,0.1721746,0,3.969325
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2788245,0.2788245,0,0,0,0.2788245,21.22609,0,0,0,0.05918354,0.2934995,0.2788245,0,0,2.263329,2.516693,0,0.2343159,-0.2343159,3.605839,60.0972,0.2091732,0.306707,0.04734683,0,2.575877
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2838711,0.2838711,0,0,0,0.2838711,40.74919,0,0.00000000000000005551115,0,0.1156752,0.2988116,0.2838711,0,0,2.52368,2.282377,0,0.1831365,-0.1831365,3.412796,56.87983,0.2091732,0.3122582,0.09254014,0,2.398052
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.256854,1.256854,1.7,0,0.5202,1.256854,26.78976,0,0,0,0.3367082,0,0,0.443146,0.4209887,2.727165,2.099241,0.7576969,0,0.7576969,4.131611,68.86004,0.2092263,1.382539,0.2693666,1.7,2.435949
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9393632,0.9393632,1.7,0,0.5202,0.9393632,41.47038,0,0,0,0.3895575,0,0,0.7606368,0.7226049,1.969468,2.781168,1.112162,0,1.112162,5.186701,86.44484,0.2093064,1.0333,0.311646,1.7,3.170725
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.25065,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,0.8706501,1.095715,0.4198312,1.452632,1.38,0,0,0.8573054,3.782114,0,1.0328,-1.0328,4.098033,68.30042,0.2093064,2.475715,0.3358649,0,4.201945
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.337189,1.337189,1.7,0,0.5202,1.337189,27.93727,0,0,0,0.373574,0,0,0.3628114,0.3446708,2.004861,2.749314,0.7182449,0,0.7182449,4.77942,79.65685,0.2093553,1.470907,0.2988592,1.7,3.122888
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.369112,1.369112,1.7,0,0.5202,1.369112,11.15367,0,0,0,0.1527063,0,0,0.3308879,0.3143435,1.286617,3.395734,0.4670498,0,0.4670498,5.222503,87.04153,0.2093891,1.506023,0.122165,1.7,3.54844
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.303557,1.303557,1.7,0,0.5202,1.303557,15.26629,0,0,0,0.1990048,0,0,0.3964429,0.3766207,0.8195667,3.816079,0.5756255,0,0.5756255,5.768589,96.14296,0.2094305,1.433913,0.1592038,1.7,4.015084
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3047032,0.3047032,0,0,0,0.3047032,14.19652,0,0,0,0.04325726,0.3207402,0.3047032,0,0,0.2439412,4.334142,0,0.277483,-0.277483,5.476096,91.26809,0.2094305,0.3351735,0.03460581,0,4.377399
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5522556,4.056659,0,0,0,5.476096,91.26809,0.2094305,0,0,0,4.056659
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.257496,1.38,0,-1,0,1.38,0,0,0.8774957,1.103245,0,1.452632,1.38,0,0,0.5522556,4.056659,0,1.452632,-1.452632,3.944888,65.74801,0.2094305,2.483245,0,0,4.056659
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.375668,1.375668,0,-1,0,1.375668,0,0,0,0.1332344,0,1.448071,1.375668,0,0,2.166291,2.604027,0,1.448071,-1.448071,2.418487,40.30804,0.2094305,1.513234,0,0,2.604027
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.775259,1.155956,0,0,0,2.418487,40.30804,0.2094305,0,0,0,1.155956
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05790361,0.05790361,0,-1,0,0.05790361,0,0,0.000000000000000006938894,0,0,0.06095117,0.05790361,0,0,3.775259,1.155956,0,0.06095117,-0.06095117,2.354239,39.23724,0.2094305,0.06369397,0,0,1.155956
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5426591,0.5426591,0,-1,0,0.5426591,0,0,0,0,0,0.5712201,0.5426591,0,0,3.842982,1.095005,0,0.5712201,-0.5712201,1.75212,29.20194,0.2094305,0.596925,0,0,1.095005
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4450407,0.4450407,0,-1,0,0.4450407,0,0,0.00000000000000005551115,0,0,0.4684639,0.4450407,0,0,4.477671,0.5237849,0,0.4684639,-0.4684639,1.258316,20.97189,0.2094305,0.4895448,0,0,0.5237849
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1678483,0.05255494,0,-1,0,0.05255494,0,0,0.1152933,0.1320782,0,0.05532099,0.05255494,0,0,4.998187,0.05532099,0,0.05532099,-0.05532099,1.200002,20,0.2094305,0.1846331,0,0,0.05532099
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1116718,0,0,-1,0,0,0,0,0.1116718,0.1228389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094305,0.1228389,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2938851,0,0,-1,0,0,0,0,0.2938851,0.3232736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094305,0.3232736,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.263436,0.263436,1.7,0,0.5202,0.263436,0,0,0,0,0,0,0,1.436564,1.364736,5.059654,0,1.364736,0,1.364736,2.494704,41.57832,0.2095037,0.2897795,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.694919,1.228262,1.401287,0,1.401287,3.824082,63.73457,0.2095168,0,0.0170293,1.7,1.249549
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5143226,0.5143226,1.7,0,0.5202,0.5143226,62.06085,0,0,0,0.319193,0,0,1.185677,1.126393,2.293632,2.48942,1.445586,0,1.445586,5.195486,86.59126,0.2095775,0.5657549,0.2553544,1.7,2.808613
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.93729,1.93729,1.7,0,0.5202,1.93729,39.66257,0,0,0,0.7683789,0.2497785,0.2372895,0,0,0.8480454,3.790448,0.5186005,0,0.5186005,5.687473,94.79103,0.209607,2.131018,0.6147031,1.7,4.558827
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.520133,0.520133,0,-1,0,0.520133,194.7824,0.1361744,0,0,1.013128,0.5475084,0.520133,0,0,0.3294449,4.257188,0.3294449,0,0.3294449,6.000012,100,0.2095571,0.5721463,0.8105022,0,5.270316
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1695913,0.1695913,0,0,0,0.1695913,619.1008,0.871424,0,0,1.049941,0.1785172,0.1695913,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,0.1865504,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.324034,1.324034,0.425,0,0.172125,1.324034,79.8294,0.1106168,0,0,1.056969,0.9463517,0.8990341,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,1.456438,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4811414,0.4811414,0,-1,0,0.4811414,141.2387,0.1730932,0,0,0.6795578,0.5064647,0.4811414,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,0.5292556,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.74162,1.74162,1.024232,0,0.3357153,1.74162,43.35881,0.0000000000000001110223,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,1.915782,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.492311,1.492311,1.011725,0,0.332301,1.492311,33.89906,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2095571,1.641542,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.100713,1.100713,0,0,0,1.100713,15.86648,0,0,0,0.1746444,1.158645,1.100713,0,0,0,4.553689,0,0.984001,-0.984001,4.962784,82.7129,0.2095571,1.210784,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.093334,3.569688,0.03463281,0,0.03463281,4.995639,83.26049,0.2095518,0,0.02770625,0,3.604321
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.216622,1.216622,0,-1,0,1.216622,0,0,0,0,0,1.280655,1.216622,0,0,1.058702,3.600857,0,1.280655,-1.280655,3.64571,60.76172,0.2095518,1.338285,0,0,3.600857
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.535053,1.38,0,-1,0,1.38,0,0,2.155053,2.508558,0,1.452632,1.38,0,0,2.481652,2.320202,0,1.452632,-1.452632,2.114502,35.24163,0.2095518,3.888558,0,0,2.320202
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095687,0.8675708,0,0,0,2.114502,35.24163,0.2095518,0,0,0,0.8675708
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.0229893,0.0229893,0,-1,0,0.0229893,0,0,0.000000000000000003469447,0,0,0.02419926,0.0229893,0,0,4.095687,0.8675708,0,0.02419926,-0.02419926,2.088994,34.8165,0.2095518,0.02528823,0,0,0.8675708
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04258369,0.04258369,0,-1,0,0.04258369,0,0,0.000000000000000006938894,0,0,0.04482494,0.04258369,0,0,4.122575,0.8433716,0,0.04482494,-0.04482494,2.041744,34.02901,0.2095518,0.04684206,0,0,0.8433716
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4962964,0.4962964,0,-1,0,0.4962964,0,0,0.00000000000000005551115,0,0,0.5224173,0.4962964,0,0,4.17238,0.7985466,0,0.5224173,-0.5224173,1.491068,24.85109,0.2095518,0.545926,0,0,0.7985466
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1458851,0.1458851,0,-1,0,0.1458851,0,0,0,0,0,0.1535632,0.1458851,0,0,4.752844,0.2761293,0,0.1535632,-0.1535632,1.329198,22.15326,0.2095518,0.1604736,0,0,0.2761293
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3013261,0.1164378,0,-1,0,0.1164378,0,0,0.1848883,0.2150209,0,0.1225661,0.1164378,0,0,4.92347,0.1225661,0,0.1225661,-0.1225661,1.200002,20,0.2095518,0.3314587,0,0,0.1225661
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1143504,0,0,-1,0,0,0,0,0.1143504,0.1257854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095518,0.1257854,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3337518,0,0,-1,0,0,0,0,0.3337518,0.367127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095518,0.367127,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3671595,0.3671595,1.7,0,0.5202,0.3671595,0,0,0,0,0,0,0,1.332841,1.266199,5.059654,0,1.266199,0,1.266199,2.401224,40.02032,0.2096395,0.4038754,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3307716,0.3307716,1.7,0,0.5202,0.3307716,5.125902,0,0,0,0.01695503,0,0,1.369228,1.300767,3.793456,1.139579,1.317722,0,1.317722,3.651325,60.85529,0.2097192,0.3638487,0.01356402,1.7,1.156534
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.475734,2.325528,1.615889,0,1.615889,5.184291,86.40468,0.2096997,0,0.1887109,1.7,2.561417
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.435992,1.435992,1.588485,0,0.4897563,1.435992,48.69992,0,0,0,0.6993272,0,0,0.1524922,0.1448675,0.8598453,3.779828,0.8441948,0,0.8441948,5.985165,99.75254,0.2097506,1.579592,0.5594618,1.7,4.479156
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.336413,1.336413,0,-1,0,1.336413,44.02694,0,0,0.0900538,0.5883816,1.40675,1.336413,0,0,0.01565051,4.539604,0,0.8183685,-0.8183685,5.122529,85.37531,0.2097506,1.470054,0.4707052,0,5.127985
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.520261,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.4402606,0.7922866,0.953832,1.452632,1.38,0,0,0.9249488,3.721235,0,0.4987996,-0.4987996,4.596747,76.6123,0.2097506,3.872287,0.7630656,1.7,4.675067
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.4278812,0,0,1.482052,0,0,0,0,1.479171,3.222435,1.479171,0,1.479171,6.000012,100,0.2095274,0,1.185641,1.7,4.704487
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.068829,1.068829,0,0,0,1.068829,159.6516,0.5813195,0,0,1.706403,1.125083,1.068829,0,0,0,4.553689,0,0,0,6.000012,100,0.2095274,1.175712,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095274,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.717443,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.337443,0.5091873,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2095274,1.889187,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4867273,0.4867273,0,0,0,0.4867273,211.4059,0.3980862,0,0,1.02897,0.5123445,0.4867273,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2095095,0.5354,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.847945,1.847945,1.249494,0,0.397212,1.847945,34.08912,0.0000000000000001110223,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2095095,2.03274,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.760627,1.760627,1.581052,0,0.4877271,1.760627,10.73632,0.00000000000000002775558,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2095095,1.936689,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.523772,1.523772,1.498263,0,0.4651258,1.523772,1.762174,0.00000000000000008326673,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2095095,1.676149,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2754185,0.2754185,0,-1,0,0.2754185,0,0,0,0,0,0.2899143,0.2754185,0,0,0,4.553689,0,0.2899143,-0.2899143,5.694416,94.90674,0.2095095,0.3029604,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5457959,0.5457959,0,-1,0,0.5457959,0,0,0.0000000000000001110223,0,0,0.574522,0.5457959,0,0,0.322127,4.263775,0,0.574522,-0.574522,5.088816,84.81343,0.2095095,0.6003755,0,0,4.263775
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8095527,0.8095527,0,-1,0,0.8095527,0,0,0.0000000000000001110223,0,0,0.8521608,0.8095527,0,0,0.9604847,3.689253,0,0.8521608,-0.8521608,4.19056,69.84252,0.2095095,0.890508,0,0,3.689253
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3642652,0.3642652,0,-1,0,0.3642652,0,0,0,0,0,0.3834371,0.3642652,0,0,1.90733,2.837092,0,0.3834371,-0.3834371,3.786382,63.10624,0.2095095,0.4006917,0,0,2.837092
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2216747,0.2216747,0,-1,0,0.2216747,0,0,0.00000000000000002775558,0,0,0.2333418,0.2216747,0,0,2.333371,2.453655,0,0.2333418,-0.2333418,3.540418,59.00685,0.2095095,0.2438422,0,0,2.453655
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.479752,0.479752,0,-1,0,0.479752,0,0,0.0000000000000001110223,0,0,0.5050021,0.479752,0,0,2.59264,2.220313,0,0.5050021,-0.5050021,3.008099,50.13488,0.2095095,0.5277272,0,0,2.220313
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05954305,0.05954305,0,-1,0,0.05954305,0,0,0.000000000000000006938894,0,0,0.06267689,0.05954305,0,0,3.153753,1.715311,0,0.06267689,-0.06267689,2.942032,49.03376,0.2095095,0.06549735,0,0,1.715311
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3191596,0.3191596,0,-1,0,0.3191596,0,0,0.00000000000000005551115,0,0,0.3359575,0.3191596,0,0,3.223394,1.652634,0,0.3359575,-0.3359575,2.587901,43.1316,0.2095095,0.3510756,0,0,1.652634
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.12739,0.12739,0,-1,0,0.12739,0,0,0.00000000000000002775558,0,0,0.1340947,0.12739,0,0,3.59668,1.316677,0,0.1340947,-0.1340947,2.446553,40.77581,0.2095095,0.140129,0,0,1.316677
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1115596,0.1115596,0,-1,0,0.1115596,0,0,0.00000000000000001387779,0,0,0.1174312,0.1115596,0,0,3.745674,1.182582,0,0.1174312,-0.1174312,2.32277,38.71275,0.2095095,0.1227156,0,0,1.182582
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.876153,1.065151,0,0,0,2.32277,38.71275,0.2095095,0,0,0,1.065151
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1240963,0.1240963,0,0,0,0.1240963,18.52886,0,0,0,0.02299362,0.1306276,0.1240963,0,0,3.876153,1.065151,0,0.107634,-0.107634,2.209314,36.82182,0.2095095,0.1365059,0.0183949,0,1.088144
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3429051,0.3429051,0,0,0,0.3429051,67.45885,0,0,0,0.2313198,0.3609527,0.3429051,0,0,3.995747,0.9575167,0,0.1296329,-0.1296329,2.072669,34.54441,0.2095095,0.3771956,0.1850559,0,1.188837
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.721364,1.721364,1.7,0,0.5202,1.721364,18.46429,0,0,0,0.3178377,0.0224886,0.02136417,0,0,4.139783,0.8278838,0.2953491,0,0.2953491,2.352861,39.21428,0.2095262,1.893501,0.2542702,1.7,1.145722
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.286009,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.9060085,1.344033,0.6924407,1.452632,1.38,0,0,3.844434,1.093698,0,0.7601908,-0.7601908,1.55155,25.85911,0.2095262,2.514609,0.5539526,0,1.786139
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.721208,1.721208,1.7,0,0.5202,1.721208,28.20467,0,0,0,0.4854609,0.02232398,0.02120778,0,0,4.689091,0.3335071,0.4631369,0,0.4631369,1.99092,33.18193,0.2095524,1.893329,0.3883687,1.7,0.8189681
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.935189,1.935189,1.7,0,0.5202,1.935189,17.27276,0,0,0,0.3342606,0.2475677,0.2351893,0,0,4.225954,0.7503304,0.0866929,0,0.0866929,2.073164,34.55267,0.2095573,2.128708,0.2674085,1.7,1.084591
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.139261,0.828354,1.745089,0,1.745089,3.728701,62.14489,0.2095186,0,0.2920712,1.7,1.193443
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,2.394172,2.398934,2.159594,0,2.159594,5.777472,96.291,0.2094176,0,0.6236752,1.7,3.178528
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5054128,0.5054128,0,-1,0,0.5054128,140.5826,0,0,0,0.7105226,0.5320135,0.5054128,0,0,0.234578,4.342569,0.1785091,0,0.1785091,5.94682,99.11347,0.2093908,0.5559541,0.5684181,0,5.053092
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3797266,0.3797266,0,0,0,0.3797266,131.0087,0.04169357,0,0,0.4974747,0.3997122,0.3797266,0,0,0.0560689,4.503227,0.0560689,0,0.0560689,6.000012,100,0.2093824,0.4176993,0.3979798,0,5.000701
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1485988,0.1485988,0,0,0,0.1485988,249.5946,0.2144749,0,0,0.3708947,0.1564198,0.1485988,0,0,0,4.553689,0,0,0,6.000012,100,0.2093824,0.1634587,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.30091,2.30091,1.7,0,0.5202,2.30091,7.427451,0,0,0,0.170899,0.6325374,0.6009105,0,0,0,4.553689,0,0.4616384,-0.4616384,5.513402,91.88985,0.2093824,2.531002,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.606847,0.606847,0,0,0,0.606847,7.372507,0,0,0,0.04473984,0.6387863,0.606847,0,0,0.5129315,4.092051,0,0.5940465,-0.5940465,4.887222,81.45354,0.2093824,0.6675317,0.03579187,0,4.13679
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.557437,1.38,0,-1,0,1.38,0,0,0.1774375,0.3331812,0,1.452632,1.38,0,0,1.172983,3.498004,0,1.452632,-1.452632,3.356014,55.93346,0.2093824,1.713181,0,0,3.498004
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.243505,1.243505,0,-1,0,1.243505,0,0,0,0,0,1.308952,1.243505,0,0,2.787018,2.045372,0,1.308952,-1.308952,1.976258,32.93756,0.2093824,1.367855,0,0,2.045372
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8221704,0.6995994,0,-1,0,0.6995994,0,0,0.122571,0.204788,0,0.7364205,0.6995994,0,0,4.241409,0.7364205,0,0.7364205,-0.7364205,1.200002,20,0.2093824,0.9043875,0,0,0.7364205
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05056382,0,0,-1,0,0,0,0,0.05056382,0.0556202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0.0556202,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3232917,0,0,-1,0,0,0,0,0.3232917,0.3556209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0.3556209,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3010536,0,0,-1,0,0,0,0,0.3010536,0.3311589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0.3311589,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07667654,0,0,-1,0,0,0,0,0.07667654,0.08434419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0.08434419,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093824,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1429624,0.1429624,1.595594,0,0.4916972,0.1429624,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2094298,0.1572587,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1255156,0.1255156,1.578147,0,0.4869342,0.1255156,20.25669,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2094695,0.1380672,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.673015,0.673015,1.7,0,0.5202,0.673015,20.36793,0,0,0,0.1370792,0,0,1.026985,0.9756357,2.274229,2.506883,1.112715,0,1.112715,4.898103,81.63489,0.2095538,0.7403165,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3576761,0.3576761,0,0,0,0.3576761,102.4619,0,0.00000000000000005551115,0,0.3664818,0.3765012,0.3576761,0,0,1.161514,3.508326,0,0.01001945,-0.01001945,4.887541,81.45886,0.2095538,0.3934438,0.2931854,0,3.874808
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.536979,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.1569793,0.3106773,0.5797464,1.452632,1.38,0,0,1.172647,3.498307,0,0.8728852,-0.8728852,3.96744,66.12386,0.2095538,1.690677,0.4637972,0,4.078053
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8747749,0.8747749,0,0,0,0.8747749,89.48684,0,0,0,0.7828084,0.9208156,0.8747749,0,0,2.142519,2.625422,0,0.1380073,-0.1380073,3.821967,63.69933,0.2095538,0.9622524,0.6262467,0,3.40823
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2794805,0.2794805,0,0,0,0.2794805,134.3541,0,0,0,0.3754934,0.29419,0.2794805,0,0,2.295861,2.487414,0.08130342,0,0.08130342,3.899099,64.98485,0.2095416,0.3074285,0.3003947,0,2.862908
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.214557,2.560587,0.2343915,0,0.2343915,4.121462,68.6909,0.2095065,0,0.1875132,0,2.794979
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.453986,1.453986,1.7,0,0.5202,1.453986,34.9081,0,0,0,0.5075587,0,0,0.2460144,0.2337137,1.980166,2.77154,0.7412724,0,0.7412724,4.824695,80.41142,0.2095533,1.599384,0.4060469,1.7,3.279099
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1508862,0.1508862,0,-1,0,0.1508862,162.729,0,0,0,0.2455357,0.1588276,0.1508862,0,0,1.238893,3.438685,0.08670811,0,0.08670811,4.906953,81.78239,0.2095404,0.1659748,0.1964286,0,3.684221
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.152185,3.516722,0.3225325,0,0.3225325,5.212934,86.88206,0.2094921,0,0.258026,0,3.839255
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005316438,0.005316438,0,0,0,0.005316438,5894.606,0,0,0,0.3133831,0.005596251,0.005316438,0,0,0.8296527,3.807002,0.3077869,0,0.3077869,5.504927,91.7486,0.2094461,0.005848082,0.2507065,0,4.120385
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.664648,1.664648,1.7,0,0.5202,1.664648,5.083469,0,0,0,0.08462189,0,0,0.03535153,0.03358395,0.5218658,4.08401,0.1182058,0,0.1182058,5.617066,93.61758,0.2094534,1.831113,0.06769751,1.7,4.168632
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.824111,2.824111,1.7,0,0.5202,2.824111,1.515052,0,0,0.02652172,0.04278675,1.183274,1.124111,0,0,0.40366,4.190395,0,1.140488,-1.140488,4.414887,73.58131,0.2094534,3.106522,0.03422941,1.7,4.233181
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9929155,0.9929155,0,-1,0,0.9929155,0,0,0,0,0,1.045174,0.9929155,0,0,1.670869,3.049907,0,1.045174,-1.045174,3.313177,55.2195,0.2094534,1.092207,0,0,3.049907
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.015732,1.38,0,-1,0,1.38,0,0,0.6357319,0.8373051,0,1.452632,1.38,0,0,2.832173,2.004733,0,1.452632,-1.452632,1.781968,29.69942,0.2094534,2.217305,0,0,2.004733
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.165709,0.5244965,0,-1,0,0.5244965,0,0,2.641213,2.957784,0,0.5521016,0.5244965,0,0,4.446208,0.5521016,0,0.5521016,-0.5521016,1.200002,20,0.2094534,3.48228,0,0,0.5521016
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3451566,0,0,-1,0,0,0,0,0.3451566,0.3796722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.3796722,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.09871691,0,0,-1,0,0,0,0,0.09871691,0.1085886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.1085886,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.463093,0,0,-1,0,0,0,0,0.463093,0.5094023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.5094023,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06059097,0,0,-1,0,0,0,0,0.06059097,0.06665007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.06665007,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1989703,0,0,-1,0,0,0,0,0.1989703,0.2188673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.2188673,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04718392,0,0,-1,0,0,0,0,0.04718392,0.05190231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.05190231,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.0851133,0,0,-1,0,0,0,0,0.0851133,0.09362463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094534,0.09362463,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4606044,0.4606044,1.7,0,0.5202,0.4606044,0,0,0,0,0,0,0,1.239396,1.177426,5.059654,0,1.177426,0,1.177426,2.317007,38.6167,0.2095457,0.5066648,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.175871,0.175871,1.628502,0,0.5006812,0.175871,14.57386,0,0,0,0.02563119,0,0,1.452632,1.38,3.882229,1.059683,1.405631,0,1.405631,3.650506,60.84164,0.2095959,0.1934581,0.02050496,1.7,1.085315
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.065217,2.065217,1.7,0,0.5202,2.065217,15.30874,0.0000000000000002775558,0,0,0.3161587,0.3844389,0.3652169,0,0,2.476597,2.324751,0,0.06828014,-0.06828014,3.578532,59.64208,0.2095959,2.271739,0.252927,1.7,2.64091
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.474955,1.474955,1.7,0,0.5202,1.474955,48.41598,0,0,0,0.7141138,0,0,0.2250451,0.2137929,2.552464,2.256471,0.9279067,0,0.9279067,4.458821,74.31355,0.2096526,1.62245,0.571291,1.7,2.970585
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.624557,3.091587,1.106778,0,1.106778,5.508803,91.8132,0.2094875,0,0.8854223,0,4.198365
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.468297,2.468297,1.7,0,0.5202,2.468297,53.56237,0,0,0,1.322078,0.8087333,0.7682967,0,0,0.5177796,4.087687,0.5133448,0,0.5133448,5.995805,99.92988,0.2095162,2.715126,1.057662,1.7,5.409765
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8800293,0.8800293,0,0,0,0.8800293,168.2297,0.549689,0,0,1.48047,0.9263466,0.8800293,0,0,0.004434783,4.549697,0.004434783,0,0.004434783,6.000012,100,0.2095156,0.9680322,1.184376,0,6.030168
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.841065,2.841065,1.461065,0,0.4549708,2.841065,68.11946,0.4826867,0,0.04517183,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,3.125172,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.672332,0.672332,0,0,0,0.672332,298.0467,1.296146,0,0,2.003863,0.7077179,0.672332,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,0.7395652,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.641672,0.641672,0,-1,0,0.641672,281.9031,1.133449,0,0,1.808893,0.6754442,0.641672,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,0.7058392,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4200765,0.4200765,0,0,0,0.4200765,335.9215,0.9689413,0,0,1.411127,0.4421857,0.4200765,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,0.4620841,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2637506,0.2637506,0,0,0,0.2637506,290.15,0.4876402,0,0,0.7652724,0.2776323,0.2637506,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,0.2901257,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095156,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.208951,1.208951,0,0,0,1.208951,3.2309,0,0,0,0.03905998,1.27258,1.208951,0,0,0,4.553689,0,1.23352,-1.23352,4.699768,78.32932,0.2095156,1.329846,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.370577,3.320169,0,0,0,4.699768,78.32932,0.2095156,0,0,0,3.320169
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.370577,3.320169,0,0,0,4.699768,78.32932,0.2095156,0,0,0,3.320169
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.2618,1.38,0,-1,0,1.38,0,0,0.8817995,1.107979,0,1.452632,1.38,0,0,1.370577,3.320169,0,1.452632,-1.452632,3.16856,52.80923,0.2095156,2.487979,0,0,3.320169
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3770855,0.3770855,0,-1,0,0.3770855,0,0,0.00000000000000005551115,0,0,0.3969322,0.3770855,0,0,2.984612,1.867538,0,0.3969322,-0.3969322,2.750157,45.83586,0.2095156,0.4147941,0,0,1.867538
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.0818169,0.0818169,0,-1,0,0.0818169,0,0,0.00000000000000001387779,0,0,0.08612305,0.0818169,0,0,3.425648,1.470606,0,0.08612305,-0.08612305,2.659375,44.32283,0.2095156,0.08999858,0,0,1.470606
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1294237,0.1294237,0,-1,0,0.1294237,0,0,0,0,0,0.1362354,0.1294237,0,0,3.52134,1.384483,0,0.1362354,-0.1362354,2.51577,41.92942,0.2095156,0.1423661,0,0,1.384483
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2850605,0.2850605,0,-1,0,0.2850605,0,0,0.00000000000000005551115,0,0,0.3000636,0.2850605,0,0,3.672713,1.248247,0,0.3000636,-0.3000636,2.199476,36.65785,0.2095156,0.3135665,0,0,1.248247
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006117,0.9481835,0,0,0,2.199476,36.65785,0.2095156,0,0,0,0.9481835
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006117,0.9481835,0,0,0,2.199476,36.65785,0.2095156,0,0,0,0.9481835
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5532172,0.5532172,0,-1,0,0.5532172,0,0,0,0,0,0.5823339,0.5532172,0,0,4.006117,0.9481835,0,0.5823339,-0.5823339,1.585642,26.42731,0.2095156,0.6085389,0,0,0.9481835
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2679311,0.2679311,0,0,0,0.2679311,0,0,0.00000000000000005551115,0,0,0.2820327,0.2679311,0,0,4.653155,0.3658496,0,0.2820327,-0.2820327,1.288353,21.47251,0.2095156,0.2947242,0,0,0.3658496
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.150353,0.150353,1.602985,0,0.4937148,0.150353,12.44516,0.0000000000000002220446,0,0,0.01871167,0,0,1.452632,1.38,4.966525,0.08381688,1.398712,0,1.398712,2.615288,43.58804,0.2095612,0.1653883,0.01496934,1.7,0.1025285
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2992703,0,0,1.452632,1.38,3.567813,1.342657,1.67927,0,1.67927,4.208383,70.13958,0.2095327,0,0.2394162,1.7,1.641928
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.611874,1.611874,1.7,0,0.5202,1.611874,43.90166,0,0,0,0.7076393,0,0,0.08812615,0.08371984,1.888543,2.854001,0.7913592,0,0.7913592,4.959133,82.65205,0.2095787,1.773061,0.5661115,1.7,3.56164
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.7398958,0.7398958,0,-1,0,0.7398958,157.6527,0,0,0,1.166465,0.7788376,0.7398958,0,0,1.097183,3.566224,0.3876277,0,0.3876277,5.326869,88.78096,0.2095211,0.8138853,0.9331723,0,4.732689
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.472797,1.472797,0.9154126,0,0.3060077,1.472797,88.01457,0,0,0,1.296276,0.5867202,0.5573841,0,0,0.7095556,3.915089,0.7095556,0,0.7095556,6.000012,100,0.2095211,1.620076,1.037021,1.7,5.211365
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6770472,0.6770472,0,0,0,0.6770472,187.0253,0.5535681,0,0,1.266249,0.7126812,0.6770472,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,0.7447519,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.721644,1.721644,0.425,0,0.172125,1.721644,80.30663,0.01770586,0,0,1.382594,1.364888,1.296644,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,1.893808,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9897677,0.9897677,0,-1,0,0.9897677,141.5702,0.3593553,0,0,1.401216,1.041861,0.9897677,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,1.088745,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4477715,0.4477715,0,0,0,0.4477715,300.9291,0.8761363,0,0,1.347475,0.4713385,0.4477715,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,0.4925487,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.384694,1.384694,0.4952518,0,0.1913037,1.384694,67.61459,0.0000000000000001110223,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,1.523164,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.391773,1.391773,1.030911,0,0.3375388,1.391773,27.29282,0.0000000000000001665335,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2095211,1.53095,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3714998,0.3714998,0,0,0,0.3714998,10.62357,0,0.00000000000000005551115,0,0.03946654,0.3910525,0.3714998,0,0,0,4.553689,0,0.3515859,-0.3515859,5.629408,93.82328,0.2095211,0.4086498,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.594942,1.38,0,-1,0,1.38,0,0,0.2149425,0.3744368,0,1.452632,1.38,0,0,0.390651,4.202103,0,1.452632,-1.452632,4.0982,68.30319,0.2095211,1.754437,0,0,4.202103
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4255397,0.4255397,0,-1,0,0.4255397,0,0,0,0,0,0.4479365,0.4255397,0,0,2.004686,2.749471,0,0.4479365,-0.4479365,3.626033,60.43377,0.2095211,0.4680937,0,0,2.749471
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502393,2.301535,0,0,0,3.626033,60.43377,0.2095211,0,0,0,2.301535
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02982073,0.02982073,0,-1,0,0.02982073,0,0,0,0,0,0.03139024,0.02982073,0,0,2.502393,2.301535,0,0.03139024,-0.03139024,3.592945,59.8823,0.2095211,0.0328028,0,0,2.301535
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005506076,0.005506076,0,-1,0,0.005506076,0,0,0.0000000000000000008673617,0,0,0.00579587,0.005506076,0,0,2.537271,2.270145,0,0.00579587,-0.00579587,3.586836,59.78048,0.2095211,0.006056684,0,0,2.270145
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4048379,0.4048379,0,-1,0,0.4048379,0,0,0.00000000000000005551115,0,0,0.4261452,0.4048379,0,0,2.543711,2.264349,0,0.4261452,-0.4261452,3.137639,52.29388,0.2095211,0.4453217,0,0,2.264349
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1861984,0.1861984,0,-1,0,0.1861984,0,0,0,0,0,0.1959983,0.1861984,0,0,3.017206,1.838204,0,0.1959983,-0.1959983,2.931039,48.85055,0.2095211,0.2048182,0,0,1.838204
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08656589,0.08656589,0,-1,0,0.08656589,0,0,0.00000000000000001387779,0,0,0.09112199,0.08656589,0,0,3.234982,1.642205,0,0.09112199,-0.09112199,2.834988,47.2497,0.2095211,0.09522248,0,0,1.642205
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1904103,0.1904103,0,-1,0,0.1904103,0,0,0.00000000000000002775558,0,0,0.2004319,0.1904103,0,0,3.336228,1.551083,0,0.2004319,-0.2004319,2.623714,43.72848,0.2095211,0.2094514,0,0,1.551083
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1785247,0.1785247,0,-1,0,0.1785247,0,0,0.00000000000000002775558,0,0,0.1879207,0.1785247,0,0,3.558931,1.350651,0,0.1879207,-0.1879207,2.425628,40.42706,0.2095211,0.1963771,0,0,1.350651
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3663791,0.3663791,0,0,0,0.3663791,0,0,0.00000000000000005551115,0,0,0.3856622,0.3663791,0,0,3.767731,1.162731,0,0.3856622,-0.3856622,2.019104,33.65168,0.2095211,0.403017,0,0,1.162731
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4294943,0.4294943,0,0,0,0.4294943,5.788829,0,0,0,0.02486269,0.4520993,0.4294943,0,0,4.196245,0.7770686,0,0.4272366,-0.4272366,1.568758,26.14591,0.2095211,0.4724437,0.01989015,0,0.8019312
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.670952,0.349832,0.3059652,0,0.3059652,1.859022,30.98363,0.2094757,0,0.2447721,0,0.6557971
