Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6283309,0.6283309,0,0,0,0.6283309,128.7589,0,0,0,0.8090321,0.661401,0.6283309,0,0,4.364987,0.6252006,0.1476311,0,0.1476311,1.999077,33.31788,0.2094538,0.691164,0.6472257,0,1.434233
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.993744,1.38,0,-1,0,1.38,99.09379,0,1.613744,2.313129,1.367494,1.452632,1.38,0,0,4.217356,0.7580686,0,0.0851373,-0.0851373,1.909334,31.82217,0.2094538,3.293118,1.093995,0,2.125563
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.580333,1.580333,1.7,0,0.5202,1.580333,101.6403,0,0,0,1.606255,0,0,0.1196672,0.1136838,4.311953,0.6729313,1.719938,0,1.719938,3.541011,59.01674,0.2094726,1.738366,1.285004,1.7,2.279186
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.032155,2.032155,1.7,0,0.5202,2.032155,93.19922,0,0,0,1.893953,0.3496372,0.3321553,0,0,2.592015,2.220876,1.544316,0,1.544316,5.006078,83.43446,0.2094686,2.235371,1.515162,1.7,4.114829
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,0.6147958,0,0,1.662495,0,0,0,0,1.047699,3.61076,1.047699,0,1.047699,6.000012,100,0.2093136,0,1.329996,0,5.273254
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9426975,0.9426975,0,0,0,0.9426975,138.3609,0.3120114,0,0,1.304325,0.9923132,0.9426975,0,0,0,4.553689,0,0,0,6.000012,100,0.2093136,1.036967,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9745127,0.9745127,0,-1,0,0.9745127,134.0693,0.2807193,0,0,1.306522,1.025803,0.9745127,0,0,0,4.553689,0,0,0,6.000012,100,0.2093136,1.071964,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3414856,0.3414856,0,0,0,0.3414856,223.1439,0.4025458,0,0,0.7620044,0.3594585,0.3414856,0,0,0,4.553689,0,0,0,6.000012,100,0.2093136,0.3756342,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6823605,0.6823605,0,0,0,0.6823605,97.62857,0,0,0,0.6661788,0.7182742,0.6823605,0,0,0,4.553689,0,0.05209542,-0.05209542,5.945098,99.08478,0.2093136,0.7505965,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002689878,0.0002689878,0,0,0,0.0002689878,99991.75,0.2107986,0,0,0.2689656,0.000283145,0.0002689878,0,0,0.0578838,4.501594,0.0578838,0,0.0578838,6.000012,100,0.209305,0.0002958866,0.2151725,0,4.770559
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.9556325,0.9556325,0,0,0,0.9556325,3.853441,0,0.0000000000000001110223,0,0.03682474,1.005929,0.9556325,0,0,0,4.553689,0,0.9691042,-0.9691042,4.978487,82.97461,0.209305,1.051196,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.148246,1.148246,0,-1,0,1.148246,0,0,0,0,0,1.20868,1.148246,0,0,1.076782,3.584585,0,1.20868,-1.20868,3.704426,61.74031,0.209305,1.263071,0,0,3.584585
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9264107,0.9264107,0,-1,0,0.9264107,0,0,0.0000000000000001110223,0,0,0.9751692,0.9264107,0,0,2.41976,2.375905,0,0.9751692,-0.9751692,2.676507,44.60836,0.209305,1.019052,0,0,2.375905
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2711301,0.2711301,0,-1,0,0.2711301,0,0,0,0,0,0.2854001,0.2711301,0,0,3.503282,1.400735,0,0.2854001,-0.2854001,2.375669,39.59441,0.209305,0.298243,0,0,1.400735
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820393,1.115335,0,0,0,2.375669,39.59441,0.209305,0,0,0,1.115335
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1600205,0.1600205,0,-1,0,0.1600205,0,0,0.00000000000000002775558,0,0,0.1684426,0.1600205,0,0,3.820393,1.115335,0,0.1684426,-0.1684426,2.198115,36.63518,0.209305,0.1760225,0,0,1.115335
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01457717,0.01457717,0,-1,0,0.01457717,0,0,0,0,0,0.01534439,0.01457717,0,0,4.007551,0.9468929,0,0.01534439,-0.01534439,2.181941,36.3656,0.209305,0.01603489,0,0,0.9468929
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5334207,0.5334207,0,-1,0,0.5334207,0,0,0,0,0,0.5614955,0.5334207,0,0,4.024601,0.9315485,0,0.5614955,-0.5614955,1.590073,26.50115,0.209305,0.5867628,0,0,0.9315485
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3044538,0.3044538,0,-1,0,0.3044538,0,0,0,0,0,0.3204777,0.3044538,0,0,4.648484,0.370053,0,0.3204777,-0.3204777,1.252259,20.87095,0.209305,0.3348992,0,0,0.370053
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2435182,0.04709648,0,-1,0,0.04709648,0,0,0.1964218,0.2207736,0,0.04957524,0.04709648,0,0,5.004571,0.04957524,0,0.04957524,-0.04957524,1.200002,20,0.209305,0.2678701,0,0,0.04957524
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1353145,0,0,-1,0,0,0,0,0.1353145,0.1488459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209305,0.1488459,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03787543,0.03787543,1.490507,0,0.4630084,0.03787543,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093292,0.04166297,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08808967,0.08808967,1.540721,0,0.4767169,0.08808967,26.43531,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.2093607,0.09689865,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.232653,2.232653,1.7,0,0.5202,2.232653,16.138,0,0,0,0.3603057,0.5606876,0.5326532,0,0,2.276368,2.504958,0,0.200382,-0.200382,3.629239,60.48719,0.2093607,2.455919,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.571083,1.571083,1.7,0,0.5202,1.571083,45.14678,0,0,0,0.7092933,0,0,0.1289172,0.1224713,2.499014,2.304576,0.8317646,0,0.8317646,4.41832,73.63852,0.2094096,1.728191,0.5674347,1.7,3.01387
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.66725,3.053164,1.276175,0,1.276175,5.629006,93.81659,0.2092215,0,1.02094,0,4.32934
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8849007,0.8849007,0,0,0,0.8849007,158.5363,0.08034033,0,0,1.402889,0.9314744,0.8849007,0,0,0.3910741,4.201722,0.3910741,0,0.3910741,6.000012,100,0.2091639,0.9733908,1.122311,0,5.604611
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.103283,2.103283,0.7232832,0,0.2535563,2.103283,88.58111,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091639,2.313612,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2076609,0.2076609,0,0,0,0.2076609,984.2919,1.825399,0,0,2.04399,0.2185904,0.2076609,0,0,0,4.553689,0,0,0,6.000012,100,0.2091639,0.228427,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4695971,0.4695971,0,0,0,0.4695971,390.0013,1.337122,0,0,1.831435,0.4943128,0.4695971,0,0,0,4.553689,0,0,0,6.000012,100,0.2091639,0.5165569,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.880778,1.38,0,-1,0,1.38,119.9459,0.2026218,0.5007784,0.6888562,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091639,2.068856,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.634804,1.634804,0.7923355,0,0.2724076,1.634804,54.24558,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2091639,1.798284,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.038533,1.038533,0,0,0,1.038533,71.68607,0,0.0000000000000002220446,0,0.7444838,1.093193,1.038533,0,0,0,4.553689,0,0.3487092,-0.3487092,5.63244,93.87382,0.2091639,1.142387,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.646815,1.646815,1.675538,0,0.513522,1.646815,21.69154,0,0,0,0.3572194,0,0,0.02872347,0.02728729,0.3874546,4.20498,0.3845067,0,0.3845067,5.997215,99.95339,0.2091859,1.811496,0.2857755,1.7,4.562199
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2101002,0.2101002,0,0,0,0.2101002,16.06223,0,0,0,0.03374678,0.2211581,0.2101002,0,0,0.002947935,4.551036,0,0.1874113,-0.1874113,5.799666,96.66091,0.2091859,0.2311102,0.02699743,0,4.584783
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003162012,0.003162012,0,-1,0,0.003162012,0,0,0.0000000000000000004336809,0,0,0.003328433,0.003162012,0,0,0.2111827,4.363625,0,0.003328433,-0.003328433,5.796158,96.60244,0.2091859,0.003478213,0,0,4.363625
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.597468,1.38,0,-1,0,1.38,0,0,0.2174683,0.3772151,0,1.452632,1.38,0,0,0.214881,4.360296,0,1.452632,-1.452632,4.26495,71.08235,0.2091859,1.757215,0,0,4.360296
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8259265,0.8259265,0,-1,0,0.8259265,0,0,0.0000000000000001110223,0,0,0.8693963,0.8259265,0,0,1.828916,2.907665,0,0.8693963,-0.8693963,3.348526,55.80865,0.2091859,0.9085192,0,0,2.907665
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1950619,0.1950619,0,-1,0,0.1950619,0,0,0,0,0,0.2053283,0.1950619,0,0,2.794912,2.038268,0,0.2053283,-0.2053283,3.132091,52.2014,0.2091859,0.2145681,0,0,2.038268
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3796209,0.3796209,0,-1,0,0.3796209,0,0,0,0,0,0.399601,0.3796209,0,0,3.023055,1.83294,0,0.399601,-0.399601,2.710874,45.18114,0.2091859,0.417583,0,0,1.83294
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2231865,0.2231865,0,-1,0,0.2231865,0,0,0.00000000000000002775558,0,0,0.2349331,0.2231865,0,0,3.467056,1.433339,0,0.2349331,-0.2349331,2.463233,41.0538,0.2091859,0.2455051,0,0,1.433339
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3675745,0.3675745,0,-1,0,0.3675745,0,0,0,0,0,0.3869206,0.3675745,0,0,3.728092,1.198406,0,0.3869206,-0.3869206,2.055383,34.25631,0.2091859,0.404332,0,0,1.198406
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3836524,0.3836524,0,-1,0,0.3836524,0,0,0.00000000000000005551115,0,0,0.4038447,0.3836524,0,0,4.158004,0.8114851,0,0.4038447,-0.4038447,1.629693,27.1615,0.2091859,0.4220177,0,0,0.8114851
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.380184,0.380184,0,-1,0,0.380184,0,0,0.00000000000000005551115,0.0309439,0,0.4001936,0.380184,0,0,4.60672,0.4076405,0,0.4001936,-0.4001936,1.207852,20.13083,0.2091859,0.4182023,0,0,0.4076405
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2273386,0.007074495,0,-1,0,0.007074495,0,0,0.2202641,0.242998,0,0.007446837,0.007074495,0,0,5.05138,0.007446837,0,0.007446837,-0.007446837,1.200002,20,0.2091859,0.2500725,0,0,0.007446837
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1449537,0.1449537,1.597585,0,0.4922408,0.1449537,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.209233,0.1594491,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3656347,0.3656347,1.7,0,0.5202,0.3656347,6.23474,0,0,0,0.02279637,0,0,1.334365,1.267647,3.679654,1.242,1.290443,0,1.290443,3.733407,62.22333,0.209315,0.4021982,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2201001,0.2201001,1.672732,0,0.5127558,0.2201001,163.1956,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.389211,2.403399,1.739194,0,1.739194,5.383351,89.72234,0.2093251,0.2421101,0.287355,1.7,2.762593
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.638725,1.638725,1.659906,0,0.5092542,1.638725,38.30549,0,0,0,0.6277215,0,0,0.02118091,0.02012186,0.6500173,3.968673,0.6478434,0,0.6478434,5.99795,99.96563,0.2093613,1.802597,0.5021772,1.7,4.596395
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.971564,1.38,0,-1,0,1.38,74.03685,0,0.5915642,0.7887206,1.021708,1.452632,1.38,0,0,0.00217383,4.551733,0,0.4309231,-0.4309231,5.543717,92.3951,0.2093613,2.168721,0.8173668,0,5.573441
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.833169,1.833169,1.035478,0,0.3387854,1.833169,72.04205,0,0,0,1.320652,0.8396752,0.7976915,0,0,0.4809772,4.12081,0.4809772,0,0.4809772,6.000012,100,0.2093879,2.016486,1.056522,1.7,5.441462
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.658495,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.5784949,0.9443444,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,4.024344,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.910541,1.910541,0.5305405,0,0.2009376,1.910541,87.60573,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,2.101595,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9574531,0.9574531,0,0,0,0.9574531,128.511,0.2225873,0,0,1.230433,1.007845,0.9574531,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,1.053198,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.052527,1.052527,0,-1,0,1.052527,132.9218,0.291114,0,0,1.399037,1.107923,1.052527,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,1.157779,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3069223,0.3069223,0,0,0,0.3069223,452.2473,1.064972,0,0,1.388048,0.3230762,0.3069223,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,0.3376146,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2181529,0.2181529,0,0,0,0.2181529,414.6101,0.6748493,0,0,0.904484,0.2296346,0.2181529,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,0.2399682,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.839751,1.839751,1.501927,0,0.4661262,1.839751,19.32893,0.0000000000000001110223,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2093879,2.023726,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.742798,1.742798,1.7,0,0.5202,1.742798,1.937373,0,0,0,0.0337645,0.04505076,0.04279822,0,0,0,4.553689,0,0.01128627,-0.01128627,5.988115,99.80172,0.2093879,1.917078,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.418663,1.38,0,-1,0,1.38,0,0,1.038663,1.280529,0,1.452632,1.38,0,0,0.0125403,4.542403,0,1.452632,-1.452632,4.456907,74.28164,0.2093879,2.660529,0,0,4.542403
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.890376,1.38,0,-1,0,1.38,0,0,0.5103759,0.6994135,0,1.452632,1.38,0,0,1.626575,3.089771,0,1.452632,-1.452632,2.925699,48.76155,0.2093879,2.079413,0,0,3.089771
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.933401,1.38,0,-1,0,1.38,0,0,1.553401,1.846741,0,1.452632,1.38,0,0,3.24061,1.63714,0,1.452632,-1.452632,1.394491,23.24147,0.2093879,3.226741,0,0,1.63714
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.372214,0.1752825,0,-1,0,0.1752825,0,0,0.1969315,0.2341529,0,0.1845079,0.1752825,0,0,4.854646,0.1845079,0,0.1845079,-0.1845079,1.200002,20,0.2093879,0.4094354,0,0,0.1845079
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5603814,0,0,-1,0,0,0,0,0.5603814,0.6164196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0.6164196,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3283894,0,0,-1,0,0,0,0,0.3283894,0.3612283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0.3612283,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2956839,0,0,-1,0,0,0,0,0.2956839,0.3252523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0.3252523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1010678,0,0,-1,0,0,0,0,0.1010678,0.1111746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0.1111746,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6140569,0,0,-1,0,0,0,0,0.6140569,0.6754627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093879,0.6754627,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3056477,0.3056477,1.7,0,0.5202,0.3056477,0,0,0,0,0,0,0,1.394352,1.324635,5.059654,0,1.324635,0,1.324635,2.456661,40.94427,0.2094645,0.3362124,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.73502,1.192171,1.394037,0,1.394037,3.77916,62.98588,0.2094783,0,0.01122919,1.7,1.206208
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.72424,2.72424,1.7,0,0.5202,2.72424,14.95737,0.0000000000000004440892,0,0,0.4074747,1.078148,1.02424,0,0,2.340983,2.446804,0,0.6706731,-0.6706731,3.072209,51.20338,0.2094783,2.996664,0.3259797,1.7,2.854279
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07076205,0.07076205,1.523394,0,0.4719865,0.07076205,1200.138,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,3.086175,1.776131,2.229242,0,2.229242,5.187054,86.45072,0.2093848,0.07783825,0.6793938,1.7,2.625373
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.477077,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.097077,1.344785,1.293971,1.452632,1.38,0,0,0.8569332,3.782449,0,0.1586608,-0.1586608,5.019811,83.66335,0.2093848,2.724785,1.035177,0,5.07642
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.5648147,0,0,1.598038,0,0,0,0,1.033223,3.623788,1.033223,0,1.033223,6.000012,100,0.2092339,0,1.27843,0,5.221826
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7227848,0.7227848,0,0,0,0.7227848,268.1179,1.177089,0,0,1.937915,0.7608261,0.7227848,0,0,0,4.553689,0,0,0,6.000012,100,0.2092339,0.7950633,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092339,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.098322,2.098322,0.7183223,0,0.252202,2.098322,77.50955,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092339,2.308155,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4202333,0.4202333,0,-1,0,0.4202333,269.9019,0.6918666,0,0,1.134217,0.4423508,0.4202333,0,0,0,4.553689,0,0,0,6.000012,100,0.2092339,0.4622566,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9117325,0.9117325,0,0,0,0.9117325,100.6493,0.0000000000000001110223,0,0,0.9176524,0.9597185,0.9117325,0,0,0,4.553689,0,0.04206601,-0.04206601,5.95567,99.26098,0.2092339,1.002906,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.85365,0.85365,0,0,0,0.85365,77.42262,0,0,0,0.6609182,0.8985789,0.85365,0,0,0.04674001,4.511623,0,0.2376607,-0.2376607,5.705154,95.08571,0.2092339,0.939015,0.5287346,0,5.172541
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.03035538,0,0,0.3411628,0,0,0,0,0.3108075,4.273962,0.3108075,0,0.3108075,6.000012,100,0.2091885,0,0.2729303,0,4.615125
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091885,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.574175,1.38,0,-1,0,1.38,0,0,0.1941754,0.351593,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2091885,1.731593,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.2503,1.38,0,-1,0,1.38,0,0,0.8702999,1.09533,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2091885,2.47533,0,0,3.101057
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.867481,1.38,0,-1,0,1.38,0,0,1.48748,1.774228,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2091885,3.154228,0,0,1.648426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3841179,0.1860045,0,-1,0,0.1860045,0,0,0.1981134,0.2365252,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2091885,0.4225297,0,0,0.1957942
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1902475,0,0,-1,0,0,0,0,0.1902475,0.2092722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.2092722,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02910055,0,0,-1,0,0,0,0,0.02910055,0.0320106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.0320106,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2954745,0,0,-1,0,0,0,0,0.2954745,0.3250219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.3250219,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4289643,0,0,-1,0,0,0,0,0.4289643,0.4718607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.4718607,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1261679,0,0,-1,0,0,0,0,0.1261679,0.1387847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.1387847,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5242275,0,0,-1,0,0,0,0,0.5242275,0.5766503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091885,0.5766503,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3399615,0.3399615,1.7,0,0.5202,0.3399615,0,0,0,0,0,0,0,1.360039,1.292037,5.059654,0,1.292037,0,1.292037,2.425736,40.42885,0.2092697,0.3739577,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6889133,0.6889133,1.7,0,0.5202,0.6889133,3.160681,0,0,0,0.02177435,0,0,1.011087,0.9605324,3.767618,1.162833,0.9823067,0,0.9823067,3.357634,55.96045,0.2093445,0.7578046,0.01741948,1.7,1.184607
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.616452,2.616452,1.7,0,0.5202,2.616452,12.04593,0,0,0,0.3151759,0.964686,0.9164517,0,0,2.785311,2.046909,0,0.6495101,-0.6495101,2.67299,44.54975,0.2093445,2.878097,0.2521407,1.7,2.362085
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.221721,2.221721,1.7,0,0.5202,2.221721,37.99033,0,0,0,0.8440391,0.54918,0.5217209,0,0,3.506989,1.397399,0.2948591,0,0.2948591,2.952718,49.21187,0.2093607,2.443893,0.6752313,1.7,2.241438
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.132174,1.132174,0,-1,0,1.132174,112.4935,0,0,0,1.273622,1.191762,1.132174,0,0,3.21213,1.662772,0.08185955,0,0.08185955,3.030377,50.50618,0.2093487,1.245391,1.018897,0,2.936394
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.296915,2.296915,1.7,0,0.5202,2.296915,70.61124,0,0,0,1.621881,0.628332,0.5969154,0,0,3.13027,1.736446,0.9935485,0,0.9935485,3.97294,66.21553,0.2093693,2.526607,1.297504,1.7,3.358326
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.601198,1.601198,1.7,0,0.5202,1.601198,121.9414,0,0,0,1.952523,0,0,0.0988021,0.093862,2.136722,2.630639,2.046385,0,2.046385,5.914311,98.57166,0.2093403,1.761318,1.562019,1.7,4.583162
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.9887112,0.9887112,0,0,0,0.9887112,207.9809,0.9252447,0,0,2.05633,1.040749,0.9887112,0,0,0.09033659,4.472386,0.09033659,0,0.09033659,6.000012,100,0.2093272,1.087582,1.645064,0,6.528716
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.152795,2.152795,0.772795,0,0.267073,2.152795,81.26363,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093272,2.368074,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.388109,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.00810911,0.14692,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2093272,1.52692,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3014998,0.3014998,0,0,0,0.3014998,263.9431,0.2391595,0,0,0.795788,0.3173682,0.3014998,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2092924,0.3316498,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.463687,2.463687,1.7,0,0.5202,2.463687,24.05117,0,0,0,0.5925455,0.8038813,0.7636872,0,0,0,4.553689,0,0.2113358,-0.2113358,5.777245,96.28722,0.2092924,2.710056,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.280746,2.280746,1.7,0,0.5202,2.280746,12.14916,0.0000000000000001110223,0,0,0.2770915,0.6113119,0.5807462,0,0,0.2348175,4.342353,0,0.3342204,-0.3342204,5.424945,90.41557,0.2092924,2.508821,0.2216732,1.7,4.619445
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7435946,0.7435946,0,0,0,0.7435946,3.964975,0,0.0000000000000001110223,0,0.02948334,0.7827312,0.7435946,0,0,0.6061735,4.008133,0,0.7532479,-0.7532479,4.630952,77.18239,0.2092924,0.8179541,0.02358668,0,4.037616
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.674353,1.38,0,-1,0,1.38,0,0,0.294353,0.4617883,0,1.452632,1.38,0,0,1.443116,3.254885,0,1.452632,-1.452632,3.099744,51.6623,0.2092924,1.841788,0,0,3.254885
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2188203,0.2188203,0,-1,0,0.2188203,0,0,0.00000000000000002775558,0,0,0.2303372,0.2188203,0,0,3.057151,1.802253,0,0.2303372,-0.2303372,2.856947,47.6157,0.2092924,0.2407023,0,0,1.802253
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06250003,0.06250003,0,-1,0,0.06250003,0,0,0.00000000000000001387779,0,0,0.06578951,0.06250003,0,0,3.313081,1.571916,0,0.06578951,-0.06578951,2.787599,46.4599,0.2092924,0.06875003,0,0,1.571916
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3186263,0.3186263,0,-1,0,0.3186263,0,0,0.00000000000000005551115,0,0,0.3353962,0.3186263,0,0,3.38618,1.506127,0,0.3353962,-0.3353962,2.434061,40.5676,0.2092924,0.350489,0,0,1.506127
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5648574,0.5648574,0,-1,0,0.5648574,0,0,0,0,0,0.5945867,0.5648574,0,0,3.758843,1.17073,0,0.5945867,-0.5945867,1.807311,30.1218,0.2092924,0.6213431,0,0,1.17073
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2635603,0.2635603,0,-1,0,0.2635603,0,0,0,0,0,0.2774319,0.2635603,0,0,4.419495,0.5761438,0,0.2774319,-0.2774319,1.514872,25.24782,0.2092924,0.2899163,0,0,0.5761438
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727752,0.2987119,0,0,0,1.514872,25.24782,0.2092924,0,0,0,0.2987119
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2729855,0.2729855,0,-1,0,0.2729855,0,0,0.00000000000000005551115,0.01650768,0,0.2873531,0.2729855,0,0,4.727752,0.2987119,0,0.2873531,-0.2873531,1.211976,20.19955,0.2092924,0.300284,0,0,0.2987119
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4363833,0.01079086,0,-1,0,0.01079086,0,0,0.4255925,0.4692308,0,0.0113588,0.01079086,0,0,5.047033,0.0113588,0,0.0113588,-0.0113588,1.200002,20,0.2092924,0.4800217,0,0,0.0113588
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3325675,0,0,-1,0,0,0,0,0.3325675,0.3658242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092924,0.3658242,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092924,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3852422,0.3852422,1.7,0,0.5202,0.3852422,2.572825,0,0,0,0.009911606,0,0,1.314758,1.24902,5.059654,0,1.258932,0,1.258932,2.39433,39.90541,0.2093779,0.4237664,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.800723,1.133038,1.509873,0,1.509873,3.826721,63.77856,0.2093749,0,0.1038988,1.7,1.262912
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4911219,0.4911219,1.7,0,0.5202,0.4911219,23.92382,0,0,0,0.1174951,0,0,1.208878,1.148434,2.290849,2.491925,1.265929,0,1.265929,5.027688,83.79462,0.2094592,0.5402341,0.09399611,1.7,2.60942
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.221167,1.221167,0,-1,0,1.221167,32.5386,0,0,0,0.3973508,1.285439,1.221167,0,0,1.02492,3.631261,0,0.8880886,-0.8880886,4.09156,68.19253,0.2094592,1.343284,0.3178806,0,4.028612
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.294612,1.294612,1.7,0,0.5202,1.294612,15.52588,0,0,0,0.2009998,0,0,0.4053882,0.3851188,2.011685,2.743172,0.5861186,0,0.5861186,4.647601,77.45985,0.2094995,1.424073,0.1607998,1.7,2.944172
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.738086,2.738086,1.7,0,0.5202,2.738086,3.967387,0,0,0,0.1086305,1.092722,1.038086,0,0,1.425567,3.270679,0,0.9840918,-0.9840918,3.610277,60.17116,0.2094995,3.011895,0.08690438,1.7,3.379309
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.362229,2.362229,1.7,0,0.5202,2.362229,5.767509,0,0,0,0.1362417,0.6970827,0.6622286,0,0,2.519002,2.286587,0,0.560841,-0.560841,3.019099,50.31821,0.2094995,2.598451,0.1089934,1.7,2.422829
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.414071,1.414071,1.7,0,0.5202,1.414071,10.5464,0,0,0,0.1491335,0,0,0.2859288,0.2716324,3.142159,1.725746,0.4207659,0,0.4207659,3.418272,56.97109,0.2095282,1.555478,0.1193068,1.7,1.87488
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.456153,1.38,0,-1,0,1.38,10.9755,0.0000000000000002220446,1.076153,1.321768,0.1514619,1.452632,1.38,0,0,2.721393,2.104435,0,1.30117,-1.30117,2.046719,34.11192,0.2095282,2.701768,0.1211695,0,2.255898
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9044495,0.9044495,1.7,0,0.5202,0.9044495,27.94202,0,0,0,0.2527215,0,0,0.7955505,0.755773,4.167137,0.8032658,1.008494,0,1.008494,3.003461,50.05758,0.2095994,0.9948944,0.2021772,1.7,1.055987
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.202533,1.202533,1.7,0,0.5202,1.202533,6.528878,0,0,0,0.07851192,0,0,0.4974669,0.4725936,3.158642,1.710911,0.5511055,0,0.5511055,3.526285,58.77131,0.2096395,1.322786,0.06280953,1.7,1.789423
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.526865,2.526865,1.7,0,0.5202,2.526865,1.697253,0,0,0,0.04288729,0.8703845,0.8268653,0,0,2.607537,2.206906,0,0.8274972,-0.8274972,2.654027,44.23369,0.2096395,2.779552,0.03430983,1.7,2.249793
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,3.526978,1.379409,1.400564,0,1.400564,3.982718,66.37851,0.209652,0,0.01645122,1.7,1.399973
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.174185,1.174185,0,-1,0,1.174185,0,0,0.0000000000000002220446,0,0,1.235984,1.174185,0,0,2.126414,2.639916,0,1.235984,-1.235984,2.679877,44.66452,0.209652,1.291603,0,0,2.639916
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.545846,1.333736,0,-1,0,1.333736,0,0,0.2121107,0.3666953,0,1.403932,1.333736,0,0,3.49973,1.403932,0,1.403932,-1.403932,1.200002,20,0.209652,1.700431,0,0,1.403932
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.913177,0,0,-1,0,0,0,0,1.913177,2.104495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,2.104495,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4263873,0,0,-1,0,0,0,0,0.4263873,0.4690261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.4690261,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02547657,0,0,-1,0,0,0,0,0.02547657,0.02802422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.02802422,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4577341,0,0,-1,0,0,0,0,0.4577341,0.5035076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.5035076,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2092831,0,0,-1,0,0,0,0,0.2092831,0.2302114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.2302114,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08632881,0,0,-1,0,0,0,0,0.08632881,0.0949617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.0949617,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2061513,0,0,-1,0,0,0,0,0.2061513,0.2267664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209652,0.2267664,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6238433,0.6238433,1.7,0,0.5202,0.6238433,0,0.0000000000000002220446,0,0,0,0,0,1.076157,1.022349,5.059654,0,1.022349,0,1.022349,2.169888,36.16472,0.2097294,0.6862276,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.037305,0.920114,1.394092,0,1.394092,3.492439,58.2072,0.2097428,0,0.01127329,1.7,0.9342057
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8151988,0.8151988,1.7,0,0.5202,0.8151988,15.24301,0,0,0,0.1242608,0,0,0.8848011,0.8405611,2.643214,2.174797,0.9648219,0,0.9648219,4.40775,73.46235,0.209813,0.8967187,0.09940867,1.7,2.299057
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.42247,0,0.4444343,0,0,0,0,0,0.3270454,0,0,1.42247,1.351346,1.678392,3.043136,1.678392,0,1.678392,6.000012,100,0.2097788,0,0.2616363,1.7,3.370182
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6017044,0.6017044,0,-1,0,0.6017044,75.11923,0,0,0,0.4519957,0.633373,0.6017044,0,0,0,4.553689,0,0.1813773,-0.1813773,5.808824,96.81353,0.2097788,0.6618748,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6450794,0.6450794,0,0,0,0.6450794,89.60784,0,0,0,0.5780417,0.679031,0.6450794,0,0,0.2015304,4.372312,0,0.1009892,-0.1009892,5.702372,95.03934,0.2097788,0.7095873,0.4624334,0,4.950353
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7696429,0.7696429,0,0,0,0.7696429,18.47033,0,0.0000000000000001110223,0,0.1421555,0.8101504,0.7696429,0,0,0.3137406,4.271322,0,0.6679949,-0.6679949,4.998243,83.30389,0.2097788,0.8466072,0.1137244,0,4.413478
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7822032,0.7822032,0,0,0,0.7822032,25.83534,0,0.0000000000000001110223,0,0.2020848,0.8233718,0.7822032,0,0,1.055957,3.603328,0,0.6212869,-0.6212869,4.343349,72.38901,0.2097788,0.8604235,0.1616679,0,3.805412
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.312218,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.2322182,0.56344,0.3717429,1.452632,1.38,0,0,1.746276,2.982041,0,1.080889,-1.080889,3.203992,53.39977,0.2097788,3.64344,0.2973943,1.7,3.353783
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.784844,0.784844,0,-1,0,0.784844,43.66947,0,0,0,0.3427372,0.8261516,0.784844,0,0,2.947263,1.901152,0,0.4834144,-0.4834144,2.694429,44.90706,0.2097788,0.8633285,0.2741898,0,2.243889
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5945353,0.5945353,0,0,0,0.5945353,41.44068,0,0,0,0.2463795,0.6258267,0.5945353,0,0,3.48439,1.417737,0,0.3794472,-0.3794472,2.294456,38.24086,0.2097788,0.6539888,0.1971036,0,1.664117
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.677268,1.677268,1.7,0,0.5202,1.677268,14.39831,0,0,0,0.2414982,0,0,0.02273211,0.0215955,3.905998,1.03829,0.2630937,0,0.2630937,2.544049,42.40073,0.2097935,1.844995,0.1931986,1.7,1.279789
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4385886,0.4385886,1.7,0,0.5202,0.4385886,32.48808,0,0,0,0.142489,0,0,1.261411,1.198341,3.642905,1.275075,1.34083,0,1.34083,3.816072,63.60107,0.209866,0.4824475,0.1139912,1.7,1.417564
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.054954,1.054954,1.7,0,0.5202,1.054954,1.493336,0,0,0,0.015754,0,0,0.6450462,0.6127939,2.302075,2.481822,0.6285478,0,0.6285478,4.412365,73.53927,0.209913,1.160449,0.0126032,1.7,2.497576
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.048724,1.048724,0,-1,0,1.048724,0,0,0.0000000000000002220446,0,0,1.10392,1.048724,0,0,1.673527,3.047515,0,1.10392,-1.10392,3.248731,54.1454,0.209913,1.153597,0,0,3.047515
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9080713,0.9080713,0,-1,0,0.9080713,0,0,0.0000000000000001110223,0,0,0.9558645,0.9080713,0,0,2.900105,1.943594,0,0.9558645,-0.9558645,2.241161,37.35261,0.209913,0.9988785,0,0,1.943594
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.683738,0.9383433,0,-1,0,0.9383433,0,0,1.745395,2.013768,0,0.9877298,0.9383433,0,0,3.962177,0.9877298,0,0.9877298,-0.9877298,1.200002,20,0.209913,2.952112,0,0,0.9877298
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1158734,0,0,-1,0,0,0,0,0.1158734,0.1274608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.1274608,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2773291,0,0,-1,0,0,0,0,0.2773291,0.3050621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.3050621,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.307687,0,0,-1,0,0,0,0,0.307687,0.3384558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.3384558,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2528488,0,0,-1,0,0,0,0,0.2528488,0.2781337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.2781337,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5723644,0,0,-1,0,0,0,0,0.5723644,0.6296009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.6296009,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0561843,0,0,-1,0,0,0,0,0.0561843,0.06180272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.06180272,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5561159,0,0,-1,0,0,0,0,0.5561159,0.6117275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209913,0.6117275,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6604335,0.6604335,1.7,0,0.5202,0.6604335,0,0,0,0,0,0,0,1.039567,0.9875882,5.059654,0,0.9875882,0,0.9875882,2.136911,35.61511,0.2099872,0.7264768,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.244163,0.244163,1.696795,0,0.5193249,0.244163,12.50583,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,4.072066,0.8888294,1.410535,0,1.410535,3.475061,57.91758,0.2100487,0.2685793,0.02442769,1.7,0.919364
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7120646,0.7120646,1.7,0,0.5202,0.7120646,27.76956,-0.0000000000000001110223,0,0,0.1977372,0,0,0.9879355,0.9385387,2.661532,2.15831,1.136276,0,1.136276,4.553028,75.88364,0.2101296,0.783271,0.1581898,1.7,2.356048
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5045692,0.5045692,1.362069,0,0.4279449,0.5045692,123.3972,0,0,0,0.6226242,0,0,0.8574999,0.8146249,1.525256,3.180959,1.437249,0,1.437249,5.916522,98.6085,0.2101174,0.5550261,0.4980994,1.7,3.803583
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7725635,0.7725635,0,-1,0,0.7725635,114.5135,0,0,0,0.8846899,0.8132247,0.7725635,0,0,0.08800657,4.474483,0.07146516,0,0.07146516,5.984319,99.73846,0.2101071,0.8498198,0.7077519,0,5.359173
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.04954,0,0,1.066082,0,0,0,0,0.01654141,4.538802,0.01654141,0,0.01654141,6.000012,100,0.2101047,0,0.8528655,0,5.604884
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.075384,1.075384,0,0,0,1.075384,116.8804,0.1249297,0,0,1.256912,1.131983,1.075384,0,0,0,4.553689,0,0,0,6.000012,100,0.2101047,1.182922,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101047,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101047,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101047,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.270045,1.270045,0.6427758,0,0.2315778,1.270045,51.98898,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2101047,1.397049,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.060152,1.060152,0,0,0,1.060152,49.49279,0,0,0,0.5246988,1.115949,1.060152,0,0,0,4.553689,0,0.5912507,-0.5912507,5.376779,89.61281,0.2101047,1.166167,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.105958,2.105958,1.7,0,0.5202,2.105958,18.8117,0.0000000000000003330669,0,0,0.3961666,0.4273243,0.4059581,0,0,0.6569452,3.962438,0,0.03115765,-0.03115765,5.343936,89.06542,0.2101047,2.316554,0.3169333,1.7,4.358605
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.6915647,3.931281,0.02248804,0,0.02248804,5.36527,89.42099,0.2101015,0,0.01799043,0,3.953769
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2581011,0.2581011,0,-1,0,0.2581011,0,0,0.00000000000000005551115,0,0,0.2716854,0.2581011,0,0,0.6690767,3.95152,0,0.2716854,-0.2716854,5.078888,84.64797,0.2101015,0.2839113,0,0,3.95152
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.392836,1.38,0,-1,0,1.38,0,0,0.01283586,0.1521194,0,1.452632,1.38,0,0,0.9709494,3.679834,0,1.452632,-1.452632,3.54768,59.12789,0.2101015,1.532119,0,0,3.679834
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.546039,1.38,0,-1,0,1.38,0,0,1.166039,1.420643,0,1.452632,1.38,0,0,2.584985,2.227203,0,1.452632,-1.452632,2.016472,33.6078,0.2101015,2.800643,0,0,2.227203
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3292346,0.3292346,0,-1,0,0.3292346,0,0,0.00000000000000005551115,0,0,0.3465628,0.3292346,0,0,4.199019,0.7745713,0,0.3465628,-0.3465628,1.651163,27.51933,0.2101015,0.3621581,0,0,0.7745713
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3609265,0.3609265,0,-1,0,0.3609265,0,0,0.00000000000000005551115,0,0,0.3799226,0.3609265,0,0,4.584089,0.4280086,0,0.3799226,-0.3799226,1.250689,20.84478,0.2101015,0.3970191,0,0,0.4280086
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.358113,0.04568165,0,-1,0,0.04568165,0,0,0.3124313,0.3482426,0,0.04808595,0.04568165,0,0,5.006226,0.04808595,0,0.04808595,-0.04808595,1.200002,20,0.2101015,0.3939243,0,0,0.04808595
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3827492,0,0,-1,0,0,0,0,0.3827492,0.4210241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101015,0.4210241,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101015,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101015,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.112994,0,0,-1,0,0,0,0,0.112994,0.1242934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101015,0.1242934,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.43457,0.43457,1.7,0,0.5202,0.43457,0,0,0,0,0,0,0,1.26543,1.202158,5.059654,0,1.202158,0,1.202158,2.34047,39.00776,0.2101914,0.478027,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1411663,0.1411663,1.593798,0,0.4912068,0.1411663,10.40799,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.857496,1.081943,1.394693,0,1.394693,3.663592,61.05974,0.2102333,0.1552829,0.01175406,1.7,1.096635
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8147221,0.8147221,1.7,0,0.5202,0.8147221,38.72229,0,0,0,0.315479,0,0,0.885278,0.8410141,2.462803,2.337166,1.156493,0,1.156493,4.760737,79.34547,0.2103128,0.8961942,0.2523832,1.7,2.652645
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.489445,1.489445,1.7,0,0.5202,1.489445,35.368,0,0,0,0.526787,0,0,0.210555,0.2000272,1.30631,3.37801,0.7268142,0,0.7268142,5.450254,90.83738,0.2103557,1.638389,0.4214296,1.7,3.904797
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.579496,4.032143,0.4163233,0,0.4163233,5.845213,97.42002,0.2102959,0,0.3330586,0,4.448466
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.152559,1.152559,0,0,0,1.152559,73.10261,0,0,0,0.8425505,1.21322,1.152559,0,0,0.1631727,4.406834,0,0.3706693,-0.3706693,5.454493,90.90804,0.2102959,1.267815,0.6740404,0,5.249384
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.3844035,0,0,0.9594311,0,0,0,0,0.5750275,4.036164,0.5750275,0,0.5750275,6.000012,100,0.2102134,0,0.7675448,0,4.995595
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5703084,0.5703084,0,0,0,0.5703084,176.9922,0.4090767,0,0,1.009401,0.6003246,0.5703084,0,0,0,4.553689,0,0,0,6.000012,100,0.2102134,0.6273392,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8704143,0.8704143,0,0,0,0.8704143,95.49355,0,0,0,0.8311895,0.9162256,0.8704143,0,0,0,4.553689,0,0.08503608,-0.08503608,5.910376,98.50607,0.2102134,0.9574557,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.360069,1.360069,0,-1,0,1.360069,25.43116,0,0,0.1160755,0.3458812,1.431651,1.360069,0,0,0.09448452,4.468653,0,1.08577,-1.08577,4.765874,79.43108,0.2102134,1.496076,0.2767049,0,4.814534
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5784038,0.5784038,0,0,0,0.5784038,55.15608,0,0,0,0.3190248,0.6088461,0.5784038,0,0,1.300896,3.382883,0,0.2898212,-0.2898212,4.460376,74.33945,0.2102134,0.6362441,0.2552199,0,3.701908
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.887414,1.887414,1.7,0,0.5202,1.887414,20.95321,0,0,0,0.395474,0.1972783,0.1874143,0,0,1.622919,3.093062,0.1981957,0,0.1981957,4.648401,77.47319,0.2102239,2.076156,0.3163792,1.7,3.488536
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.890111,1.890111,1.7,0,0.5202,1.890111,4.645573,0,0,0,0.0878065,0.2001172,0.1901113,0,0,1.424724,3.271438,0,0.1123107,-0.1123107,4.530015,75.5001,0.2102239,2.079123,0.0702452,1.7,3.359244
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2896548,0.2896548,1.7,0,0.5202,0.2896548,0,0,0,0,0,0,0,1.410345,1.339828,1.549513,3.159127,1.339828,0,1.339828,5.801087,96.68459,0.2102956,0.3186203,0,1.7,3.159127
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8083141,0.8083141,0,-1,0,0.8083141,0,0,0.0000000000000001110223,0,0,0.850857,0.8083141,0,0,0.2096852,4.364972,0,0.850857,-0.850857,4.904205,81.73659,0.2102956,0.8891455,0,0,4.364972
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6216872,0.6216872,0,-1,0,0.6216872,0,0,0,0,0,0.6544075,0.6216872,0,0,1.155082,3.514115,0,0.6544075,-0.6544075,4.214399,70.23985,0.2102956,0.6838559,0,0,3.514115
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.109855,1.109855,0,-1,0,1.109855,0,0,0.0000000000000002220446,0,0,1.168268,1.109855,0,0,1.882201,2.859708,0,1.168268,-1.168268,2.982936,49.7155,0.2102956,1.22084,0,0,2.859708
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3113165,0.3113165,0,-1,0,0.3113165,0,0,0.00000000000000005551115,0,0,0.3277016,0.3113165,0,0,3.180277,1.69144,0,0.3277016,-0.3277016,2.637508,43.95839,0.2102956,0.3424482,0,0,1.69144
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3890497,0.3890497,0,-1,0,0.3890497,0,0,0.00000000000000005551115,0,0,0.409526,0.3890497,0,0,3.54439,1.363738,0,0.409526,-0.409526,2.20583,36.76376,0.2102956,0.4279547,0,0,1.363738
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3001374,0.3001374,0,-1,0,0.3001374,0,0,0.00000000000000005551115,0,0,0.3159341,0.3001374,0,0,3.999419,0.954212,0,0.3159341,-0.3159341,1.872806,31.21338,0.2102956,0.3301512,0,0,0.954212
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1031209,0.1031209,0,-1,0,0.1031209,0,0,0.00000000000000001387779,0,0,0.1085483,0.1031209,0,0,4.350457,0.6382778,0,0.1085483,-0.1085483,1.758386,29.30638,0.2102956,0.113433,0,0,0.6382778
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471066,0.5297295,0,0,0,1.758386,29.30638,0.2102956,0,0,0,0.5297295
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.308693,0.308693,0,-1,0,0.308693,0,0,0.00000000000000005551115,0,0,0.32494,0.308693,0,0,4.471066,0.5297295,0,0.32494,-0.32494,1.415869,23.59778,0.2102956,0.3395623,0,0,0.5297295
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83211,0.2047895,0,0,0,1.415869,23.59778,0.2102956,0,0,0,0.2047895
