Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2818455,0.2818455,1.7,0,0.5202,0.2818455,0,0,0,0,0,0,0,1.418154,1.347247,4.83211,0.2047895,1.347247,0,1.347247,2.69398,44.89958,0.210366,0.31003,0,1.7,0.2047895
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1477621,0.1477621,1.600394,0,0.4930075,0.1477621,28.72876,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.484864,1.417312,1.42245,0,1.42245,4.043435,67.39044,0.210405,0.1625383,0.03396016,1.7,1.459762
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8092314,0.8092314,1.7,0,0.5202,0.8092314,55.91679,0,0,0,0.4524962,0,0,0.8907686,0.8462302,2.062413,2.697517,1.298726,0,1.298726,5.275515,87.92507,0.2104822,0.8901545,0.361997,1.7,3.150013
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.228205,0,0,0.991892,0,0,0,0,0.763687,3.866371,0.763687,0,0.763687,6.000012,100,0.210373,0,0.7935137,0,4.858263
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.187262,1.187262,0,-1,0,1.187262,102.5598,0,0,0,1.217653,1.249749,1.187262,0,0,0,4.553689,0,0.03209623,-0.03209623,5.966179,99.43613,0.210373,1.305988,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.843915,1.843915,0.4639145,0,0.1827487,1.843915,88.07349,0.1357059,0,0,1.624,1.452632,1.38,0,0,0.03566248,4.521593,0.03566248,0,0.03566248,6.000012,100,0.2103679,2.028306,1.2992,1.7,6.145593
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.716317,1.716317,0.425,0,0.172125,1.716317,110.9713,0.5453377,0,0,1.904619,1.359281,1.291317,0,0,0,4.553689,0,0,0,6.000012,100,0.2103679,1.887949,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9991809,0.9991809,0,0,0,0.9991809,191.6178,0.8628389,0,0,1.914608,1.051769,0.9991809,0,0,0,4.553689,0,0,0,6.000012,100,0.2103679,1.099099,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103679,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.296717,1.296717,0,-1,0,1.296717,103.6417,0,0,0.04638878,1.34394,1.364965,1.296717,0,0,0,4.553689,0,0.02102569,-0.02102569,5.977849,99.63062,0.2103679,1.426389,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.131307,1.131307,0,0,0,1.131307,106.0754,0,0,0,1.200038,1.190849,1.131307,0,0,0.02336188,4.532663,0.009188995,0,0.009188995,5.986567,99.77591,0.2103666,1.244437,0.9600306,0,5.732701
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4121538,0.4121538,0,0,0,0.4121538,178.8831,0.2892544,0,0,0.7372734,0.4338461,0.4121538,0,0,0.01417289,4.540933,0.01417289,0,0.01417289,6.000012,100,0.2103645,0.4533692,0.5898187,0,5.278207
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1493852,0.1493852,0,0,0,0.1493852,162.6035,0.08565801,0,0,0.2429056,0.1572476,0.1493852,0,0,0,4.553689,0,0,0,6.000012,100,0.2103645,0.1643237,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103645,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8910933,0.8910933,0,-1,0,0.8910933,0,0,0,0,0,0.937993,0.8910933,0,0,0,4.553689,0,0.937993,-0.937993,5.011281,83.52118,0.2103645,0.9802027,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.708144,1.38,0,-1,0,1.38,0,0,0.3281441,0.4989585,0,1.452632,1.38,0,0,1.042214,3.615696,0,1.452632,-1.452632,3.480072,58.00109,0.2103645,1.878958,0,0,3.615696
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.281479,1.38,0,-1,0,1.38,0,0,0.9014793,1.129627,0,1.452632,1.38,0,0,2.65625,2.163064,0,1.452632,-1.452632,1.948864,32.48101,0.2103645,2.509627,0,0,2.163064
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001125939,0.0001125939,0,-1,0,0.0001125939,0,0,0.00000000000000000001355253,0,0,0.0001185199,0.0001125939,0,0,4.270285,0.7104328,0,0.0001185199,-0.0001185199,1.948739,32.47892,0.2103645,0.0001238533,0,0,0.7104328
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.270416,0.7103143,0,0,0,1.948739,32.47892,0.2103645,0,0,0,0.7103143
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1334333,0.1334333,0,-1,0,0.1334333,0,0,0.00000000000000002775558,0,0,0.1404561,0.1334333,0,0,4.270416,0.7103143,0,0.1404561,-0.1404561,1.800686,30.01137,0.2103645,0.1467767,0,0,0.7103143
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2721704,0.2721704,0,-1,0,0.2721704,0,0,0,0,0,0.2864951,0.2721704,0,0,4.426479,0.5698582,0,0.2864951,-0.2864951,1.498693,24.97817,0.2103645,0.2993874,0,0,0.5698582
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.744807,0.283363,0,0,0,1.498693,24.97817,0.2103645,0,0,0,0.283363
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2043023,0.2043023,0,-1,0,0.2043023,0,0,0.00000000000000002775558,0,0,0.215055,0.2043023,0,0,4.744807,0.283363,0,0.215055,-0.215055,1.272005,21.20005,0.2103645,0.2247325,0,0,0.283363
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5964997,0.06489256,0,-1,0,0.06489256,0,0,0.5316072,0.5912572,0,0.06830796,0.06489256,0,0,4.983757,0.06830796,0,0.06830796,-0.06830796,1.200002,20,0.2103645,0.6561497,0,0,0.06830796
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1956722,0.1956722,1.648304,0,0.5060869,0.1956722,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104194,0.2152395,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4420143,0.4420143,1.7,0,0.5202,0.4420143,12.10445,0,0,0,0.0535034,0,0,1.257986,1.195086,3.679654,1.242,1.24859,0,1.24859,3.693702,61.56157,0.2105035,0.4862158,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2310257,0.2310257,1.683657,0,0.5157384,0.2310257,171.1096,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.431065,2.365731,1.775307,0,1.775307,5.377906,89.63158,0.210509,0.2541283,0.3162457,1.7,2.761038
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.130677,1.130677,0,0,0,1.130677,61.4965,0,0.0000000000000002220446,0,0.695327,1.190187,1.130677,0,0,0.6557575,3.963507,0,0.4948597,-0.4948597,4.856278,80.93781,0.210509,1.243745,0.5562616,0,4.658834
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.967383,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.5873829,0.7841212,0.9572229,1.452632,1.38,0,0,1.205602,3.468647,0,0.4954087,-0.4954087,4.334071,72.23438,0.210509,2.164121,0.7657783,0,4.42587
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.022405,1.022405,0,0,0,1.022405,118.1015,0,0,0,1.207476,1.076216,1.022405,0,0,1.756056,2.973239,0.1312599,0,0.1312599,4.458595,74.30978,0.2104903,1.124645,0.9659805,0,4.180714
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.075638,1.075638,0,0,0,1.075638,120.5944,0,0,0,1.297159,1.13225,1.075638,0,0,1.624796,3.091373,0.1649087,0,0.1649087,4.615042,76.91721,0.2104667,1.183202,1.037727,0,4.388532
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4002479,0.4002479,0,0,0,0.4002479,383.0715,0,0,0,1.533236,0.4213136,0.4002479,0,0,1.459887,3.239791,1.111922,0,1.111922,5.669903,94.4982,0.2103083,0.4402727,1.226588,0,4.773026
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5495392,0.5495392,0,0,0,0.5495392,265.8972,0.534782,0,0,1.461209,0.5784623,0.5495392,0,0,0.3479651,4.24052,0.3479651,0,0.3479651,6.000012,100,0.2102588,0.6044931,1.168967,0,5.70173
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.470826,1.38,0,-1,0,1.38,108.5292,0.04507098,0.09082608,0.2379087,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102588,1.617909,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.341398,2.341398,1.19018,0,0.3810192,2.341398,51.75577,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2102588,2.575538,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102588,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.369509,1.369509,1.041676,0,0.3404776,1.369509,25.19785,0.0000000000000001665335,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2102588,1.50646,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.55102,1.55102,1.55102,0,0.4795284,1.55102,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102588,1.706122,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7209753,0.7209753,0,-1,0,0.7209753,0,0,0,0,0,0.7589214,0.7209753,0,0,0,4.553689,0,0.7589214,-0.7589214,5.200038,86.66714,0.2102588,0.7930728,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9749072,0.9749072,0,-1,0,0.9749072,0,0,0,0,0,1.026218,0.9749072,0,0,0.843246,3.794768,0,1.026218,-1.026218,4.11831,68.63836,0.2102588,1.072398,0,0,3.794768
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.983488,2.768549,0,0,0,4.11831,68.63836,0.2102588,0,0,0,2.768549
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.128449,0.128449,0,-1,0,0.128449,0,0,0.00000000000000002775558,0,0,0.1352094,0.128449,0,0,1.983488,2.768549,0,0.1352094,-0.1352094,3.975786,66.26298,0.2102588,0.1412939,0,0,2.768549
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2539871,0.2539871,0,-1,0,0.2539871,0,0,0.00000000000000005551115,0,0,0.2673548,0.2539871,0,0,2.133721,2.63334,0,0.2673548,-0.2673548,3.69397,61.56604,0.2102588,0.2793858,0,0,2.63334
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430782,2.365985,0,0,0,3.69397,61.56604,0.2102588,0,0,0,2.365985
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2218827,0.2218827,0,-1,0,0.2218827,0,0,0.00000000000000002775558,0,0,0.2335607,0.2218827,0,0,2.430782,2.365985,0,0.2335607,-0.2335607,3.447775,57.4628,0.2102588,0.2440709,0,0,2.365985
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08935322,0.08935322,0,-1,0,0.08935322,0,0,0.00000000000000001387779,0,0,0.09405602,0.08935322,0,0,2.690294,2.132424,0,0.09405602,-0.09405602,3.348631,55.81041,0.2102588,0.09828854,0,0,2.132424
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07502632,0.07502632,0,-1,0,0.07502632,0,0,0.00000000000000001387779,0,0,0.07897507,0.07502632,0,0,2.794801,2.038368,0,0.07897507,-0.07897507,3.265384,54.42296,0.2102588,0.08252896,0,0,2.038368
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2324607,0.2324607,0,-1,0,0.2324607,0,0,0.00000000000000002775558,0,0,0.2446955,0.2324607,0,0,2.882551,1.959393,0,0.2446955,-0.2446955,3.007453,50.12411,0.2102588,0.2557068,0,0,1.959393
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1945373,0.1945373,0,0,0,0.1945373,0,0,0.00000000000000002775558,0,0,0.2047761,0.1945373,0,0,3.154434,1.714698,0,0.2047761,-0.2047761,2.7916,46.52657,0.2102588,0.213991,0,0,1.714698
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1933633,0.1933633,0,0,0,0.1933633,19.70844,0,0,0,0.03810889,0.2035403,0.1933633,0,0,3.381963,1.509922,0,0.1654314,-0.1654314,2.61722,43.62024,0.2102588,0.2126996,0.03048712,0,1.548031
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.481302,1.481302,1.7,0,0.5202,1.481302,7.040883,0,0,0,0.1042967,0,0,0.2186982,0.2077633,3.565776,1.34449,0.31206,0,0.31206,2.913266,48.55433,0.2102796,1.629432,0.08343738,1.7,1.448787
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5268198,0.5268198,1.7,0,0.5202,0.5268198,54.83058,0,0,0,0.2888583,0,0,1.17318,1.114521,3.253716,1.625344,1.40338,0,1.40338,4.244628,70.74367,0.2103416,0.5795017,0.2310867,1.7,1.914203
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.310917,1.310917,0,-1,0,1.310917,14.53522,0,0,0.06200907,0.1905447,1.379913,1.310917,0,0,1.850337,2.888386,0,1.189368,-1.189368,2.990924,49.84864,0.2103416,1.442009,0.1524358,0,3.078931
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.364182,2.364182,1.7,0,0.5202,2.364182,18.13589,0.0000000000000001110223,0,0,0.4287656,0.6991389,0.664182,0,0,3.171857,1.699018,0,0.2703734,-0.2703734,2.705926,45.09867,0.2103416,2.6006,0.3430125,1.7,2.127783
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.527664,1.527664,1.7,0,0.5202,1.527664,33.70573,-0.00000000000000002775558,0,0,0.5149105,0,0,0.1723356,0.1637188,3.472272,1.428644,0.6786293,0,0.6786293,3.34973,55.82872,0.2103807,1.680431,0.4119284,1.7,1.943555
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5162815,0.5162815,1.7,0,0.5202,0.5162815,272.6991,0,0,0,1.407895,0,0,1.183718,1.124533,2.793643,2.039411,2.532428,0,2.532428,5.752202,95.86983,0.2102822,0.5679097,1.126316,1.7,3.447306
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.676033,2.676033,1.7,0,0.5202,2.676033,43.8088,0,0,0,1.172338,1.027404,0.9760334,0,0,0.2612149,4.318595,0.1449345,0,0.1449345,5.889699,98.16145,0.2102898,2.943637,0.9378705,1.7,5.490934
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.470682,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.0906821,0.2377503,0.7111192,1.452632,1.38,0,0,0.1162803,4.449037,0,0.7415124,-0.7415124,5.108076,85.13443,0.2102898,1.61775,0.5688953,0,5.160156
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6328166,0.6328166,0,0,0,0.6328166,68.5339,0,0,0,0.4336939,0.6661227,0.6328166,0,0,0.940183,3.707524,0,0.2324289,-0.2324289,4.863074,81.05108,0.2102898,0.6960982,0.3469551,0,4.141218
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.987434,1.987434,1.7,0,0.5202,1.987434,25.25756,0,0,0,0.5019773,0.3025616,0.2874336,0,0,1.198437,3.475095,0.1994157,0,0.1994157,5.052257,84.20411,0.2103003,2.186177,0.4015819,1.7,3.977073
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.49599,1.49599,1.7,0,0.5202,1.49599,21.0496,0,0,0,0.3149,0,0,0.2040097,0.1938092,0.9990216,3.654569,0.5087093,0,0.5087093,5.534861,92.2475,0.2103311,1.645589,0.25192,1.7,3.96947
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.541694,1.541694,1.7,0,0.5202,1.541694,0,0,0,0,0,0,0,0.1583064,0.1503911,0.4903124,4.112408,0.1503911,0,0.1503911,5.677535,94.62538,0.2103421,1.695863,0,1.7,4.112408
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.067232,1.067232,0,-1,0,1.067232,0,0,0.0000000000000002220446,0,0,1.123402,1.067232,0,0,0.3399213,4.24776,0,1.123402,-1.123402,4.493364,74.88925,0.2103421,1.173956,0,0,4.24776
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6670091,0.6670091,0,-1,0,0.6670091,0,0,0.0000000000000001110223,0,0,0.7021149,0.6670091,0,0,1.588146,3.124357,0,0.7021149,-0.7021149,3.75327,62.55437,0.2103421,0.7337101,0,0,3.124357
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3265325,0.3265325,0,-1,0,0.3265325,0,0,0,0,0,0.3437184,0.3265325,0,0,2.368274,2.422242,0,0.3437184,-0.3437184,3.390959,56.51587,0.2103421,0.3591857,0,0,2.422242
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1143887,0.1143887,0,-1,0,0.1143887,0,0,0,0,0,0.1204092,0.1143887,0,0,2.750183,2.078524,0,0.1204092,-0.1204092,3.264037,54.4005,0.2103421,0.1258276,0,0,2.078524
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6783111,0.6783111,0,-1,0,0.6783111,0,0,0.0000000000000001110223,0,0,0.7140117,0.6783111,0,0,2.883971,1.958115,0,0.7140117,-0.7140117,2.511402,41.85662,0.2103421,0.7461422,0,0,1.958115
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4328179,0.4328179,0,-1,0,0.4328179,0,0,0.00000000000000005551115,0,0,0.4555978,0.4328179,0,0,3.677318,1.244103,0,0.4555978,-0.4555978,2.03116,33.8526,0.2103421,0.4760997,0,0,1.244103
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3847204,0.3847204,0,-1,0,0.3847204,0,0,0.00000000000000005551115,0,0,0.4049688,0.3847204,0,0,4.183537,0.7885053,0,0.4049688,-0.4049688,1.604285,26.73804,0.2103421,0.4231924,0,0,0.7885053
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1749247,0.1749247,0,-1,0,0.1749247,0,0,0.00000000000000002775558,0,0,0.1841312,0.1749247,0,0,4.633502,0.3835365,0,0.1841312,-0.1841312,1.410194,23.50319,0.2103421,0.1924171,0,0,0.3835365
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3111976,0.189435,0,-1,0,0.189435,0,0,0.1217626,0.1528824,0,0.1994053,0.189435,0,0,4.838093,0.1994053,0,0.1994053,-0.1994053,1.200002,20,0.2103421,0.3423174,0,0,0.1994053
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2393031,0,0,-1,0,0,0,0,0.2393031,0.2632335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103421,0.2632335,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1348522,0.1348522,1.587484,0,0.4894831,0.1348522,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103841,0.1483374,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2707829,0.2707829,1.7,0,0.5202,0.2707829,24.17378,0,0,0,0.06545847,0,0,1.429217,1.357756,3.679654,1.242,1.423215,0,1.423215,3.859365,64.32262,0.2104429,0.2978612,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.14926,2.14926,1.7,0,0.5202,2.14926,19.7344,0.0000000000000002775558,0,0,0.4241435,0.4729056,0.4492603,0,0,2.25644,2.522893,0,0.04876205,-0.04876205,3.807966,63.46597,0.2104429,2.364186,0.3393148,1.7,2.947037
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5130895,0.5130895,1.7,0,0.5202,0.5130895,180.8419,0,0,0,0.9278811,0,0,1.18691,1.127565,2.31062,2.474131,2.055446,0,2.055446,5.757933,95.96535,0.2104121,0.5643985,0.7423049,1.7,3.402012
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1518835,0.1518835,0,-1,0,0.1518835,887.327,0.932652,0,0,1.347703,0.1598773,0.1518835,0,0,0.2551737,4.324033,0.2551737,0,0.2551737,6.000012,100,0.210376,0.1670718,1.078162,0,5.671736
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.124754,1.124754,0,0,0,1.124754,128.4075,0.2603172,0,0,1.444269,1.183951,1.124754,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,1.237229,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08269412,0.08269412,0,0,0,0.08269412,2146.366,1.687872,0,0,1.774918,0.08704644,0.08269412,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0.09096353,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1650727,0.1650727,0,0,0,0.1650727,1043.032,1.548001,0,0,1.721762,0.1737608,0.1650727,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0.18158,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7043932,0.7043932,0,0,0,0.7043932,239.4709,0.9453505,0,0,1.686817,0.7414665,0.7043932,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0.7748325,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.013368,1.013368,0,-1,0,1.013368,141.032,0.3624701,0,0,1.429173,1.066703,1.013368,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,1.114704,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.285351,1.285351,0.4520212,0,0.1795018,1.285351,68.24511,0.0000000000000001110223,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,1.413886,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210376,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.0400567,0.0400567,0,-1,0,0.0400567,0,0,0.000000000000000006938894,0,0,0.04216495,0.0400567,0,0,0,4.553689,0,0.04216495,-0.04216495,5.955566,99.25924,0.210376,0.04406237,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.877461,1.38,0,-1,0,1.38,0,0,0.4974611,0.6852071,0,1.452632,1.38,0,0,0.04684994,4.511524,0,1.452632,-1.452632,4.424358,73.73915,0.210376,2.065207,0,0,4.511524
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.660885,3.058892,0,0,0,4.424358,73.73915,0.210376,0,0,0,3.058892
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1616929,0.1616929,0,-1,0,0.1616929,0,0,0.00000000000000002775558,0,0,0.1702031,0.1616929,0,0,1.660885,3.058892,0,0.1702031,-0.1702031,4.244948,70.749,0.210376,0.1778622,0,0,3.058892
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2749321,0.2749321,0,-1,0,0.2749321,0,0,0,0,0,0.2894022,0.2749321,0,0,1.85,2.888689,0,0.2894022,-0.2894022,3.939892,65.66473,0.210376,0.3024253,0,0,2.888689
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171558,2.599287,0,0,0,3.939892,65.66473,0.210376,0,0,0,2.599287
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4014984,0.4014984,0,-1,0,0.4014984,0,0,0.00000000000000005551115,0,0,0.4226299,0.4014984,0,0,2.171558,2.599287,0,0.4226299,-0.4226299,3.494401,58.23989,0.210376,0.4416482,0,0,2.599287
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641146,2.176657,0,0,0,3.494401,58.23989,0.210376,0,0,0,2.176657
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2571165,0.2571165,0,-1,0,0.2571165,0,0,0.00000000000000005551115,0,0,0.2706489,0.2571165,0,0,2.641146,2.176657,0,0.2706489,-0.2706489,3.209111,53.48508,0.210376,0.2828281,0,0,2.176657
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4519364,0.4519364,0,-1,0,0.4519364,0,0,0.00000000000000005551115,0,0,0.4757225,0.4519364,0,0,2.941867,1.906008,0,0.4757225,-0.4757225,2.707656,45.12751,0.210376,0.49713,0,0,1.906008
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2841929,0.2841929,0,0,0,0.2841929,0,0,0,0,0,0.2991504,0.2841929,0,0,3.470448,1.430286,0,0.2991504,-0.2991504,2.392324,39.87198,0.210376,0.3126121,0,0,1.430286
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1581711,0.1581711,0,0,0,0.1581711,32.5774,0,0,0,0.05152804,0.1664959,0.1581711,0,0,3.802837,1.131135,0,0.1149679,-0.1149679,2.271137,37.85221,0.210376,0.1739882,0.04122243,0,1.182663
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.114263,2.967218,1.7,0,0.5202,2.967218,10.70856,0,0.1470451,0.6999586,0.3177462,1.333914,1.267218,0,0,3.930579,1.016168,0,1.016168,-1.016168,1.200002,20,0.210376,3.425689,0.254197,1.7,1.333914
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.724393,1.724393,1.7,0,0.5202,1.724393,41.90514,0,0,0.05953695,0.7226096,0.02567729,0.02439343,0,0,5.059654,0,0.6969323,0,0.6969323,1.86117,31.01945,0.2104124,1.896833,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4138114,0.4138114,0,-1,0,0.4138114,311.4047,0,0,0,1.288628,0.435591,0.4138114,0,0,4.362722,0.627239,0.8530371,0,0.8530371,2.670432,44.50712,0.210292,0.4551926,1.030902,0,1.915867
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.679732,1.679732,1.7,0,0.5202,1.679732,99.33745,0,0,0,1.668602,0,0,0.02026843,0.01925501,3.509685,1.394972,1.687858,0,1.687858,4.271675,71.19444,0.2103133,1.847705,1.334882,1.7,3.063575
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.9073316,0.9073316,1.235399,0,0.393364,0.9073316,162.7292,0,0,0,1.476493,0,0,0.3280675,0.3116641,1.821828,2.914044,1.788157,0,1.788157,5.96807,99.46763,0.2102261,0.9980648,1.181195,1.7,4.390538
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5472876,0.5472876,0,0,0,0.5472876,263.2388,0.8309109,0,0,1.440673,0.5760922,0.5472876,0,0,0.03367008,4.523386,0.03367008,0,0.03367008,6.000012,100,0.2102214,0.6020163,1.152539,0,5.964059
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.570939,1.570939,0.425,0,0.172125,1.570939,109.3504,0.5115769,0,0,1.717829,1.206252,1.145939,0,0,0,4.553689,0,0,0,6.000012,100,0.2102214,1.728033,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.853,1.38,0,-1,0,1.38,123.6374,0.253565,1.473,1.7583,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102214,3.1383,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.672743,1.672743,0.4371924,0,0.1754535,1.672743,77.7513,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2102214,1.840017,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.759538,1.759538,1.02456,0,0.335805,1.759538,43.96955,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2102214,1.935492,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4681515,0.4681515,0,0,0,0.4681515,91.86845,0,0,0,0.4300835,0.4927911,0.4681515,0,0,0,4.553689,0,0.06270752,-0.06270752,5.933912,98.89835,0.2102214,0.5149667,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.108257,2.108257,1.7,0,0.5202,2.108257,0,0,0,0,0,0.4297441,0.4082569,0,0,0.06967502,4.490982,0,0.4297441,-0.4297441,5.480922,91.34853,0.2102214,2.319082,0,1.7,4.490982
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6071696,0.6071696,0,-1,0,0.6071696,0,0,0,0,0,0.6391258,0.6071696,0,0,0.5471685,4.061237,0,0.6391258,-0.6391258,4.807225,80.12025,0.2102214,0.6678865,0,0,4.061237
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2679264,0.2679264,0,-1,0,0.2679264,0,0,0.00000000000000005551115,0,0,0.2820278,0.2679264,0,0,1.257308,3.422112,0,0.2820278,-0.2820278,4.509941,75.16553,0.2102214,0.294719,0,0,3.422112
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6966873,0.6966873,0,-1,0,0.6966873,0,0,0.0000000000000001110223,0,0,0.7333551,0.6966873,0,0,1.570673,3.140084,0,0.7333551,-0.7333551,3.736917,62.28183,0.2102214,0.7663561,0,0,3.140084
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4668027,0.4668027,0,-1,0,0.4668027,0,0,0.00000000000000005551115,0,0,0.4913713,0.4668027,0,0,2.385511,2.406729,0,0.4913713,-0.4913713,3.218966,53.64933,0.2102214,0.513483,0,0,2.406729
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3781238,0.3781238,0,-1,0,0.3781238,0,0,0.00000000000000005551115,0,0,0.398025,0.3781238,0,0,2.93148,1.915357,0,0.398025,-0.398025,2.799411,46.65676,0.2102214,0.4159361,0,0,1.915357
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1208494,0.1208494,0,-1,0,0.1208494,0,0,0.00000000000000002775558,0,0,0.1272099,0.1208494,0,0,3.37373,1.517332,0,0.1272099,-0.1272099,2.66532,44.42191,0.2102214,0.1329343,0,0,1.517332
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.221416,0.221416,0,-1,0,0.221416,0,0,0.00000000000000002775558,0,0,0.2330695,0.221416,0,0,3.515074,1.390122,0,0.2330695,-0.2330695,2.419643,40.32731,0.2102214,0.2435576,0,0,1.390122
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2107172,0.2107172,0,-1,0,0.2107172,0,0,0.00000000000000002775558,0,0,0.2218076,0.2107172,0,0,3.77404,1.157053,0,0.2218076,-0.2218076,2.185838,36.43055,0.2102214,0.2317889,0,0,1.157053
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09808228,0.09808228,0,-1,0,0.09808228,0,0,0.00000000000000001387779,0,0,0.1032445,0.09808228,0,0,4.020493,0.9352454,0,0.1032445,-0.1032445,2.077008,34.61674,0.2102214,0.1078905,0,0,0.9352454
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4124015,0.4124015,0,-1,0,0.4124015,0,0,0,0,0,0.4341068,0.4124015,0,0,4.135209,0.8320009,0,0.4341068,-0.4341068,1.61942,26.99027,0.2102214,0.4536416,0,0,0.8320009
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1841533,0.1841533,0,0,0,0.1841533,0,0,0.00000000000000002775558,0,0,0.1938456,0.1841533,0,0,4.61755,0.3978941,0,0.1938456,-0.1938456,1.415088,23.58476,0.2102214,0.2025686,0,0,0.3978941
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3035011,0.3035011,1.7,0,0.5202,0.3035011,17.88292,0,0,0,0.05427484,0,0,1.396499,1.326674,4.832934,0.2040485,1.380949,0,1.380949,2.725172,45.41943,0.2102859,0.3338512,0.04341987,1.7,0.2583233
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.960213,1.960213,1.7,0,0.5202,1.960213,12.86976,0,0,0,0.2522746,0.273908,0.2602126,0,0,3.451985,1.446902,0,0.02163338,-0.02163338,2.702368,45.03938,0.2102859,2.156234,0.2018197,1.7,1.699177
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.41893,0.41893,1.7,0,0.5202,0.41893,185.9792,0,0,0,0.7791226,0,0,1.28107,1.217016,3.476022,1.425269,1.996139,0,1.996139,4.596072,76.60104,0.2102638,0.460823,0.623298,1.7,2.204392
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6758988,0.6758988,0,-1,0,0.6758988,115.3746,0,0,0,0.7798156,0.7114725,0.6758988,0,0,1.479883,3.221794,0.06834312,0,0.06834312,4.660908,77.68164,0.2102542,0.7434887,0.6238525,0,4.00161
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.166998,1.166998,0,0,0,1.166998,116.688,0,0,0,1.361747,1.228419,1.166998,0,0,1.41154,3.283303,0.1333278,0,0.1333278,4.787394,79.78973,0.2102355,1.283698,1.089398,0,4.64505
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.908835,1.908835,1.7,0,0.5202,1.908835,76.88625,0,0,0,1.467632,0.2198267,0.2088354,0,0,1.278212,3.403298,1.247805,0,1.247805,5.971166,99.51923,0.2102975,2.099719,1.174106,1.7,4.87093
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.692603,1.692603,0.425,0,0.172125,1.692603,101.112,0.3466993,0,0,1.711425,1.334319,1.267603,0,0,0.03040677,4.526323,0.03040677,0,0.03040677,6.000012,100,0.2102932,1.861863,1.36914,1.7,6.237748
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6800539,0.6800539,0,0,0,0.6800539,200.3394,0.6465696,0,0,1.362416,0.7158462,0.6800539,0,0,0,4.553689,0,0,0,6.000012,100,0.2102932,0.7480593,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6069037,0.6069037,0,-1,0,0.6069037,141.8939,0.2223131,0,0,0.861159,0.638846,0.6069037,0,0,0,4.553689,0,0,0,6.000012,100,0.2102932,0.6675941,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.080985,1.080985,0,0,0,1.080985,63.36034,0,0,0,0.6849156,1.137879,1.080985,0,0,0,4.553689,0,0.4529631,-0.4529631,5.522547,92.04227,0.2102932,1.189083,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.992735,1.992735,1.7,0,0.5202,1.992735,9.478622,0,0,0,0.1888838,0.3081418,0.2927347,0,0,0.5032923,4.100726,0,0.119258,-0.119258,5.396838,89.94712,0.2102932,2.192008,0.151107,1.7,4.289609
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.432803,1.432803,1.7,0,0.5202,1.432803,5.922171,0,0,0,0.08485302,0,0,0.2671974,0.2538375,0.6358012,3.981468,0.3386905,0,0.3386905,5.718148,95.30228,0.2103161,1.576083,0.06788242,1.7,4.066321
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3295948,0.3295948,0,0,0,0.3295948,0,0,0,0,0,0.3469419,0.3295948,0,0,0.2971107,4.286289,0,0.3469419,-0.3469419,5.352439,89.20714,0.2103161,0.3625543,0,0,4.286289
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.988341,1.38,0,-1,0,1.38,0,0,0.6083412,0.8071752,0,1.452632,1.38,0,0,0.6826016,3.939348,0,1.452632,-1.452632,3.821231,63.68706,0.2103161,2.187175,0,0,3.939348
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.457537,1.38,0,-1,0,1.38,0,0,1.077537,1.323291,0,1.452632,1.38,0,0,2.296637,2.486716,0,1.452632,-1.452632,2.290023,38.16697,0.2103161,2.703291,0,0,2.486716
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.453048,0.9823801,0,-1,0,0.9823801,0,0,2.470669,2.815973,0,1.034084,0.9823801,0,0,3.910672,1.034084,0,1.034084,-1.034084,1.200002,20,0.2103161,3.798353,0,0,1.034084
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5297496,0,0,-1,0,0,0,0,0.5297496,0.5827245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.5827245,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4145726,0,0,-1,0,0,0,0,0.4145726,0.4560298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.4560298,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3767246,0,0,-1,0,0,0,0,0.3767246,0.4143971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.4143971,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2145381,0,0,-1,0,0,0,0,0.2145381,0.2359919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.2359919,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3646902,0,0,-1,0,0,0,0,0.3646902,0.4011592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.4011592,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1029256,0,0,-1,0,0,0,0,0.1029256,0.1132182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.1132182,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03661972,0,0,-1,0,0,0,0,0.03661972,0.04028169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103161,0.04028169,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3998055,0.3998055,1.7,0,0.5202,0.3998055,0,0,0,0,0,0,0,1.300195,1.235185,5.059654,0,1.235185,0,1.235185,2.371802,39.52995,0.2104007,0.4397861,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.82447,1.111666,1.430046,0,1.430046,3.728462,62.14091,0.210408,0,0.04003665,1.7,1.161712
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.394424,2.398707,1.636163,0,1.636163,5.280662,88.01086,0.2103863,0,0.20493,1.7,2.65487
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7582613,3.871254,0.5793834,0,0.5793834,5.830314,97.1717,0.2103052,0,0.4635067,0,4.450637
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4917786,0.4917786,0,-1,0,0.4917786,201.9297,0.2965073,0,0,0.9930469,0.5176617,0.4917786,0,0,0.1788779,4.392699,0.1788779,0,0.1788779,6.000012,100,0.2102802,0.5409564,0.7944375,0,5.385746
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3117242,0.3117242,0,0,0,0.3117242,406.8253,0.9400424,0,0,1.268173,0.3281308,0.3117242,0,0,0,4.553689,0,0,0,6.000012,100,0.2102802,0.3428967,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.106373,2.106373,0.7263726,0,0.2543997,2.106373,80.14823,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102802,2.31701,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.184001,2.184001,0.9233184,0,0.3081659,2.184001,60.76162,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2102802,2.402401,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.815743,2.815743,1.7,0,0.5202,2.815743,20.13329,0,0.0000000000000004440892,0.01731768,0.5669018,1.174467,1.115743,0,0,0,4.553689,0,0.6075649,-0.6075649,5.359582,89.32619,0.2102802,3.097318,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.097338,1.097338,0,-1,0,1.097338,83.89895,0,0,0,0.9206547,1.155092,1.097338,0,0,0.6750721,3.946124,0,0.2344375,-0.2344375,5.112463,85.20756,0.2102802,1.207071,0.7365238,0,4.866779
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5498544,0.5498544,0,0,0,0.5498544,182.9012,0,0,0,1.00569,0.5787941,0.5498544,0,0,0.9355582,3.711687,0.4268963,0,0.4268963,5.517453,91.95737,0.2102206,0.6048399,0.8045524,0,4.717377
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8686833,0.8686833,0,0,0,0.8686833,104.6517,0,0,0,0.9090919,0.9144034,0.8686833,0,0,0.5086619,4.095893,0,0.00531159,-0.00531159,5.511854,91.86405,0.2102206,0.9555516,0.7272735,0,5.004985
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.392452,1.392452,1.53996,0,0.4765091,1.392452,25.80281,0,0,0,0.3592916,0,0,0.1475084,0.1401329,0.5145636,4.090582,0.4994246,0,0.4994246,5.98565,99.76064,0.2102493,1.531697,0.2874333,1.7,4.449873
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3379226,0.3379226,0,0,0,0.3379226,0,0,0,0,0,0.355708,0.3379226,0,0,0.01513902,4.540064,0,0.355708,-0.355708,5.610701,93.51149,0.2102493,0.3717148,0,0,4.540064
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.178689,1.178689,0,-1,0,1.178689,0,0,0,0,0,1.240725,1.178689,0,0,0.4103701,4.184356,0,1.240725,-1.240725,4.302862,71.71422,0.2102493,1.296558,0,0,4.184356
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1279149,0.1279149,0,-1,0,0.1279149,0,0,0.00000000000000002775558,0,0,0.1346472,0.1279149,0,0,1.788954,2.943631,0,0.1346472,-0.1346472,4.160931,69.34871,0.2102493,0.1407064,0,0,2.943631
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.938562,2.808984,0,0,0,4.160931,69.34871,0.2102493,0,0,0,2.808984
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1016189,0.1016189,0,-1,0,0.1016189,0,0,0,0,0,0.1069672,0.1016189,0,0,1.938562,2.808984,0,0.1069672,-0.1069672,4.048178,67.46949,0.2102493,0.1117808,0,0,2.808984
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2511615,0.2511615,0,-1,0,0.2511615,0,0,0,0,0,0.2643805,0.2511615,0,0,2.057414,2.702016,0,0.2643805,-0.2643805,3.769496,62.82481,0.2102493,0.2762777,0,0,2.702016
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35117,2.437636,0,0,0,3.769496,62.82481,0.2102493,0,0,0,2.437636
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4858741,0.4858741,0,-1,0,0.4858741,0,0,0,0,0,0.5114465,0.4858741,0,0,2.35117,2.437636,0,0.5114465,-0.5114465,3.230384,53.83963,0.2102493,0.5344616,0,0,2.437636
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3699059,0.3699059,0,-1,0,0.3699059,0,0,0.00000000000000005551115,0,0,0.3893746,0.3699059,0,0,2.919444,1.926189,0,0.3893746,-0.3893746,2.819947,46.99903,0.2102493,0.4068965,0,0,1.926189
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6470789,0.6470789,0,-1,0,0.6470789,0,0,0.0000000000000001110223,0,0,0.6811357,0.6470789,0,0,3.352082,1.536815,0,0.6811357,-0.6811357,2.101967,35.03272,0.2102493,0.7117868,0,0,1.536815
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2429602,0.2429602,0,-1,0,0.2429602,0,0,0.00000000000000002775558,0,0,0.2557475,0.2429602,0,0,4.1089,0.855679,0,0.2557475,-0.2557475,1.832386,30.5397,0.2102493,0.2672562,0,0,0.855679
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4660223,0.4660223,0,0,0,0.4660223,0,0,0.00000000000000005551115,0,0,0.4905498,0.4660223,0,0,4.393064,0.5999314,0,0.4905498,-0.4905498,1.315301,21.92164,0.2102493,0.5126245,0,0,0.5999314
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4489922,0.4489922,1.7,0,0.5202,0.4489922,14.07669,0,0,0,0.06320325,0,0,1.251008,1.188457,4.938119,0.1093817,1.251661,0,1.251661,2.50273,41.71209,0.2103314,0.4938914,0.0505626,1.7,0.1725849
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.686459,1.235876,1.790219,0,1.790219,4.201081,70.01788,0.2102884,0,0.3281749,1.7,1.646095
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.780827,1.780827,1.7,0,0.5202,1.780827,45.15322,0,0,0,0.8041007,0.08508081,0.08082677,0,0,1.89624,2.847073,0.7190198,0,0.7190198,4.883203,81.38655,0.2103255,1.958909,0.6432805,1.7,3.651174
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.417308,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.03730842,0.1790393,0.8253633,1.452632,1.38,0,0,1.17722,3.494191,0,0.6272683,-0.6272683,4.222004,70.36659,0.2103255,1.559039,0.6602907,0,4.319554
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,1.874185,2.866923,1.344677,0,1.344677,5.497677,91.62776,0.2101382,0,1.075742,0,4.2116
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.26368,1.26368,0.7044897,0,0.2484257,1.26368,88.48198,0,0,0,1.118129,0.588621,0.5591899,0,0,0.5295078,4.077132,0.5295078,0,0.5295078,6.000012,100,0.2101207,1.390048,0.894503,1.7,5.195261
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6417453,0.6417453,0,0,0,0.6417453,277.7395,1.106859,0,0,1.78238,0.6755213,0.6417453,0,0,0,4.553689,0,0,0,6.000012,100,0.2101207,0.7059198,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101207,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101207,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.298521,1.298521,0.425,0,0.172125,1.298521,88.53969,0.2302106,0,0,1.149707,0.9194961,0.8735213,0,0,0,4.553689,0,0,0,6.000012,100,0.2101207,1.428373,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.209215,1.209215,0,0,0,1.209215,45.94505,0,0.0000000000000002220446,0,0.5555747,1.272858,1.209215,0,0,0,4.553689,0,0.7172837,-0.7172837,5.243928,87.39864,0.2101207,1.330137,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.7969818,3.836405,0.2699485,0,0.2699485,5.500024,91.66689,0.2100831,0,0.2159588,0,4.106354
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5270333,4.079359,0,0,0,5.500024,91.66689,0.2100831,0,0,0,4.079359
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5270333,4.079359,0,0,0,5.500024,91.66689,0.2100831,0,0,0,4.079359
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.96573,1.38,0,-1,0,1.38,0,0,0.58573,0.782303,0,1.452632,1.38,0,0,0.5270333,4.079359,0,1.452632,-1.452632,3.968816,66.1468,0.2100831,2.162303,0,0,4.079359
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4151311,0.4151311,0,-1,0,0.4151311,0,0,0.00000000000000005551115,0,0,0.4369801,0.4151311,0,0,2.141068,2.626727,0,0.4369801,-0.4369801,3.508199,58.46986,0.2100831,0.4566442,0,0,2.626727
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1657606,0.1657606,0,-1,0,0.1657606,0,0,0.00000000000000002775558,0,0,0.1744848,0.1657606,0,0,2.626602,2.189747,0,0.1744848,-0.1744848,3.324275,55.40448,0.2100831,0.1823367,0,0,2.189747
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06966607,0.06966607,0,-1,0,0.06966607,0,0,0,0,0,0.0733327,0.06966607,0,0,2.820474,2.015262,0,0.0733327,-0.0733327,3.246976,54.11616,0.2100831,0.07663267,0,0,2.015262
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901955,1.94193,0,0,0,3.246976,54.11616,0.2100831,0,0,0,1.94193
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4015213,0.4015213,0,-1,0,0.4015213,0,0,0.00000000000000005551115,0,0,0.422654,0.4015213,0,0,2.901955,1.94193,0,0.422654,-0.422654,2.80146,46.6909,0.2100831,0.4416734,0,0,1.94193
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1546651,0.1546651,0,-1,0,0.1546651,0,0,0,0,0,0.1628054,0.1546651,0,0,3.37157,1.519276,0,0.1628054,-0.1628054,2.629848,43.83071,0.2100831,0.1701316,0,0,1.519276
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1202026,0.1202026,0,-1,0,0.1202026,0,0,0.00000000000000001387779,0,0,0.1265291,0.1202026,0,0,3.552465,1.35647,0,0.1265291,-0.1265291,2.496474,41.60782,0.2100831,0.1322229,0,0,1.35647
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2153781,0.2153781,0,-1,0,0.2153781,0,0,0,0,0,0.2267138,0.2153781,0,0,3.693053,1.229941,0,0.2267138,-0.2267138,2.257497,37.62487,0.2100831,0.2369159,0,0,1.229941
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3242069,0.3242069,0,0,0,0.3242069,0,0,0.00000000000000005551115,0,0,0.3412705,0.3242069,0,0,3.944957,1.003227,0,0.3412705,-0.3412705,1.897766,31.62938,0.2100831,0.3566276,0,0,1.003227
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3453847,0.3453847,0,0,0,0.3453847,1.415932,0,0,0,0.004890412,0.3635628,0.3453847,0,0,4.324147,0.661957,0,0.3586724,-0.3586724,1.519692,25.32816,0.2100831,0.3799231,0.003912329,0,0.6668474
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.40873,2.027394,1.7,0,0.5202,2.027394,2.039123,0,0.3813352,0.6536273,0.04134107,0.3446257,0.3273944,0,0,4.722672,0.3032846,0,0.3032846,-0.3032846,1.200002,20,0.2100831,2.649602,0.03307285,1.7,0.3446257
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.164028,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.4552188,0.6786688,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.2100831,2.38043,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.853015,0.07225233,0,-1,0,0.07225233,105.2632,0,1.780763,2.023866,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2100831,2.038316,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2100432,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.766903,0.766903,1.7,0,0.5202,0.766903,27.12877,0,0,0,0.2080514,0,0,0.9330969,0.8864421,4.77243,0.258502,1.094494,0,1.094494,2.510815,41.84684,0.210118,0.8435934,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.208243,1.208243,1.7,0,0.5202,1.208243,27.06879,0,0,0,0.3270569,0,0,0.4917568,0.4671689,3.677937,1.243546,0.7942258,0,0.7942258,3.264284,54.40462,0.2101686,1.329068,0.2616455,1.7,1.570603
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8537198,0.8537198,1.7,0,0.5202,0.8537198,20.38502,0,0,0,0.1740309,0,0,0.8462802,0.8039662,2.883711,1.958349,0.9779972,0,0.9779972,4.192093,69.86809,0.2102355,0.9390917,0.1392248,1.7,2.13238
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07890616,0.07890616,0,-1,0,0.07890616,93.81079,0,0,0,0.07402249,0.08305912,0.07890616,0,0,1.905713,2.838547,0,0.009036624,-0.009036624,4.182568,69.70933,0.2102355,0.08679678,0.059218,0,2.912569
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.221935,1.221935,0,0,0,1.221935,23.25214,0,0,0,0.284126,1.286247,1.221935,0,0,1.915754,2.82951,0,1.002121,-1.002121,3.12624,52.10389,0.2102355,1.344128,0.2273008,0,3.113636
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.19661,1.19661,0,0,0,1.19661,12.7911,0,0.0000000000000002220446,0,0.1530596,1.25959,1.19661,0,0,3.029222,1.827389,0,1.10653,-1.10653,1.959854,32.66417,0.2102355,1.316271,0.1224477,0,1.980449
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,4.2587,0.7208588,0.09643095,0,0.09643095,2.051337,34.18888,0.2102221,0,0.07714476,0,0.8172898
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.159327,2.159327,1.7,0,0.5202,2.159327,0,0,0,0,0,0.4835024,0.4593273,0,0,4.162269,0.8076467,0,0.4835024,-0.4835024,1.54168,25.69462,0.2102221,2.37526,0,1.7,0.8076467
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.081657,0.3079371,0,-1,0,0.3079371,0,0,2.77372,3.081885,0,0.3241443,0.3079371,0,0,4.699494,0.3241443,0,0.3241443,-0.3241443,1.200002,20,0.2102221,3.389822,0,0,0.3241443
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.115019,0,0,-1,0,0,0,0,1.115019,1.226521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,1.226521,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3058085,0,0,-1,0,0,0,0,0.3058085,0.3363894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0.3363894,0,0,0
