Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.365035,0,0,-1,0,0,0,0,0.365035,0.4015385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0.4015385,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.0572633,0,0,-1,0,0,0,0,0.0572633,0.06298962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0.06298962,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06094013,0,0,-1,0,0,0,0,0.06094013,0.06703414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0.06703414,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1410643,0,0,-1,0,0,0,0,0.1410643,0.1551708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102221,0.1551708,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09323832,0.09323832,1.54587,0,0.4781225,0.09323832,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210255,0.1025622,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5570549,0.5570549,1.7,0,0.5202,0.5570549,3.650271,0,0,0,0.02033401,0,0,1.142945,1.085798,3.679654,1.242,1.106132,0,1.106132,3.558554,59.30912,0.2103342,0.6127604,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.465977,1.465977,1.7,0,0.5202,1.465977,13.80815,0,0,0,0.2024243,0,0,0.2340226,0.2223215,2.573523,2.237519,0.4247458,0,0.4247458,3.961504,66.02493,0.2103605,1.612575,0.1619395,1.7,2.439943
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.148777,2.61979,1.88538,0,1.88538,5.750132,95.83534,0.2103046,0,0.4043039,1.7,3.12517
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.174221,1.174221,0,-1,0,1.174221,52.86312,0,0,0,0.6207299,1.236022,1.174221,0,0,0.2633967,4.316632,0,0.6152923,-0.6152923,5.101557,85.02578,0.2103046,1.291643,0.4965839,0,4.937362
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.064649,1.064649,0,0,0,1.064649,97.70234,0,0,0,1.040187,1.120683,1.064649,0,0,0.9470548,3.70134,0,0.08049614,-0.08049614,5.016706,83.61161,0.2103046,1.171114,0.8321494,0,4.741526
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.794383,1.794383,1.7,0,0.5202,1.794383,33.99531,0,0,0,0.610006,0.09935007,0.09438257,0,0,1.036495,3.620843,0.5106559,0,0.5106559,5.501157,91.68577,0.2103308,1.973821,0.4880048,1.7,4.230849
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.551182,2.551182,1.7,0,0.5202,2.551182,46.32739,0,0,0,1.181896,0.8959805,0.8511814,0,0,0.5258391,4.080434,0.2859153,0,0.2859153,5.7724,96.20648,0.2103454,2.8063,0.9455166,1.7,5.26233
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.111342,2.111342,1.363271,0,0.4282728,2.111342,48.65944,0.0000000000000001110223,0,0,1.027367,0.7874433,0.7480712,0,0,0.2399238,4.337758,0.2399238,0,0.2399238,6.000012,100,0.2103577,2.322476,0.8218937,1.7,5.365125
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1875374,0.1875374,0,-1,0,0.1875374,393.0585,0.5397239,0,0,0.7371318,0.1974078,0.1875374,0,0,0,4.553689,0,0,0,6.000012,100,0.2103577,0.2062912,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.890256,0.890256,0,0,0,0.890256,42.8181,0,0.0000000000000001110223,0,0.3811907,0.9371116,0.890256,0,0,0,4.553689,0,0.555921,-0.555921,5.41402,90.23348,0.2103577,0.9792817,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.191666,1.191666,0,0,0,1.191666,29.09897,0,0.0000000000000002220446,0,0.3467624,1.254385,1.191666,0,0,0.6176899,3.997768,0,0.9076224,-0.9076224,4.457302,74.28822,0.2103577,1.310832,0.2774099,0,4.344531
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8651266,0.8651266,0,0,0,0.8651266,19.7433,0,0.0000000000000001110223,0,0.1708045,0.9106595,0.8651266,0,0,1.626159,3.090146,0,0.739855,-0.739855,3.677426,61.29031,0.2103577,0.9516392,0.1366436,0,3.26095
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.352613,1.352613,1.7,0,0.5202,1.352613,0,0,0,0,0,0,0,0.347387,0.3300177,2.44822,2.350291,0.3300177,0,0.3300177,3.990509,66.50834,0.2103814,1.487874,0,1.7,2.350291
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.169509,1.38,0,-1,0,1.38,0,0,0.7895089,1.00646,0,1.452632,1.38,0,0,2.118203,2.647306,0,1.452632,-1.452632,2.4593,40.98826,0.2103814,2.38646,0,0,2.647306
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.456877,1.134941,0,-1,0,1.134941,0,0,0.3219359,0.4676236,0,1.194675,1.134941,0,0,3.732238,1.194675,0,1.194675,-1.194675,1.200002,20,0.2103814,1.602565,0,0,1.194675
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.049975,0,0,-1,0,0,0,0,1.049975,1.154972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,1.154972,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6493338,0,0,-1,0,0,0,0,0.6493338,0.7142672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.7142672,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2594683,0,0,-1,0,0,0,0,0.2594683,0.2854152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.2854152,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2707081,0,0,-1,0,0,0,0,0.2707081,0.2977789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.2977789,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04319022,0,0,-1,0,0,0,0,0.04319022,0.04750924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.04750924,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1500563,0,0,-1,0,0,0,0,0.1500563,0.165062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.165062,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1381106,0,0,-1,0,0,0,0,0.1381106,0.1519216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.1519216,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2971758,0,0,-1,0,0,0,0,0.2971758,0.3268934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103814,0.3268934,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.391738,0.391738,1.7,0,0.5202,0.391738,0,0,0,0,0,0,0,1.308262,1.242849,5.059654,0,1.242849,0,1.242849,2.379072,39.65113,0.2104637,0.4309118,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1298093,0.1298093,1.582441,0,0.4881063,0.1298093,2.774704,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.816805,1.118564,1.383602,0,1.383602,3.691672,61.52775,0.210503,0.1427902,0.002881458,1.7,1.122166
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.09145903,0.09145903,1.544091,0,0.4776367,0.09145903,40.8156,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.433204,2.363806,1.41733,0,1.41733,5.036269,83.93765,0.21053,0.1006049,0.02986364,1.7,2.401135
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.015874,3.639402,0.07850208,0,0.07850208,5.110743,85.17888,0.2105191,0,0.06280167,0,3.717904
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.976338,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.596338,0.7939718,0.1685807,1.452632,1.38,0,0,0.937372,3.710054,0,1.284051,-1.284051,3.757234,62.62045,0.2105191,2.173972,0.1348646,0,3.878635
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.998094,0.998094,0,0,0,0.998094,13.2898,0,0.0000000000000001110223,0,0.1326447,1.050625,0.998094,0,0,2.364095,2.426003,0,0.9179805,-0.9179805,2.789598,46.49321,0.2105191,1.097903,0.1061158,0,2.558648
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.384073,1.508023,0.2155912,0,0.2155912,2.994126,49.902,0.2104894,0,0.1724729,0,1.723614
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.694997,1.694997,1.7,0,0.5202,1.694997,6.260676,0,0,0,0.1061183,0,0,0.005003222,0.004753061,3.168482,1.702055,0.1108713,0,0.1108713,3.099308,51.65502,0.2104951,1.864496,0.08489461,1.7,1.808173
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.532596,1.532596,1.7,0,0.5202,1.532596,13.3371,0,0,0,0.2044038,0,0,0.1674045,0.1590343,3.057611,1.801839,0.3634381,0,0.3634381,3.444095,57.40147,0.2105169,1.685855,0.1635231,1.7,2.006243
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5343495,0.5343495,0,-1,0,0.5343495,73.70486,0,0,0,0.3938415,0.5624731,0.5343495,0,0,2.694173,2.128933,0,0.1686316,-0.1686316,3.266342,54.43892,0.2105169,0.5877844,0.3150732,0,2.522775
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,2.881541,1.960302,0.2218366,0,0.2218366,3.476794,57.94646,0.2104863,0,0.1774693,0,2.182138
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,2.659705,2.159955,0.1404232,0,0.1404232,3.610012,60.16674,0.2104669,0,0.1123386,0,2.300378
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.748799,1.748799,1.7,0,0.5202,1.748799,3.521087,0,0,0,0.06157674,0.05136736,0.04879899,0,0,2.519282,2.286335,0.01020938,0,0.01020938,3.619697,60.32816,0.2104674,1.923679,0.04926139,1.7,2.347912
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.488934,2.488934,1.7,0,0.5202,2.488934,0,0,0,0,0,0.8304571,0.7889343,0,0,2.509072,2.295524,0,0.8304571,-0.8304571,2.744318,45.73855,0.2104674,2.737828,0,1.7,2.295524
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3493477,0.3493477,0,-1,0,0.3493477,0,0,0.00000000000000005551115,0,0,0.3677344,0.3493477,0,0,3.431802,1.465067,0,0.3677344,-0.3677344,2.356692,39.27813,0.2104674,0.3842824,0,0,1.465067
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0211474,0.0211474,0,-1,0,0.0211474,0,0,0,0,0,0.02226042,0.0211474,0,0,3.840396,1.097332,0,0.02226042,-0.02226042,2.333228,38.88705,0.2104674,0.02326214,0,0,1.097332
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3984916,0.3984916,0,-1,0,0.3984916,0,0,0.00000000000000005551115,0,0,0.4194648,0.3984916,0,0,3.86513,1.075072,0,0.4194648,-0.4194648,1.891073,31.51782,0.2104674,0.4383407,0,0,1.075072
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4404696,0.4404696,0,-1,0,0.4404696,0,0,0.00000000000000005551115,0,0,0.4636523,0.4404696,0,0,4.331202,0.6556072,0,0.4636523,-0.4636523,1.402341,23.3723,0.2104674,0.4845166,0,0,0.6556072
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846371,0.191955,0,0,0,1.402341,23.3723,0.2104674,0,0,0,0.191955
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1786336,0.1786336,0,-1,0,0.1786336,0,0,0,0.01413976,0,0.1880354,0.1786336,0,0,4.846371,0.191955,0,0.1880354,-0.1880354,1.204134,20.06886,0.2104674,0.196497,0,0,0.191955
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055299,0.003919583,0,0,0,1.204134,20.06886,0.2104674,0,0,0,0.003919583
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5864721,0.003723604,0,-1,0,0.003723604,0,0,0.5827485,0.6413957,0,0.003919583,0.003723604,0,0,5.055299,0.003919583,0,0.003919583,-0.003919583,1.200002,20,0.2104674,0.6451193,0,0,0.003919583
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08657257,0,0,-1,0,0,0,0,0.08657257,0.09522982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104674,0.09522982,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3762264,0,0,-1,0,0,0,0,0.3762264,0.413849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104674,0.413849,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3635678,0.3635678,1.7,0,0.5202,0.3635678,0,0,0,0,0,0,0,1.336432,1.269611,5.059654,0,1.269611,0,1.269611,2.404461,40.07427,0.2105457,0.3999245,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4299741,0.4299741,1.7,0,0.5202,0.4299741,17.68201,0,0,0,0.07602808,0,0,1.270026,1.206525,3.790044,1.14265,1.282553,0,1.282553,3.621197,60.35316,0.2106221,0.4729715,0.06082246,1.7,1.218678
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.175484,2.175484,1.7,0,0.5202,2.175484,21.42446,0.0000000000000002220446,0,0,0.4660856,0.5005093,0.4754838,0,0,2.507491,2.296947,0,0.03442368,-0.03442368,3.584911,59.7484,0.2106221,2.393032,0.3728685,1.7,2.763033
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.529538,1.529538,1.7,0,0.5202,1.529538,57.45996,0,0,0,0.8788719,0,0,0.1704623,0.1619392,2.54574,2.262523,1.040811,0,1.040811,4.572311,76.20504,0.2106782,1.682491,0.7030975,1.7,3.141395
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.149241,1.38,0,-1,0,1.38,76.31994,0,0.7692408,0.9841648,1.053215,1.452632,1.38,0,0,1.504929,3.199253,0,0.3994165,-0.3994165,4.151289,69.18802,0.2106782,2.364165,0.8425721,0,4.252468
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.725282,1.725282,1.7,0,0.5202,1.725282,69.23054,0,0,0,1.194422,0.02661255,0.02528193,0,0,1.948725,2.799837,1.167809,0,1.167809,5.259171,87.65267,0.2107373,1.89781,0.9555376,1.7,3.994259
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.292428,2.292428,1.619477,0,0.4982173,2.292428,64.96537,0,0,0,1.489284,0.7083693,0.6729508,0,0,0.7809152,3.850865,0.7809152,0,0.7809152,6.000012,100,0.2107699,2.521671,1.191428,1.7,5.34015
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.916219,1.916219,0.5362195,0,0.2024879,1.916219,83.35976,0.1447243,0,0,1.597356,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107699,2.107841,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5956114,0.5956114,0,0,0,0.5956114,285.17,1.071546,0,0,1.698505,0.6269594,0.5956114,0,0,0,4.553689,0,0,0,6.000012,100,0.2107699,0.6551726,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.897311,1.38,0,-1,0,1.38,106.9799,0.02369093,0.517311,0.707042,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107699,2.087042,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.510612,0.510612,0,0,0,0.510612,219.6331,0.5839866,0,0,1.121473,0.5374863,0.510612,0,0,0,4.553689,0,0,0,6.000012,100,0.2107699,0.5616731,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.478217,1.478217,0.8505004,0,0.2882866,1.478217,44.69941,0.0000000000000001110223,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2107699,1.626039,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.110913,2.110913,1.7,0,0.5202,2.110913,14.66188,0.00000000000000005551115,0,0,0.3094995,0.4325401,0.4109131,0,0,0,4.553689,0,0.1230405,-0.1230405,5.870316,97.8384,0.2107699,2.322004,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.617229,3.08,1.7,0,0.5202,3.08,0,0,0.5372284,0.8989512,0,1.452632,1.38,0,0,0.1367117,4.430648,0,1.452632,-1.452632,4.339108,72.31832,0.2107699,3.978951,0,1.7,4.430648
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8783964,0.8783964,0,-1,0,0.8783964,0,0,0.0000000000000001110223,0,0,0.9246278,0.8783964,0,0,1.750747,2.978017,0,0.9246278,-0.9246278,3.364465,56.0743,0.2107699,0.966236,0,0,2.978017
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2214239,0.2214239,0,-1,0,0.2214239,0,0,0.00000000000000002775558,0,0,0.2330778,0.2214239,0,0,2.778111,2.053389,0,0.2330778,-0.2330778,3.118779,51.97955,0.2107699,0.2435663,0,0,2.053389
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.037086,1.820311,0,0,0,3.118779,51.97955,0.2107699,0,0,0,1.820311
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.0691826,0.0691826,0,-1,0,0.0691826,0,0,0,0,0,0.07282379,0.0691826,0,0,3.037086,1.820311,0,0.07282379,-0.07282379,3.042016,50.70016,0.2107699,0.07610086,0,0,1.820311
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4673334,0.4673334,0,-1,0,0.4673334,0,0,0.00000000000000005551115,0,0,0.4919299,0.4673334,0,0,3.118002,1.747488,0,0.4919299,-0.4919299,2.523476,42.05785,0.2107699,0.5140668,0,0,1.747488
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01461928,0.01461928,0,-1,0,0.01461928,0,0,0.000000000000000001734723,0,0,0.01538871,0.01461928,0,0,3.66459,1.255558,0,0.01538871,-0.01538871,2.507255,41.7875,0.2107699,0.0160812,0,0,1.255558
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2253375,0.2253375,0,-1,0,0.2253375,0,0,0.00000000000000002775558,0,0,0.2371974,0.2253375,0,0,3.681689,1.240169,0,0.2371974,-0.2371974,2.257227,37.62038,0.2107699,0.2478712,0,0,1.240169
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2139497,0.2139497,0,-1,0,0.2139497,0,0,0.00000000000000002775558,0,0,0.2252103,0.2139497,0,0,3.945241,1.002972,0,0.2252103,-0.2252103,2.019835,33.66385,0.2107699,0.2353447,0,0,1.002972
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1448917,0.1448917,0,-1,0,0.1448917,0,0,0.00000000000000002775558,0,0,0.1525176,0.1448917,0,0,4.195475,0.7777613,0,0.1525176,-0.1525176,1.859067,30.98439,0.2107699,0.1593809,0,0,0.7777613
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06683186,0.06683186,0,-1,0,0.06683186,0,0,0.00000000000000001387779,0,0,0.07034934,0.06683186,0,0,4.364939,0.6252437,0,0.07034934,-0.07034934,1.784912,29.74848,0.2107699,0.07351505,0,0,0.6252437
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08893612,0.08893612,0,0,0,0.08893612,0,0,0,0,0,0.09361697,0.08893612,0,0,4.443105,0.5548943,0,0.09361697,-0.09361697,1.686231,28.1038,0.2107699,0.09782974,0,0,0.5548943
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08415724,0.08415724,0,0,0,0.08415724,53.81781,0,0,0,0.04529158,0.08858657,0.08415724,0,0,4.547124,0.4612774,0,0.04329498,-0.04329498,1.640594,27.34319,0.2107699,0.09257296,0.03623327,0,0.506569
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.717547,1.717547,1.7,0,0.5202,1.717547,25.89362,0,0,0,0.4447353,0.018471,0.01754745,0,0,4.59523,0.4179824,0.4262643,0,0.4262643,2.044984,34.083,0.2107914,1.889302,0.3557882,1.7,0.8627176
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9625943,0.9625943,1.7,0,0.5202,0.9625943,90.45429,0,0,0,0.8707079,0,0,0.7374057,0.7005354,4.168965,0.8016202,1.571243,0,1.571243,3.535597,58.92649,0.2108277,1.058854,0.6965663,1.7,1.672328
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.8411966,0.8411966,0,-1,0,0.8411966,154.1559,0,0,0,1.296754,0.8854702,0.8411966,0,0,2.597722,2.215739,0.4112837,0,0.4112837,3.925775,65.42944,0.2107711,0.9253163,1.037403,0,3.512493
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3393858,0.3393858,0,0,0,0.3393858,359.6988,0,0,0,1.220767,0.3572482,0.3393858,0,0,2.186438,2.585895,0.8635184,0,0.8635184,4.74498,79.08284,0.2106525,0.3733244,0.9766133,0,3.806661
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.154487,1.154487,0,0,0,1.154487,125.3745,0,0,0,1.447432,1.215249,1.154487,0,0,1.32292,3.363061,0.2321832,0,0.2321832,4.965248,82.75397,0.2106206,1.269935,1.157946,0,4.810493
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3988645,0.3988645,0,0,0,0.3988645,474.7478,0.3830065,0,0,1.8936,0.4198574,0.3988645,0,0,1.090737,3.572026,1.090737,0,1.090737,6.000012,100,0.210471,0.438751,1.51488,0,5.465626
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.802063,1.802063,0.5615702,0,0.2094087,1.802063,72.4604,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.210471,1.98227,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.768942,1.38,0,-1,0,1.38,107.5712,0.03185059,1.388942,1.665837,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210471,3.045837,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8111131,0.8111131,0,0,0,0.8111131,136.3015,0.2517557,0,0,1.105559,0.8538032,0.8111131,0,0,0,4.553689,0,0,0,6.000012,100,0.210471,0.8922244,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.9181983,0.9181983,0,0,0,0.9181983,78.14316,0,0.0000000000000001110223,0,0.7175092,0.9665245,0.9181983,0,0,0,4.553689,0,0.2490154,-0.2490154,5.737527,95.62525,0.210471,1.010018,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.9020142,0.9020142,0,0,0,0.9020142,29.19649,0,0.0000000000000002220446,0,0.2633565,0.9494886,0.9020142,0,0,0.2766837,4.304674,0,0.6861321,-0.6861321,5.01428,83.57117,0.210471,0.9922156,0.2106852,0,4.56803
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.039053,3.618541,0,0,0,5.01428,83.57117,0.210471,0,0,0,3.618541
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4979784,0.4979784,0,-1,0,0.4979784,0,0,0.00000000000000005551115,0,0,0.5241877,0.4979784,0,0,1.039053,3.618541,0,0.5241877,-0.5241877,4.461738,74.36214,0.210471,0.5477762,0,0,3.618541
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.704289,1.38,0,-1,0,1.38,0,0,1.324289,1.594718,0,1.452632,1.38,0,0,1.621484,3.094354,0,1.452632,-1.452632,2.930529,48.84206,0.210471,2.974718,0,0,3.094354
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.178125,1.178125,0,-1,0,1.178125,0,0,0,0,0,1.240131,1.178125,0,0,3.235519,1.641722,0,1.240131,-1.240131,1.623316,27.05521,0.210471,1.295937,0,0,1.641722
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.613442,0.4015906,0,0,0,1.623316,27.05521,0.210471,0,0,0,0.4015906
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.613442,0.4015906,0,0,0,1.623316,27.05521,0.210471,0,0,0,0.4015906
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4649948,0.3815111,0,-1,0,0.3815111,0,0,0.08348373,0.1299832,0,0.4015906,0.3815111,0,0,4.613442,0.4015906,0,0.4015906,-0.4015906,1.200002,20,0.210471,0.5114943,0,0,0.4015906
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1344037,0,0,-1,0,0,0,0,0.1344037,0.1478441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210471,0.1478441,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1670319,0,0,-1,0,0,0,0,0.1670319,0.1837351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210471,0.1837351,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3853161,0,0,-1,0,0,0,0,0.3853161,0.4238477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210471,0.4238477,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04157303,0,0,-1,0,0,0,0,0.04157303,0.04573034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210471,0.04573034,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2970283,0.2970283,1.7,0,0.5202,0.2970283,0,0,0,0,0,0,0,1.402972,1.332823,5.059654,0,1.332823,0,1.332823,2.464429,41.07374,0.2105401,0.3267312,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6251537,0.6251537,1.7,0,0.5202,0.6251537,14.61433,0,0,0,0.091362,0,0,1.074846,1.021104,3.726831,1.199541,1.112466,0,1.112466,3.519807,58.66334,0.210617,0.6876691,0.0730896,1.7,1.290903
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.719238,1.719238,1.7,0,0.5202,1.719238,26.40818,0,0,0,0.4540195,0.02025096,0.01923841,0,0,2.614365,2.20076,0.4337686,0,0.4337686,3.931316,65.5218,0.2106388,1.891162,0.3632156,1.7,2.65478
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.921454,0.921454,1.7,0,0.5202,0.921454,100.1129,0,0,0,0.9224944,0,0,0.778546,0.7396187,2.180597,2.591152,1.662113,0,1.662113,5.508135,91.80207,0.2106626,1.013599,0.7379955,1.7,3.513646
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.625466,1.38,0,-1,0,1.38,80.78674,0,0.2454664,0.408013,1.114857,1.452632,1.38,0,0,0.5184836,4.087054,0,0.3377746,-0.3377746,5.15209,85.86799,0.2106626,1.788013,0.8918856,0,5.20191
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.2409436,0,0,1.134732,0,0,0,0,0.8937887,3.749279,0.8937887,0,0.8937887,6.000012,100,0.2105404,0,0.9077859,0,4.884011
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105404,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5158687,0.5158687,0,0,0,0.5158687,245.7968,0.7249692,0,0,1.267989,0.5430197,0.5158687,0,0,0,4.553689,0,0,0,6.000012,100,0.2105404,0.5674555,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.989841,2.989841,1.7,0,0.5202,2.989841,43.70823,0,0,0.2088252,1.306807,1.357728,1.289841,0,0,0,4.553689,0,0.05092077,-0.05092077,5.946337,99.10542,0.2105404,3.288825,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9524956,0.9524956,0,-1,0,0.9524956,133.4964,0.2123419,0,0,1.271547,1.002627,0.9524956,0,0,0.05657863,4.502768,0.05657863,0,0.05657863,6.000012,100,0.2105327,1.047745,1.017238,0,5.774316
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.191701,0.191701,0,0,0,0.191701,505.824,0.7678794,0,0,0.9696699,0.2017906,0.191701,0,0,0,4.553689,0,0,0,6.000012,100,0.2105327,0.2108711,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.613373,1.613373,1.009432,0,0.3316749,1.613373,39.40363,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2105327,1.77471,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.147258,1.147258,0,0,0,1.147258,18.04431,0,0,0,0.2070147,1.20764,1.147258,0,0,0,4.553689,0,1.000625,-1.000625,4.945261,82.42085,0.2105327,1.261983,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6683921,0.6683921,0,0,0,0.6683921,0,0,0.0000000000000001110223,0,0,0.7035706,0.6683921,0,0,1.111805,3.553064,0,0.7035706,-0.7035706,4.203632,70.06039,0.2105327,0.7352313,0,0,3.553064
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.309703,1.309703,0,-1,0,1.309703,0,0,0.0000000000000002220446,0.06067386,0,1.378635,1.309703,0,0,1.893551,2.849494,0,1.378635,-1.378635,2.750423,45.84029,0.2105327,1.440674,0,0,2.849494
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425368,1.470858,0,0,0,2.750423,45.84029,0.2105327,0,0,0,1.470858
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425368,1.470858,0,0,0,2.750423,45.84029,0.2105327,0,0,0,1.470858
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425368,1.470858,0,0,0,2.750423,45.84029,0.2105327,0,0,0,1.470858
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3469194,0.3469194,0,-1,0,0.3469194,0,0,0,0,0,0.3651783,0.3469194,0,0,3.425368,1.470858,0,0.3651783,-0.3651783,2.365491,39.42477,0.2105327,0.3816114,0,0,1.470858
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2630215,0.2630215,0,-1,0,0.2630215,0,0,0,0,0,0.2768648,0.2630215,0,0,3.831121,1.10568,0,0.2768648,-0.2768648,2.07365,34.56077,0.2105327,0.2893237,0,0,1.10568
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2238804,0.2238804,0,-1,0,0.2238804,0,0,0,0,0,0.2356636,0.2238804,0,0,4.138749,0.828815,0,0.2356636,-0.2356636,1.825239,30.42059,0.2105327,0.2462685,0,0,0.828815
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.400597,0.5931515,0,0,0,1.825239,30.42059,0.2105327,0,0,0,0.5931515
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3458618,0.3458618,0,-1,0,0.3458618,0,0,0.00000000000000005551115,0,0,0.364065,0.3458618,0,0,4.400597,0.5931515,0,0.364065,-0.364065,1.441481,24.02463,0.2105327,0.380448,0,0,0.5931515
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.605204,0.2176321,0,-1,0,0.2176321,0,0,0.3875719,0.4480923,0,0.2290864,0.2176321,0,0,4.805114,0.2290864,0,0.2290864,-0.2290864,1.200002,20,0.2105327,0.6657245,0,0,0.2290864
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105327,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03960422,0.03960422,1.492236,0,0.4634804,0.03960422,145.9796,0.0000000000000002220446,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2105463,0.04356464,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5826557,0.5826557,1.7,0,0.5202,0.5826557,66.32153,0,0,0,0.3864262,0,0,1.117344,1.061477,3.62184,1.294033,1.447903,0,1.447903,3.937634,65.62711,0.2105994,0.6409213,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,2.173937,2.597146,2.168486,0,2.168486,5.994841,99.91381,0.2105056,0,0.6307886,1.7,3.385631
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.354097,1.354097,0,-1,0,1.354097,84.19302,0,0,0.1095067,1.140055,1.425365,1.354097,0,0,0.005451314,4.548783,0,0.2853101,-0.2853101,5.694097,94.90143,0.2105056,1.489507,0.912044,0,5.688838
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.9973084,0,0,1.319771,0,0,0,0,0.3224626,4.263473,0.3224626,0,0.3224626,6.000012,100,0.2104617,0,1.055817,0,5.583244
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2885977,0.2885977,0,0,0,0.2885977,649.2243,1.56986,0,0,1.873646,0.3037871,0.2885977,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,0.3174575,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.128012,2.128012,0.7480124,0,0.2603074,2.128012,90.77646,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,2.340814,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.178871,1.178871,0,0,0,1.178871,112.0161,0.0796087,0,0,1.320525,1.240917,1.178871,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,1.296758,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.259315,1.259315,0.5020089,0,0.1931484,1.259315,63.30143,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,1.385247,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1804458,0.1804458,0,0,0,0.1804458,167.3918,0.1121084,0,0,0.3020514,0.1899429,0.1804458,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,0.1984904,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.638483,1.638483,1.638483,0,0.5034059,1.638483,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104617,1.802331,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5079522,0.5079522,0,-1,0,0.5079522,0,0,0.0000000000000001110223,0,0,0.5346866,0.5079522,0,0,0,4.553689,0,0.5346866,-0.5346866,5.436403,90.60654,0.2104617,0.5587475,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3436925,0.3436925,0,-1,0,0.3436925,0,0,0,0,0,0.3617815,0.3436925,0,0,0.5940962,4.019002,0,0.3617815,-0.3617815,5.055052,84.25069,0.2104617,0.3780617,0,0,4.019002
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9960757,3.657221,0,0,0,5.055052,84.25069,0.2104617,0,0,0,3.657221
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3542972,0.3542972,0,-1,0,0.3542972,0,0,0,0,0,0.3729444,0.3542972,0,0,0.9960757,3.657221,0,0.3729444,-0.3729444,4.661934,77.69874,0.2104617,0.3897269,0,0,3.657221
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1593689,0.1593689,0,-1,0,0.1593689,0,0,0,0,0,0.1677568,0.1593689,0,0,1.410458,3.284276,0,0.1677568,-0.1677568,4.485103,74.75156,0.2104617,0.1753058,0,0,3.284276
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1288014,0.1288014,0,-1,0,0.1288014,0,0,0,0,0,0.1355804,0.1288014,0,0,1.596855,3.11652,0,0.1355804,-0.1355804,4.342188,72.36966,0.2104617,0.1416815,0,0,3.11652
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.7475,2.980939,0,0,0,4.342188,72.36966,0.2104617,0,0,0,2.980939
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6499873,0.6499873,0,-1,0,0.6499873,0,0,0.0000000000000001110223,0,0,0.6841972,0.6499873,0,0,1.7475,2.980939,0,0.6841972,-0.6841972,3.620981,60.34956,0.2104617,0.7149861,0,0,2.980939
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2555557,0.2555557,0,-1,0,0.2555557,0,0,0.00000000000000005551115,0,0,0.269006,0.2555557,0,0,2.507719,2.296742,0,0.269006,-0.269006,3.337424,55.62362,0.2104617,0.2811112,0,0,2.296742
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2999626,0.2999626,0,-1,0,0.2999626,0,0,0.00000000000000005551115,0,0,0.3157501,0.2999626,0,0,2.806614,2.027736,0,0.3157501,-0.3157501,3.004594,50.07647,0.2104617,0.3299588,0,0,2.027736
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2757532,0.2757532,0,0,0,0.2757532,0,0,0,0,0,0.2902665,0.2757532,0,0,3.157448,1.711986,0,0.2902665,-0.2902665,2.698626,44.97702,0.2104617,0.3033285,0,0,1.711986
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3958849,0.3958849,0,0,0,0.3958849,5.19674,0,0.0000000000000001110223,0,0.02057311,0.416721,0.3958849,0,0,3.479966,1.42172,0,0.3961479,-0.3961479,2.28105,38.01742,0.2104617,0.4354734,0.01645849,0,1.442293
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.540824,1.540824,1.7,0,0.5202,1.540824,21.90129,0,0,0,0.3374602,0,0,0.159176,0.1512172,3.92013,1.025572,0.4886775,0,0.4886775,2.74465,45.74408,0.2104893,1.694906,0.2699682,1.7,1.363032
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.431453,1.465381,2.122582,0,2.122582,4.758308,79.30498,0.2104021,0,0.5940658,1.7,2.207964
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0.01516878,0,0,1.324039,0,0,0,0,1.308871,3.375705,1.308871,0,1.308871,6.000012,100,0.2102245,0,1.059232,0,4.699745
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.021171,1.021171,0,0,0,1.021171,126.676,0.2186616,0,0,1.293579,1.074917,1.021171,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,1.123289,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.417847,1.417847,0.425,0,0.172125,1.417847,126.7614,0.7521808,0,0,1.797283,1.045102,0.9928469,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,1.559632,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.655477,1.655477,0.425,0,0.172125,1.655477,111.6341,0.552838,0,0,1.848077,1.295239,1.230477,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,1.821025,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9494382,0.9494382,0,0,0,0.9494382,160.2139,0.5217232,0,0,1.521132,0.9994087,0.9494382,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,1.044382,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.078225,2.078225,1.283067,0,0.4063772,2.078225,40.27518,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,2.286048,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102245,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.031103,1.031103,0,0,0,1.031103,23.29917,0,0.0000000000000002220446,0,0.2402384,1.085371,1.031103,0,0,0,4.553689,0,0.8451329,-0.8451329,5.109164,85.15256,0.2102245,1.134213,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.517073,2.517073,1.7,0,0.5202,2.517073,0,0,0,0,0,0.8600768,0.8170729,0,0,0.9390365,3.708556,0,0.8600768,-0.8600768,4.202563,70.04258,0.2102245,2.76878,0,1.7,3.708556
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.083697,1.38,0,-1,0,1.38,0,0,0.7036968,0.9120665,0,1.452632,1.38,0,0,1.894677,2.848479,0,1.452632,-1.452632,2.671355,44.5225,0.2102245,2.292067,0,0,2.848479
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.357818,1.326055,0,-1,0,1.326055,0,0,1.031762,1.267544,0,1.395848,1.326055,0,0,3.508713,1.395848,0,1.395848,-1.395848,1.200002,20,0.2102245,2.5936,0,0,1.395848
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.964376,0,0,-1,0,0,0,0,1.964376,2.160814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,2.160814,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1818868,0,0,-1,0,0,0,0,0.1818868,0.2000754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.2000754,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1062303,0,0,-1,0,0,0,0,0.1062303,0.1168533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.1168533,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2412637,0,0,-1,0,0,0,0,0.2412637,0.26539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.26539,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1349527,0,0,-1,0,0,0,0,0.1349527,0.148448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.148448,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2860756,0,0,-1,0,0,0,0,0.2860756,0.3146831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.3146831,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2199214,0,0,-1,0,0,0,0,0.2199214,0.2419136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.2419136,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2942196,0,0,-1,0,0,0,0,0.2942196,0.3236416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102245,0.3236416,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1068403,0.1068403,1.559472,0,0.4818358,0.1068403,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102593,0.1175244,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2947627,0.2947627,1.7,0,0.5202,0.2947627,9.995744,0,0,0,0.02946372,0,0,1.405237,1.334975,3.679654,1.242,1.364439,0,1.364439,3.803606,63.39331,0.2103236,0.324239,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.261774,1.261774,1.7,0,0.5202,1.261774,15.35601,0,0,0,0.1937581,0,0,0.4382262,0.4163149,2.315215,2.469995,0.610073,0,0.610073,4.382372,73.03939,0.2103625,1.387951,0.1550065,1.7,2.663753
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.175079,1.175079,1.7,0,0.5202,1.175079,49.3279,0,0,0,0.5796416,0,0,0.5249212,0.4986751,1.705142,3.019061,1.078317,0,1.078317,5.405353,90.08904,0.2104264,1.292587,0.4637133,1.7,3.598703
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.9268637,0.9268637,0,-1,0,0.9268637,144.3376,0,0,0,1.337813,0.975646,0.9268637,0,0,0.6268254,3.989546,0.3621669,0,0.3621669,5.748935,95.81539,0.2103774,1.01955,1.07025,0,5.327359
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.290267,1.290267,0.425,0,0.172125,1.290267,95.5304,0.05713139,0,0,1.232597,0.9108077,0.8652673,0,0,0.2646585,4.315496,0.2646585,0,0.2646585,6.000012,100,0.2103416,1.419294,0.986078,1.7,5.548094
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.141286,1.141286,0,0,0,1.141286,123.3579,0.2065129,0,0,1.407867,1.201354,1.141286,0,0,0,4.553689,0,0,0,6.000012,100,0.2103416,1.255415,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.01667,1.01667,0,0,0,1.01667,147.1195,0.4255407,0,0,1.495719,1.070179,1.01667,0,0,0,4.553689,0,0,0,6.000012,100,0.2103416,1.118337,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6190156,0.6190156,0,0,0,0.6190156,284.3458,1.10855,0,0,1.760145,0.6515954,0.6190156,0,0,0,4.553689,0,0,0,6.000012,100,0.2103416,0.6809172,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.173331,1.173331,0,-1,0,1.173331,71.82905,0,0,0,0.8427922,1.235085,1.173331,0,0,0,4.553689,0,0.3922926,-0.3922926,5.586499,93.10813,0.2103416,1.290664,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4640614,0.4640614,0,0,0,0.4640614,184.3636,0,0,0,0.8555604,0.4884857,0.4640614,0,0,0.4358807,4.161397,0.3670747,0,0.3670747,5.934737,98.91209,0.210292,0.5104675,0.6844483,0,5.016957
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6416263,0.6416263,0,0,0,0.6416263,55.41401,0,0,0,0.3555509,0.6753961,0.6416263,0,0,0.06880604,4.491764,0,0.3198453,-0.3198453,5.59759,93.29298,0.210292,0.705789,0.2844407,0,4.847314
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.4241897,4.171918,0.1702741,0,0.1702741,5.759127,95.98525,0.210269,0,0.1362193,0,4.342192
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2906772,0.2906772,0,0,0,0.2906772,0,0,0.00000000000000005551115,0,0,0.305976,0.2906772,0,0,0.2539156,4.325165,0,0.305976,-0.305976,5.436599,90.60981,0.210269,0.3197449,0,0,4.325165
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.096033,1.096033,0,-1,0,1.096033,0,0,0,0,0,1.153718,1.096033,0,0,0.5938889,4.019189,0,1.153718,-1.153718,4.220473,70.34108,0.210269,1.205636,0,0,4.019189
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.875798,2.86547,0,0,0,4.220473,70.34108,0.210269,0,0,0,2.86547
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.699951,1.38,0,-1,0,1.38,0,0,0.3199509,0.489946,0,1.452632,1.38,0,0,1.875798,2.86547,0,1.452632,-1.452632,2.689265,44.821,0.210269,1.869946,0,0,2.86547
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.489833,1.412839,0,0,0,2.689265,44.821,0.210269,0,0,0,1.412839
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2080007,0.2080007,0,-1,0,0.2080007,0,0,0,0,0,0.2189481,0.2080007,0,0,3.489833,1.412839,0,0.2189481,-0.2189481,2.458474,40.97448,0.210269,0.2288007,0,0,1.412839
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.108416,0.108416,0,-1,0,0.108416,0,0,0.00000000000000001387779,0,0,0.1141221,0.108416,0,0,3.733109,1.193891,0,0.1141221,-0.1141221,2.338178,38.96956,0.210269,0.1192576,0,0,1.193891
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2319155,0.2319155,0,-1,0,0.2319155,0,0,0.00000000000000002775558,0,0,0.2441216,0.2319155,0,0,3.859911,1.079769,0,0.2441216,-0.2441216,2.080852,34.68079,0.210269,0.255107,0,0,1.079769
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4697534,0.4697534,0,-1,0,0.4697534,0,0,0.00000000000000005551115,0,0,0.4944773,0.4697534,0,0,4.131158,0.835647,0,0.4944773,-0.4944773,1.559627,25.99373,0.210269,0.5167288,0,0,0.835647
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2450693,0.2450693,0,-1,0,0.2450693,0,0,0.00000000000000005551115,0,0,0.2579677,0.2450693,0,0,4.680577,0.3411697,0,0.2579677,-0.2579677,1.287705,21.46171,0.210269,0.2695763,0,0,0.3411697
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006233465,0.006233465,0,-1,0,0.006233465,0,0,0,0,0,0.006561542,0.006233465,0,0,4.967207,0.08320203,0,0.006561542,-0.006561542,1.280789,21.34643,0.210269,0.006856811,0,0,0.08320203
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5812687,0.5812687,1.7,0,0.5202,0.5812687,0,0,0,0,0,0,0,1.118731,1.062795,4.974498,0.07664049,1.062795,0,1.062795,2.289044,38.15066,0.2103434,0.6393956,0,1.7,0.07664049
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,3.911704,1.033156,1.424288,0,1.424288,3.640242,60.67058,0.2103512,0,0.03543009,1.7,1.077443
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.319441,1.319441,1.7,0,0.5202,1.319441,21.43854,0,0,0,0.2828689,0,0,0.3805589,0.361531,2.487416,2.315015,0.6443998,0,0.6443998,4.251574,70.85941,0.2103906,1.451385,0.2262951,1.7,2.597883
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.445285,0,0.4506628,0,0,0,0,0,0.4699953,0,0,1.445285,1.373021,1.843016,2.894974,1.843016,0,1.843016,6.000012,100,0.2103405,0,0.3759962,1.7,3.36497
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.473862,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.093862,1.341248,1.077501,1.452632,1.38,0,0,0,4.553689,0,0.375131,-0.375131,5.604589,93.40964,0.2103405,2.721248,0.8620005,0,5.631189
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6414303,0.6414303,0,0,0,0.6414303,196.0329,0.1654122,0,0,1.257414,0.6751897,0.6414303,0,0,0.4168122,4.178558,0.4168122,0,0.4168122,6.000012,100,0.2102843,0.7055733,1.005931,0,5.435972
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.219504,2.219504,1.691189,0,0.5177945,2.219504,25.0561,0,0,0,0.5561213,0.5561213,0.5283152,0,0,0,4.553689,0,0,0,6.000012,100,0.2102843,2.441455,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.237089,3.08,1.7,0,0.5202,3.08,35.89338,0,0.1570888,0.4807977,1.105516,1.452632,1.38,0,0,0,4.553689,0,0.3471153,-0.3471153,5.63412,93.90182,0.2102843,3.560798,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.586796,1.586796,0.7855359,0,0.2705513,1.586796,77.45894,0,0,0,1.229115,0.8434315,0.8012599,0,0,0.3856837,4.206573,0.3856837,0,0.3856837,6.000012,100,0.2103024,1.745475,0.9832922,1.7,5.435689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.89713,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.51713,0.706843,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2103024,2.086843,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.096836,1.096836,0,0,0,1.096836,56.1934,0,0.0000000000000002220446,0,0.6163494,1.154564,1.096836,0,0,0.7679215,3.86256,0,0.5382148,-0.5382148,4.704169,78.40267,0.2103024,1.20652,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.64987,1.64987,1.7,0,0.5202,1.64987,37.24183,0,0,0,0.6144418,0,0,0.0501299,0.0476234,1.365938,3.324345,0.6620652,0,0.6620652,5.33226,88.87082,0.2103363,1.814857,0.4915535,1.7,3.938787
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.7038727,3.920203,0.3197347,0,0.3197347,5.635587,93.92625,0.2102933,0,0.2557877,0,4.239938
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.440292,1.440292,1.7,0,0.5202,1.440292,0,0,0,0,0,0,0,0.2597075,0.2467221,0.384138,4.207965,0.2467221,0,0.2467221,5.869648,97.82727,0.2103105,1.584322,0,1.7,4.207965
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.313132,1.313132,0,-1,0,1.313132,0,0,0.0000000000000002220446,0.06444482,0,1.382244,1.313132,0,0,0.1374159,4.430015,0,1.382244,-1.382244,4.412635,73.54377,0.2103105,1.444445,0,0,4.430015
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.253815,1.253815,0,-1,0,1.253815,0,0,0,0,0,1.319806,1.253815,0,0,1.673242,3.047771,0,1.319806,-1.319806,3.021438,50.35719,0.2103105,1.379197,0,0,3.047771
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.110073,1.38,0,-1,0,1.38,0,0,0.7300726,0.9410798,0,1.452632,1.38,0,0,3.139693,1.727965,0,1.452632,-1.452632,1.49023,24.83711,0.2103105,2.32108,0,0,1.727965
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.16531,0.16531,0,-1,0,0.16531,0,0,0,0,0,0.1740105,0.16531,0,0,4.753728,0.2753336,0,0.1740105,-0.1740105,1.306806,21.78006,0.2103105,0.181841,0,0,0.2753336
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1570766,0.09625697,0,-1,0,0.09625697,0,0,0.06081966,0.07652732,0,0.1013231,0.09625697,0,0,4.947073,0.1013231,0,0.1013231,-0.1013231,1.200002,20,0.2103105,0.1727843,0,0,0.1013231
