Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7162565,0,0,-1,0,0,0,0,0.7162565,0.7878821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0.7878821,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04570024,0,0,-1,0,0,0,0,0.04570024,0.05027027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0.05027027,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4155642,0,0,-1,0,0,0,0,0.4155642,0.4571206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0.4571206,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103105,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2102963,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2102338,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.376933,1.376933,1.7,0,0.5202,1.376933,53.72079,0,0,0,0.7396992,0,0,0.3230673,0.3069139,4.48948,0.5131564,1.046613,0,1.046613,2.733821,45.56359,0.2102921,1.514626,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.601598,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.2215978,0.3817576,1.253293,1.452632,1.38,0,0,3.442868,1.455108,0,0.1993386,-0.1993386,2.5237,42.06158,0.2102921,1.761758,1.002634,0,2.708401
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.233588,2.233588,1.7,0,0.5202,2.233588,43.3183,0,0,0,0.9675524,0.5616716,0.533588,0,0,3.664355,1.25577,0.4058808,0,0.4058808,2.908752,48.47911,0.2103122,2.456947,0.7740419,1.7,2.223322
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.179954,2.179954,1.7,0,0.5202,2.179954,54.26043,0,0,0,1.182853,0.5052148,0.479954,0,0,3.258474,1.621062,0.6776377,0,0.6776377,3.551616,59.19348,0.2103459,2.397949,0.946282,1.7,2.803915
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.327696,1.327696,1.7,0,0.5202,1.327696,118.7157,-0.00000000000000005551115,0,0,1.576183,0,0,0.3723043,0.3536891,2.580836,2.230936,1.929872,0,1.929872,5.382453,89.70737,0.2103337,1.460465,1.260946,1.7,3.807119
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.464167,1.464167,0.6788193,0,0.2414177,1.464167,100.9206,0,0,0,1.477646,0.8266816,0.7853475,0,0,0.6509646,3.967821,0.6509646,0,0.6509646,6.000012,100,0.2102955,1.610583,1.182117,1.7,5.445467
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6453665,0.6453665,0,-1,0,0.6453665,251.3038,0.9424973,0,0,1.621831,0.6793332,0.6453665,0,0,0,4.553689,0,0,0,6.000012,100,0.2102955,0.7099032,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102955,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.867276,1.867276,1.081164,0,0.3512578,1.867276,44.31517,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2102955,2.054004,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.024067,1.024067,0,0,0,1.024067,32.8985,0,0.0000000000000002220446,0,0.3369028,1.077965,1.024067,0,0,0,4.553689,0,0.7410628,-0.7410628,5.218863,86.98088,0.2102955,1.126474,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8234031,3.812626,0,0,0,5.218863,86.98088,0.2102955,0,0,0,3.812626
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3637622,0.3637622,0,-1,0,0.3637622,0,0,0.00000000000000005551115,0,0,0.3829076,0.3637622,0,0,0.8234031,3.812626,0,0.3829076,-0.3829076,4.815243,80.25389,0.2102955,0.4001384,0,0,3.812626
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4789599,0.4789599,0,-1,0,0.4789599,0,0,0.0000000000000001110223,0,0,0.5041683,0.4789599,0,0,1.248856,3.429718,0,0.5041683,-0.5041683,4.283803,71.39658,0.2102955,0.5268558,0,0,3.429718
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.792658,1.38,0,-1,0,1.38,0,0,0.412658,0.5919238,0,1.452632,1.38,0,0,1.809043,2.92555,0,1.452632,-1.452632,2.752595,45.87649,0.2102955,1.971924,0,0,2.92555
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4684889,0.4684889,0,-1,0,0.4684889,0,0,0,0,0,0.4931463,0.4684889,0,0,3.423078,1.472919,0,0.4931463,-0.4931463,2.232773,37.21281,0.2102955,0.5153378,0,0,1.472919
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2383519,0.2383519,0,-1,0,0.2383519,0,0,0,0,0,0.2508968,0.2383519,0,0,3.971018,0.9797724,0,0.2508968,-0.2508968,1.968305,32.80502,0.2102955,0.2621871,0,0,0.9797724
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3086456,0.3086456,0,-1,0,0.3086456,0,0,0.00000000000000005551115,0,0,0.3248901,0.3086456,0,0,4.249793,0.7288757,0,0.3248901,-0.3248901,1.625841,27.09729,0.2102955,0.3395102,0,0,0.7288757
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2295972,0.2295972,0,-1,0,0.2295972,0,0,0.00000000000000002775558,0,0,0.2416812,0.2295972,0,0,4.610782,0.4039856,0,0.2416812,-0.2416812,1.371086,22.85139,0.2102955,0.2525569,0,0,0.4039856
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06056909,0.06056909,0,-1,0,0.06056909,0,0,0.000000000000000006938894,0,0,0.06375694,0.06056909,0,0,4.879316,0.1623043,0,0.06375694,-0.06375694,1.30388,21.7313,0.2102955,0.066626,0,0,0.1623043
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1631593,0.09362003,0,-1,0,0.09362003,0,0,0.06953926,0.08585519,0,0.0985474,0.09362003,0,0,4.950157,0.0985474,0,0.0985474,-0.0985474,1.200002,20,0.2102955,0.1794752,0,0,0.0985474
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1735586,0,0,-1,0,0,0,0,0.1735586,0.1909145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102955,0.1909145,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1657154,0.1657154,1.618347,0,0.4979087,0.1657154,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103412,0.182287,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1119426,0.1119426,1.564574,0,0.4832287,0.1119426,26.92952,0,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2103724,0.1231368,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2591718,0.2591718,1.7,0,0.5202,0.2591718,103.7667,0,0,0,0.2689341,0,0,1.440828,1.368787,2.269509,2.511131,1.637721,0,1.637721,5.400645,90.01057,0.2103993,0.285089,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.969304,1.969304,1.7,0,0.5202,1.969304,36.82201,0,0,0,0.7251372,0.2834776,0.2693037,0,0,0.6317879,3.98508,0.4416597,0,0.4416597,5.819641,96.99381,0.2104211,2.166234,0.5801098,1.7,4.710217
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.274591,1.274591,0,-1,0,1.274591,93.09939,0,0.0000000000000002220446,0.02205035,1.186637,1.341675,1.274591,0,0,0.1901283,4.382574,0,0.1550384,-0.1550384,5.656216,94.27007,0.2104211,1.40205,0.9493093,0,5.56921
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.62043,1.62043,0.6022124,0,0.220504,1.62043,88.50744,0,0,0,1.434201,1.071808,1.018217,0,0,0.3623931,4.227535,0.3623931,0,0.3623931,6.000012,100,0.2104068,1.782473,1.147361,1.7,5.661736
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5916439,0.5916439,0,0,0,0.5916439,289.1502,1.087957,0,0,1.71074,0.622783,0.5916439,0,0,0,4.553689,0,0,0,6.000012,100,0.2104068,0.6508083,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6006051,0.6006051,0,0,0,0.6006051,273.9388,1.013075,0,0,1.64529,0.6322159,0.6006051,0,0,0,4.553689,0,0,0,6.000012,100,0.2104068,0.6606656,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104068,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.208271,0.208271,0,-1,0,0.208271,634.5686,1.10239,0,0,1.321623,0.2192327,0.208271,0,0,0,4.553689,0,0,0,6.000012,100,0.2104068,0.2290982,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.45538,1.45538,0.6148839,0,0.2239633,1.45538,60.79049,0.0000000000000001110223,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2104068,1.600918,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.6774719,0.6774719,0,0,0,0.6774719,53.19655,0,0,0,0.3603917,0.7131283,0.6774719,0,0,0,4.553689,0,0.3527367,-0.3527367,5.628195,93.80306,0.2104068,0.7452191,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7464903,0.7464903,0,0,0,0.7464903,33.48508,0,0.0000000000000001110223,0,0.2499629,0.7857793,0.7464903,0,0,0.3919296,4.200952,0,0.5358164,-0.5358164,5.063395,84.38975,0.2104068,0.8211393,0.1999703,0,4.450915
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.423216,0.423216,0,0,0,0.423216,0,0,0,0,0,0.4454905,0.423216,0,0,0.9872811,3.665136,0,0.4454905,-0.4454905,4.593807,76.56329,0.2104068,0.4655376,0,0,3.665136
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2305314,0.2305314,0,-1,0,0.2305314,0,0,0.00000000000000002775558,0,0,0.2426646,0.2305314,0,0,1.482271,3.219645,0,0.2426646,-0.2426646,4.338016,72.30012,0.2104068,0.2535845,0,0,3.219645
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.751898,2.976981,0,0,0,4.338016,72.30012,0.2104068,0,0,0,2.976981
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3558403,0.3558403,0,-1,0,0.3558403,0,0,0.00000000000000005551115,0,0,0.3745688,0.3558403,0,0,1.751898,2.976981,0,0.3745688,-0.3745688,3.943186,65.71963,0.2104068,0.3914244,0,0,2.976981
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2039435,0.2039435,0,-1,0,0.2039435,0,0,0,0,0,0.2146774,0.2039435,0,0,2.168086,2.602412,0,0.2146774,-0.2146774,3.716896,61.94814,0.2104068,0.2243379,0,0,2.602412
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1161725,0.1161725,0,-1,0,0.1161725,0,0,0.00000000000000001387779,0,0,0.1222868,0.1161725,0,0,2.406616,2.387735,0,0.1222868,-0.1222868,3.587994,59.79978,0.2104068,0.1277898,0,0,2.387735
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.344765,0.344765,0,-1,0,0.344765,0,0,0.00000000000000005551115,0,0,0.3629105,0.344765,0,0,2.54249,2.265448,0,0.3629105,-0.3629105,3.205453,53.42411,0.2104068,0.3792415,0,0,2.265448
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1249933,0.1249933,0,-1,0,0.1249933,0,0,0.00000000000000001387779,0,0,0.1315719,0.1249933,0,0,2.945724,1.902537,0,0.1315719,-0.1315719,3.066764,51.11263,0.2104068,0.1374926,0,0,1.902537
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1992742,0.1992742,0,-1,0,0.1992742,0,0,0.00000000000000002775558,0,0,0.2097623,0.1992742,0,0,3.091915,1.770965,0,0.2097623,-0.2097623,2.845655,47.42749,0.2104068,0.2192016,0,0,1.770965
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05093431,0.05093431,0,-1,0,0.05093431,0,0,0.000000000000000006938894,0,0,0.05361507,0.05093431,0,0,3.324984,1.561203,0,0.05361507,-0.05361507,2.78914,46.48557,0.2104068,0.05602775,0,0,1.561203
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4656291,0.4656291,0,-1,0,0.4656291,0,0,0.00000000000000005551115,0,0,0.4901359,0.4656291,0,0,3.384557,1.507588,0,0.4901359,-0.4901359,2.272491,37.87477,0.2104068,0.5121921,0,0,1.507588
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1973102,0.1973102,0,0,0,0.1973102,0,0,0,0,0,0.2076949,0.1973102,0,0,3.929152,1.017452,0,0.2076949,-0.2076949,2.053561,34.22596,0.2104068,0.2170412,0,0,1.017452
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1500495,0.1500495,0,0,0,0.1500495,30.59584,0,0,0,0.0459089,0.1579468,0.1500495,0,0,4.159924,0.8097572,0,0.1120379,-0.1120379,1.935463,32.25765,0.2104068,0.1650544,0.03672712,0,0.8556661
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.8091392,0.8091392,1.7,0,0.5202,0.8091392,45.61228,0,0,0,0.3690668,0,0,0.8908609,0.8463178,4.284411,0.6977193,1.215385,0,1.215385,3.088478,51.47453,0.2104836,0.8900531,0.2952535,1.7,1.066786
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.575808,1.575808,1.7,0,0.5202,1.575808,54.0597,0,0,0,0.8518771,0,0,0.1241921,0.1179824,3.069026,1.791565,0.9698595,0,0.9698595,4.008568,66.80933,0.2105337,1.733389,0.6815017,1.7,2.643443
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.54093,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.1609298,0.3150227,1.182324,1.452632,1.38,0,0,2.099167,2.664439,0,0.2703077,-0.2703077,3.723638,62.06052,0.2105337,1.695023,0.9458591,0,3.846763
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.316576,1.316576,1.7,0,0.5202,1.316576,98.46489,0,0,0,1.296365,0,0,0.3834244,0.3642532,2.399508,2.394131,1.660618,0,1.660618,5.299039,88.31714,0.2105573,1.448233,1.037092,1.7,3.690496
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.97506,2.97506,1.7,0,0.5202,2.97506,44.83295,0,0,0.1925662,1.333807,1.342169,1.27506,0,0,0.7388906,3.888687,0,0.008361422,-0.008361422,5.290225,88.17024,0.2105573,3.272566,1.067046,1.7,5.222495
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.161124,1.161124,0,0,0,1.161124,106.3239,0,0,0,1.234553,1.222236,1.161124,0,0,0.7481812,3.880326,0.01231695,0,0.01231695,5.30191,88.36499,0.2105556,1.277237,0.9876426,0,5.114879
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.2973377,0,0,1.033202,0,0,0,0,0.7358642,3.891411,0.7358642,0,0.7358642,6.000012,100,0.2104574,0,0.8265615,0,4.924613
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104574,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104574,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.265531,2.265531,1.7,0,0.5202,2.265531,23.46326,0.0000000000000001110223,0,0,0.5315675,0.5952962,0.5655314,0,0,0,4.553689,0,0.06372873,-0.06372873,5.932836,98.8804,0.2104574,2.492085,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.511173,1.511173,1.298552,0,0.4106047,1.511173,19.49622,0,0,0,0.2946216,0.2238119,0.2126213,0,0,0.07080969,4.48996,0.07080969,0,0.07080969,6.000012,100,0.2104609,1.662291,0.2356973,1.7,4.784582
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104609,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3973769,0.3973769,0,-1,0,0.3973769,0,0,0.00000000000000005551115,0,0,0.4182914,0.3973769,0,0,0,4.553689,0,0.4182914,-0.4182914,5.559094,92.65138,0.2104609,0.4371145,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.686251,1.38,0,-1,0,1.38,0,0,0.3062507,0.4748758,0,1.452632,1.38,0,0,0.4647683,4.135397,0,1.452632,-1.452632,4.027886,67.1313,0.2104609,1.854876,0,0,4.135397
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.106661,1.106661,0,-1,0,1.106661,0,0,0.0000000000000002220446,0,0,1.164906,1.106661,0,0,2.078803,2.682766,0,1.164906,-1.164906,2.799967,46.66602,0.2104609,1.217327,0,0,2.682766
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08432764,0.08432764,0,-1,0,0.08432764,0,0,0,0,0,0.08876593,0.08432764,0,0,3.373144,1.51786,0,0.08876593,-0.08876593,2.706399,45.10657,0.2104609,0.09276041,0,0,1.51786
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01408593,0.01408593,0,-1,0,0.01408593,0,0,0.000000000000000001734723,0,0,0.0148273,0.01408593,0,0,3.471773,1.429094,0,0.0148273,-0.0148273,2.69077,44.84608,0.2104609,0.01549453,0,0,1.429094
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1259028,0.1259028,0,-1,0,0.1259028,0,0,0,0,0,0.1325293,0.1259028,0,0,3.488247,1.414266,0,0.1325293,-0.1325293,2.551072,42.51778,0.2104609,0.1384931,0,0,1.414266
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2595319,0.2595319,0,-1,0,0.2595319,0,0,0.00000000000000005551115,0,0,0.2731915,0.2595319,0,0,3.635502,1.281737,0,0.2731915,-0.2731915,2.263103,37.7183,0.2104609,0.2854851,0,0,1.281737
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3011887,0.3011887,0,-1,0,0.3011887,0,0,0.00000000000000005551115,0,0,0.3170407,0.3011887,0,0,3.939048,1.008546,0,0.3170407,-0.3170407,1.928913,32.14848,0.2104609,0.3313076,0,0,1.008546
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4998142,0.4998142,0,-1,0,0.4998142,0,0,0.00000000000000005551115,0,0,0.5261202,0.4998142,0,0,4.291316,0.6915048,0,0.5261202,-0.5261202,1.374333,22.90551,0.2104609,0.5497956,0,0,0.6915048
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1882916,0.1571154,0,-1,0,0.1571154,0,0,0.03117615,0.05000531,0,0.1653847,0.1571154,0,0,4.875894,0.1653847,0,0.1653847,-0.1653847,1.200002,20,0.2104609,0.2071207,0,0,0.1653847
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5932087,0.5932087,1.7,0,0.5202,0.5932087,0,0,0,0,0,0,0,1.106791,1.051452,5.059654,0,1.051452,0,1.051452,2.197497,36.62488,0.2105334,0.6525295,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1825449,0.1825449,1.635176,0,0.5025032,0.1825449,24.37168,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,4.008203,0.9463066,1.424489,0,1.424489,3.548886,59.14799,0.2105759,0.2007994,0.0355914,1.7,0.9907959
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4471168,0.4471168,1.7,0,0.5202,0.4471168,99.25096,0,0,0,0.4437678,0,0,1.252883,1.190239,2.583713,2.228347,1.634007,0,1.634007,5.099041,84.98385,0.2106028,0.4918285,0.3550142,1.7,2.672115
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.267433,1.267433,1.426956,0,0.445659,1.267433,61.68273,0,0,0,0.7817873,0,0,0.1595233,0.1515472,0.9497066,3.698953,0.9333344,0,0.9333344,5.98448,99.74113,0.2106516,1.394176,0.6254298,1.7,4.48074
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.7673584,0,0,0.7837306,0,0,0,0,0.01637213,4.538954,0.01637213,0,0.01637213,6.000012,100,0.2106494,0,0.6269844,0,5.322685
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.102801,1.102801,0,0,0,1.102801,108.0377,0.03059809,0,0,1.191441,1.160843,1.102801,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,1.213081,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.030707,1.030707,0,0,0,1.030707,183.0944,0.8022116,0,0,1.887166,1.084954,1.030707,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,1.133777,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.188788,1.188788,0,0,0,1.188788,141.0242,0.4251228,0,0,1.676479,1.251356,1.188788,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,1.307667,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.191223,1.191223,0,-1,0,1.191223,138.7716,0.3991605,0,0,1.653079,1.253919,1.191223,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,1.310345,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.660917,1.660917,1.091816,0,0.3541658,1.660917,36.06765,0.0000000000000001110223,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,1.827009,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1280095,0.1280095,0,0,0,0.1280095,198.443,0.1192791,0,0,0.254026,0.1347469,0.1280095,0,0,0,4.553689,0,0,0,6.000012,100,0.2106494,0.1408105,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.026922,3.026922,1.7,0,0.5202,3.026922,0,0,0,0.2496141,0,1.39676,1.326922,0,0,0,4.553689,0,1.39676,-1.39676,4.527698,75.46148,0.2106494,3.329614,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.52388,1.38,0,-1,0,1.38,0,0,0.1438804,0.2962685,0,1.452632,1.38,0,0,1.551955,3.156929,0,1.452632,-1.452632,2.99649,49.94139,0.2106494,1.676268,0,0,3.156929
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.848909,1.38,0,-1,0,1.38,0,0,1.46891,1.7538,0,1.452632,1.38,0,0,3.165991,1.704297,0,1.452632,-1.452632,1.465281,24.42131,0.2106494,3.133801,0,0,1.704297
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4491041,0.2390826,0,-1,0,0.2390826,0,0,0.2100215,0.2549319,0,0.2516659,0.2390826,0,0,4.780025,0.2516659,0,0.2516659,-0.2516659,1.200002,20,0.2106494,0.4940145,0,0,0.2516659
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4577477,0,0,-1,0,0,0,0,0.4577477,0.5035225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.5035225,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1097654,0,0,-1,0,0,0,0,0.1097654,0.1207419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.1207419,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1922232,0,0,-1,0,0,0,0,0.1922232,0.2114455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.2114455,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02177525,0,0,-1,0,0,0,0,0.02177525,0.02395278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.02395278,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2607899,0,0,-1,0,0,0,0,0.2607899,0.2868689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.2868689,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2253158,0,0,-1,0,0,0,0,0.2253158,0.2478473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106494,0.2478473,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1566617,0.1566617,1.609293,0,0.4954371,0.1566617,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106926,0.1723279,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3483564,0.3483564,1.7,0,0.5202,0.3483564,5.31646,0,0,0,0.01852023,0,0,1.351644,1.284061,3.679654,1.242,1.302582,0,1.302582,3.744923,62.41526,0.2107635,0.383192,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01127491,0.01127491,1.463907,0,0.4557465,0.01127491,1371.062,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.377073,2.414324,1.534586,0,1.534586,5.200759,86.67915,0.2107582,0.0124024,0.1236688,1.7,2.568909
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.530999,2.530999,1.7,0,0.5202,2.530999,4.584997,0,0,0,0.1160462,0.8747358,0.830999,0,0,0.8424867,3.795451,0,0.7586896,-0.7586896,4.40103,73.35035,0.2107582,2.784099,0.09283698,1.7,3.911497
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2239795,0.2239795,0,-1,0,0.2239795,183.4628,0,0,0,0.410919,0.2357679,0.2239795,0,0,1.685475,3.036761,0.1751511,0,0.1751511,4.567193,76.11973,0.210735,0.2463775,0.3287352,0,3.44768
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.510324,3.194397,0.2730808,0,0.2730808,4.82626,80.43751,0.2106987,0,0.2184646,0,3.467478
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.358065,1.358065,1.7,0,0.5202,1.358065,34.68665,0,0,0,0.4710672,0,0,0.3419352,0.3248384,1.237243,3.44017,0.7959056,0,0.7959056,5.581322,93.02185,0.2107439,1.493871,0.3768538,1.7,3.911237
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.4413376,4.156485,0.2079356,0,0.2079356,5.778587,96.3096,0.2107163,0,0.1663485,0,4.364421
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2917208,0.2917208,0,0,0,0.2917208,135.2081,0,0,0,0.3944303,0.3070745,0.2917208,0,0,0.233402,4.343627,0.08735577,0,0.08735577,5.86146,97.69081,0.2107047,0.3208929,0.3155442,0,4.738058
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0.2365119,0,0,0.3825581,0,0,0,0,0.1460462,4.422247,0.1460462,0,0.1460462,6.000012,100,0.2106854,0,0.3060465,0,4.804805
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1606628,0.1606628,0,0,0,0.1606628,160.4121,0.08860375,0,0,0.2577224,0.1691187,0.1606628,0,0,0,4.553689,0,0,0,6.000012,100,0.2106854,0.176729,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.807794,1.807794,1.516387,0,0.4700736,1.807794,16.96787,0.0000000000000001665335,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2106854,1.988573,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.31507,1.31507,1.141979,0,0.3678603,1.31507,13.85486,0.00000000000000008326673,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2106854,1.446577,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106854,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5634472,0.5634472,0,-1,0,0.5634472,0,0,0.0000000000000001110223,0,0,0.5931023,0.5634472,0,0,0,4.553689,0,0.5931023,-0.5931023,5.374827,89.58028,0.2106854,0.6197919,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.823982,1.38,0,-1,0,1.38,0,0,1.443982,1.726381,0,1.452632,1.38,0,0,0.6590026,3.960587,0,1.452632,-1.452632,3.843619,64.06019,0.2106854,3.106381,0,0,3.960587
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.774828,1.38,0,-1,0,1.38,0,0,0.3948283,0.5723111,0,1.452632,1.38,0,0,2.273038,2.507955,0,1.452632,-1.452632,2.312411,38.54011,0.2106854,1.952311,0,0,2.507955
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2196835,0.2196835,0,-1,0,0.2196835,0,0,0.00000000000000002775558,0,0,0.2312458,0.2196835,0,0,3.887073,1.055323,0,0.2312458,-0.2312458,2.068656,34.47754,0.2106854,0.2416518,0,0,1.055323
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.280282,0.280282,0,-1,0,0.280282,0,0,0,0,0,0.2950337,0.280282,0,0,4.144012,0.8240777,0,0.2950337,-0.2950337,1.757664,29.29434,0.2106854,0.3083102,0,0,0.8240777
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5859314,0.5025917,0,-1,0,0.5025917,0,0,0.08333968,0.1419328,0,0.529044,0.5025917,0,0,4.471828,0.529044,0,0.529044,-0.529044,1.200002,20,0.2106854,0.6445246,0,0,0.529044
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3274443,0,0,-1,0,0,0,0,0.3274443,0.3601887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106854,0.3601887,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3972995,0,0,-1,0,0,0,0,0.3972995,0.4370295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106854,0.4370295,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4607646,0,0,-1,0,0,0,0,0.4607646,0.5068411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106854,0.5068411,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3668223,0,0,-1,0,0,0,0,0.3668223,0.4035046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106854,0.4035046,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4420377,0.4420377,1.7,0,0.5202,0.4420377,0,0,0,0,0,0,0,1.257962,1.195064,5.059654,0,1.195064,0,1.195064,2.33374,38.89558,0.210767,0.4862415,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2742786,0.2742786,1.7,0,0.5202,0.2742786,9.166028,0,0,0,0.02514046,0,0,1.425721,1.354435,3.86459,1.075558,1.379576,0,1.379576,3.64252,60.70855,0.2108273,0.3017065,0.02011237,1.7,1.100698
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.169401,1.169401,1.7,0,0.5202,1.169401,16.96988,0,0,0,0.198446,0,0,0.5305987,0.5040688,2.485014,2.317176,0.7025148,0,0.7025148,4.308984,71.81626,0.2108713,1.286341,0.1587568,1.7,2.515622
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009306046,0.009306046,1.461938,0,0.455209,0.009306046,3457.79,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,1.7825,2.949439,1.701784,0,1.701784,5.923438,98.72377,0.2108435,0.01023665,0.2574269,1.7,3.271223
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.338018,1.338018,0,-1,0,1.338018,53.59039,0,0,0.09181963,0.7170489,1.40844,1.338018,0,0,0.08071613,4.481044,0,0.6913909,-0.6913909,5.194648,86.57729,0.2108435,1.47182,0.5736392,0,5.198093
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.758621,1.758621,1.661693,0,0.5097423,1.758621,54.07405,0.0000000000000001110223,0,0,0.9509577,0.1020294,0.09692792,0,0,0.8489283,3.789654,0.8489283,0,0.8489283,6.000012,100,0.2108846,1.934483,0.7607661,1.7,4.740611
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108846,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108846,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.335398,2.335398,1.143407,0,0.3682501,2.335398,53.7265,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2108846,2.568938,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7992282,0.7992282,0,-1,0,0.7992282,68.85201,0,0.0000000000000001110223,0,0.5502847,0.8412928,0.7992282,0,0,0,4.553689,0,0.2910081,-0.2910081,5.693263,94.88752,0.2108846,0.879151,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.3305992,0,0,0.6539416,0,0,0,0,0.3233424,4.262681,0.3233424,0,0.3233424,6.000012,100,0.2108419,0,0.5231532,0,4.916622
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108419,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6941561,0.6941561,0,0,0,0.6941561,45.16373,0,0,0,0.3135068,0.7306907,0.6941561,0,0,0,4.553689,0,0.4171838,-0.4171838,5.560262,92.67085,0.2108419,0.7635717,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8149406,0.8149406,0,0,0,0.8149406,0,0,0,0,0,0.8578323,0.8149406,0,0,0.4635376,4.136505,0,0.8578323,-0.8578323,4.656027,77.6003,0.2108419,0.8964347,0,0,4.136505
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.450902,1.38,0,-1,0,1.38,0,0,1.070902,1.315992,0,1.452632,1.38,0,0,1.416685,3.278673,0,1.452632,-1.452632,3.124819,52.08021,0.2108419,2.695992,0,0,3.278673
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4714864,0.4714864,0,-1,0,0.4714864,0,0,0.00000000000000005551115,0,0,0.4963015,0.4714864,0,0,3.03072,1.826041,0,0.4963015,-0.4963015,2.601671,43.3611,0.2108419,0.518635,0,0,1.826041
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582166,1.32974,0,0,0,2.601671,43.3611,0.2108419,0,0,0,1.32974
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3882315,0.3882315,0,-1,0,0.3882315,0,0,0,0,0,0.4086648,0.3882315,0,0,3.582166,1.32974,0,0.4086648,-0.4086648,2.170901,36.18161,0.2108419,0.4270547,0,0,1.32974
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2006096,0.2006096,0,-1,0,0.2006096,0,0,0,0,0,0.211168,0.2006096,0,0,4.036238,0.921075,0,0.211168,-0.211168,1.94831,32.47177,0.2108419,0.2206706,0,0,0.921075
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1772752,0.1772752,0,-1,0,0.1772752,0,0,0.00000000000000002775558,0,0,0.1866054,0.1772752,0,0,4.270869,0.7099069,0,0.1866054,-0.1866054,1.751611,29.19345,0.2108419,0.1950027,0,0,0.7099069
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2887561,0.2887561,0,-1,0,0.2887561,0,0,0,0,0,0.3039538,0.2887561,0,0,4.478208,0.5233015,0,0.3039538,-0.3039538,1.431215,23.85354,0.2108419,0.3176317,0,0,0.5233015
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2350433,0.2083803,0,-1,0,0.2083803,0,0,0.02666299,0.05016732,0,0.2193477,0.2083803,0,0,4.815935,0.2193477,0,0.2193477,-0.2193477,1.200002,20,0.2108419,0.2585476,0,0,0.2193477
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1301666,0,0,-1,0,0,0,0,0.1301666,0.1431832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108419,0.1431832,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108419,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2876168,0.2876168,1.7,0,0.5202,0.2876168,0,0,0,0,0,0,0,1.412383,1.341764,5.059654,0,1.341764,0,1.341764,2.472912,41.21511,0.2109069,0.3163785,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06216466,0.06216466,1.514796,0,0.4696394,0.06216466,191.7384,0,0,0,0.1191935,0,0,1.452632,1.38,3.71789,1.207588,1.499194,0,1.499194,3.895171,64.9194,0.2109159,0.06838112,0.09535481,1.7,1.326781
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.9185678,0.9185678,1.7,0,0.5202,0.9185678,57.25791,0,0,0,0.5259527,0,0,0.7814323,0.7423607,2.218697,2.556862,1.268313,0,1.268313,5.098399,84.97314,0.2109905,1.010424,0.4207622,1.7,3.082814
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.157333,1.157333,0,0,0,1.157333,83.3364,0,0,0,0.9644794,1.218245,1.157333,0,0,0.9503835,3.698344,0,0.2537656,-0.2537656,4.830906,80.51495,0.2109905,1.273066,0.7715836,0,4.662823
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.578033,1.38,0,-1,0,1.38,106.5472,0,0.1980334,0.3558367,1.470351,1.452632,1.38,0,0,1.232345,3.444578,0.01771989,0,0.01771989,4.847717,80.79513,0.2109881,1.735837,1.176281,0,4.91493
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.2925628,0,0,1.507188,0,0,0,0,1.214625,3.460526,1.214625,0,1.214625,6.000012,100,0.210828,0,1.205751,0,4.967714
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.573483,2.573483,1.193483,0,0.381921,2.573483,71.73512,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210828,2.830832,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.465322,0.465322,0,0,0,0.465322,411.6089,1.425494,0,0,1.915307,0.4898126,0.465322,0,0,0,4.553689,0,0,0,6.000012,100,0.210828,0.5118542,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.624089,1.624089,0.425,0,0.172125,1.624089,109.9626,0.5236908,0,0,1.78589,1.2622,1.19909,0,0,0,4.553689,0,0,0,6.000012,100,0.210828,1.786498,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.109428,1.38,0,-1,0,1.38,97.7715,0,0.7294276,0.9403704,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.210828,2.32037,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.034225,1.034225,0,0,0,1.034225,110.824,0,0,0,1.146169,1.088658,1.034225,0,0,0.1148721,4.450304,0.05751183,0,0.05751183,5.945595,99.09306,0.2108205,1.137647,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.9796418,0.9796418,0,0,0,0.9796418,81.3574,0,0,0,0.7970111,1.031202,0.9796418,0,0,0.05736024,4.502065,0,0.2341908,-0.2341908,5.698737,94.97875,0.2108205,1.077606,0.6376089,0,5.299076
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.395149,3.08,1.7,0,0.5202,3.08,9.457155,0,0.3151489,0.6546637,0.2912804,1.452632,1.38,0,0,0.3175723,4.267874,0,1.161351,-1.161351,4.474565,74.57594,0.2108205,3.734664,0.2330243,1.7,4.559155
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.335218,1.335218,1.7,0,0.5202,1.335218,0,0,0,0,0,0,0,0.3647816,0.3465425,1.607962,3.106523,0.3465425,0,0.3465425,4.803324,80.05524,0.2108439,1.46874,0,1.7,3.106523
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6682355,0.6682355,0,-1,0,0.6682355,0,0,0.0000000000000001110223,0,0,0.7034058,0.6682355,0,0,1.26142,3.418411,0,0.7034058,-0.7034058,4.061869,67.69769,0.2108439,0.735059,0,0,3.418411
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.971245,1.38,0,-1,0,1.38,0,0,1.591245,1.888369,0,1.452632,1.38,0,0,2.042982,2.715005,0,1.452632,-1.452632,2.530661,42.1776,0.2108439,3.268369,0,0,2.715005
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.657017,1.262374,0,0,0,2.530661,42.1776,0.2108439,0,0,0,1.262374
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1433899,0.1433899,0,-1,0,0.1433899,0,0,0.00000000000000002775558,0,0,0.1509367,0.1433899,0,0,3.657017,1.262374,0,0.1509367,-0.1509367,2.37156,39.52592,0.2108439,0.1577288,0,0,1.262374
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3661542,0.3661542,0,-1,0,0.3661542,0,0,0,0,0,0.3854255,0.3661542,0,0,3.824724,1.111437,0,0.3854255,-0.3854255,1.965286,32.7547,0.2108439,0.4027697,0,0,1.111437
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.230293,0.230293,0,-1,0,0.230293,0,0,0.00000000000000002775558,0,0,0.2424137,0.230293,0,0,4.252975,0.7260115,0,0.2424137,-0.2424137,1.709759,28.49593,0.2108439,0.2533223,0,0,0.7260115
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1188362,0.1188362,0,-1,0,0.1188362,0,0,0.00000000000000002775558,0,0,0.1250907,0.1188362,0,0,4.522324,0.4835978,0,0.1250907,-0.1250907,1.577902,26.29832,0.2108439,0.1307198,0,0,0.4835978
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2904368,0.2904368,0,-1,0,0.2904368,0,0,0,0,0,0.3057229,0.2904368,0,0,4.661313,0.3585071,0,0.3057229,-0.3057229,1.255642,20.92732,0.2108439,0.3194804,0,0,0.3585071
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3804909,0.05014495,0,-1,0,0.05014495,0,0,0.330346,0.3683951,0,0.05278416,0.05014495,0,0,5.001005,0.05278416,0,0.05278416,-0.05278416,1.200002,20,0.2108439,0.41854,0,0,0.05278416
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2486333,0,0,-1,0,0,0,0,0.2486333,0.2734967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108439,0.2734967,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3177744,0.3177744,1.7,0,0.5202,0.3177744,0,-0.0000000000000002220446,0,0,0,0,0,1.382226,1.313114,5.059654,0,1.313114,0,1.313114,2.445732,40.76212,0.2109125,0.3495519,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3057664,0.3057664,1.7,0,0.5202,0.3057664,29.90084,0,0,0,0.09142672,0,0,1.394234,1.324522,3.74654,1.181803,1.415949,0,1.415949,3.789019,63.15019,0.2109675,0.3363431,0.07314137,1.7,1.27323
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.330591,2.456156,1.761667,0,1.761667,5.460283,91.00453,0.2109301,0,0.3053335,1.7,2.837823
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2829836,0.2829836,0,0,0,0.2829836,170.4565,0,0,0,0.482364,0.2978774,0.2829836,0,0,0.5689247,4.041657,0.1844865,0,0.1844865,5.635302,93.92151,0.2109059,0.3112819,0.3858912,0,4.524021
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.2115108,0,0,0.595949,0,0,0,0,0.3844382,4.207695,0.3844382,0,0.3844382,6.000012,100,0.2108554,0,0.4767592,0,4.803644
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.298284,1.298284,0.4688573,0,0.184098,1.298284,67.24882,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2108554,1.428112,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.739869,1.739869,1.168995,0,0.3752355,1.739869,34.53823,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2108554,1.913855,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108554,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7982987,0.7982987,0,0,0,0.7982987,79.27155,0,0,0,0.6328236,0.8403143,0.7982987,0,0,0,4.553689,0,0.2074907,-0.2074907,5.781298,96.35477,0.2108554,0.8781285,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.329099,1.329099,0,-1,0,1.329099,61.6629,0,0.0000000000000002220446,0.08200891,0.819561,1.399052,1.329099,0,0,0.2305452,4.346198,0,0.5794906,-0.5794906,5.170461,86.17418,0.2108554,1.462009,0.6556488,0,5.165759
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4865863,0.4865863,0,0,0,0.4865863,155.3705,0,0,0,0.7560117,0.5121961,0.4865863,0,0,0.8744237,3.766708,0.2438156,0,0.2438156,5.401765,90.02923,0.2108234,0.5352449,0.6048094,0,4.522719
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.630608,3.986142,0.299255,0,0.299255,5.685663,94.76086,0.2107841,0,0.239404,0,4.285397
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.3313531,4.255471,0.08811621,0,0.08811621,5.769257,96.1541,0.2107726,0,0.07049298,0,4.343587
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.873825,1.873825,1.7,0,0.5202,1.873825,0,0,0,0,0,0.182974,0.1738253,0,0,0.2432368,4.334776,0,0.182974,-0.182974,5.576385,92.93958,0.2107726,2.061208,0,1.7,4.334776
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.001642,1.38,0,-1,0,1.38,0,0,0.6216422,0.8218064,0,1.452632,1.38,0,0,0.4465413,4.151802,0,1.452632,-1.452632,4.045177,67.41949,0.2107726,2.201806,0,0,4.151802
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060576,2.69917,0,0,0,4.045177,67.41949,0.2107726,0,0,0,2.69917
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060576,2.69917,0,0,0,4.045177,67.41949,0.2107726,0,0,0,2.69917
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4423692,0.4423692,0,-1,0,0.4423692,0,0,0.00000000000000005551115,0,0,0.4656518,0.4423692,0,0,2.060576,2.69917,0,0.4656518,-0.4656518,3.554338,59.23884,0.2107726,0.4866061,0,0,2.69917
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4167904,0.4167904,0,-1,0,0.4167904,0,0,0.00000000000000005551115,0,0,0.4387268,0.4167904,0,0,2.577967,2.233518,0,0.4387268,-0.4387268,3.091879,51.53121,0.2107726,0.4584695,0,0,2.233518
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1259918,0.1259918,0,-1,0,0.1259918,0,0,0,0,0,0.132623,0.1259918,0,0,3.065441,1.794792,0,0.132623,-0.132623,2.952082,49.20127,0.2107726,0.138591,0,0,1.794792
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07657439,0.07657439,0,-1,0,0.07657439,0,0,0.00000000000000001387779,0,0,0.08060462,0.07657439,0,0,3.2128,1.662169,0,0.08060462,-0.08060462,2.867117,47.78519,0.2107726,0.08423182,0,0,1.662169
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5045376,0.5045376,0,-1,0,0.5045376,0,0,0,0,0,0.5310922,0.5045376,0,0,3.302361,1.581564,0,0.5310922,-0.5310922,2.307297,38.45487,0.2107726,0.5549914,0,0,1.581564
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002895155,0.002895155,0,-1,0,0.002895155,0,0,0.0000000000000000004336809,0,0,0.003047532,0.002895155,0,0,3.892463,1.050472,0,0.003047532,-0.003047532,2.304085,38.40133,0.2107726,0.003184671,0,0,1.050472
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06008418,0.06008418,0,-1,0,0.06008418,0,0,0.00000000000000001387779,0,0,0.0632465,0.06008418,0,0,3.895849,1.047424,0,0.0632465,-0.0632465,2.237417,37.29021,0.2107726,0.0660926,0,0,1.047424
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1932738,0.1932738,0,0,0,0.1932738,0,0,0.00000000000000002775558,0,0,0.2034461,0.1932738,0,0,3.966123,0.9841778,0,0.2034461,-0.2034461,2.022966,33.71603,0.2107726,0.2126011,0,0,0.9841778
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3046871,0.3046871,0,0,0,0.3046871,13.89564,0,0.00000000000000005551115,0,0.04233821,0.3207232,0.3046871,0,0,4.192174,0.7807318,0,0.278385,-0.278385,1.729522,28.82532,0.2107726,0.3351558,0.03387057,0,0.82307
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4261589,0.4261589,0,0,0,0.4261589,50.92549,0,0.00000000000000005551115,0,0.2170235,0.4485883,0.4261589,0,0,4.501491,0.5023468,0,0.2315648,-0.2315648,1.485432,24.75714,0.2107726,0.4687748,0.1736188,0,0.7193702
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.41244,1.41244,1.7,0,0.5202,1.41244,29.97634,0,0,0,0.4233979,0,0,0.28756,0.273182,4.758786,0.270782,0.6965798,0,0.6965798,2.146265,35.77102,0.2108114,1.553684,0.3387183,1.7,0.6941798
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.430535,0.430535,0,-1,0,0.430535,175.3252,0,0,0,0.7548365,0.4531947,0.430535,0,0,4.062206,0.8977038,0.3016417,0,0.3016417,2.432428,40.54038,0.2107718,0.4735885,0.6038692,0,1.65254
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.697599,1.697599,1.7,0,0.5202,1.697599,51.43787,0,0,0,0.8732089,0,0,0.002400578,0.002280548,3.760564,1.169181,0.8754895,0,0.8754895,3.26299,54.38306,0.210814,1.867359,0.6985672,1.7,2.04239
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.592664,1.592664,1.7,0,0.5202,1.592664,69.94614,0,0,0,1.114007,0,0,0.107336,0.1019692,2.885074,1.957122,1.215976,0,1.215976,4.416566,73.60929,0.2108744,1.75193,0.8912056,1.7,3.071129
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0.8727781,0,0.2943684,0,0,0,0,0,0.8399591,0,0,0.8727781,0.8291391,1.669098,3.051501,1.669098,0,1.669098,6.000012,100,0.2107403,0,0.6719673,1.7,3.89146
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.902543,1.902543,0.8680171,0,0.2930687,1.902543,57.23784,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2107403,2.092797,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.565735,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.1857354,0.3423089,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.2107403,1.722309,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.427242,1.427242,0.9426937,0,0.3134554,1.427242,75.88777,0,0,0,1.083102,0.5100511,0.4845486,0,0,0.5730513,4.037943,0.5730513,0,0.5730513,6.000012,100,0.2107628,1.569967,0.866482,1.7,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107628,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107628,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107628,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9615868,0.9615868,0,-1,0,0.9615868,0,0,0.0000000000000001110223,0,0,1.012197,0.9615868,0,0,0,4.553689,0,1.012197,-1.012197,4.933063,82.21755,0.2107628,1.057746,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6951628,0.6951628,0,-1,0,0.6951628,0,0,0.0000000000000001110223,0,0,0.7317504,0.6951628,0,0,1.124663,3.541492,0,0.7317504,-0.7317504,4.16173,69.36204,0.2107628,0.7646791,0,0,3.541492
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9682555,0.9682555,0,-1,0,0.9682555,0,0,0,0,0,1.019216,0.9682555,0,0,1.937719,2.809742,0,1.019216,-1.019216,3.087382,51.45626,0.2107628,1.065081,0,0,2.809742
