Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3161194,0.3161194,0,-1,0,0.3161194,0,0,0,0,0,0.3327573,0.3161194,0,0,3.070182,1.790526,0,0.3327573,-0.3327573,2.736625,45.61033,0.2107628,0.3477314,0,0,1.790526
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2886006,0.2886006,0,-1,0,0.2886006,0,0,0.00000000000000005551115,0,0,0.3037901,0.2886006,0,0,3.439912,1.457768,0,0.3037901,-0.3037901,2.416402,40.27329,0.2107628,0.3174607,0,0,1.457768
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5107198,0.5107198,0,-1,0,0.5107198,0,0,0,0,0,0.5375998,0.5107198,0,0,3.777456,1.153978,0,0.5375998,-0.5375998,1.849722,30.82864,0.2107628,0.5617918,0,0,1.153978
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03911235,0.03911235,0,-1,0,0.03911235,0,0,0.000000000000000006938894,0,0,0.0411709,0.03911235,0,0,4.37479,0.6163784,0,0.0411709,-0.0411709,1.806324,30.10534,0.2107628,0.04302358,0,0,0.6163784
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2598667,0.2598667,0,-1,0,0.2598667,0,0,0.00000000000000005551115,0,0,0.2735439,0.2598667,0,0,4.420535,0.5752075,0,0.2735439,-0.2735439,1.517984,25.29968,0.2107628,0.2858534,0,0,0.5752075
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5795279,0.2865804,0,-1,0,0.2865804,0,0,0.2929475,0.3509003,0,0.3016636,0.2865804,0,0,4.724473,0.3016636,0,0.3016636,-0.3016636,1.200002,20,0.2107628,0.6374807,0,0,0.3016636
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2249466,0,0,-1,0,0,0,0,0.2249466,0.2474412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107628,0.2474412,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1836724,0.1836724,1.636304,0,0.502811,0.1836724,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108102,0.2020396,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2430161,0.2430161,1.695648,0,0.5190118,0.2430161,45.67365,0,0,0,0.1109943,0,0,1.452632,1.38,3.679654,1.242,1.490994,0,1.490994,3.923667,65.39432,0.2108543,0.2673177,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.9054449,0.9054449,1.7,0,0.5202,0.9054449,53.40995,0,0,0,0.4835977,0,0,0.7945551,0.7548274,2.18866,2.583895,1.238425,0,1.238425,5.09854,84.97549,0.2109281,0.9959893,0.3868781,1.7,3.067492
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.460129,1.460129,1.481002,0,0.4604136,1.460129,63.57406,0,0,0,0.9282635,0,0,0.02087286,0.01982922,0.950235,3.698478,0.9480928,0,0.9480928,5.99798,99.96613,0.2109737,1.606142,0.7426109,1.7,4.626741
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.579211,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.1992114,0.3571325,1.365735,1.452632,1.38,0,0,0.002142215,4.551761,0,0.08689626,-0.08689626,5.906383,98.43952,0.2109737,1.737133,1.092588,0,5.917496
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.654899,1.654899,0.425,0,0.172125,1.654899,93.75231,0.1581819,0,0,1.551506,1.294631,1.229899,0,0,0.09869361,4.464865,0.09869361,0,0.09869361,6.000012,100,0.2109609,1.820389,1.241205,1.7,6.016371
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6427167,0.6427167,0,0,0,0.6427167,289.7695,1.185853,0,0,1.862397,0.6765439,0.6427167,0,0,0,4.553689,0,0,0,6.000012,100,0.2109609,0.7069883,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.1057,1.1057,0,0,0,1.1057,167.3956,0.6869982,0,0,1.850893,1.163895,1.1057,0,0,0,4.553689,0,0,0,6.000012,100,0.2109609,1.21627,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109609,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.008682,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.6286823,0.8295504,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2109609,2.20955,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3238202,0.3238202,0,0,0,0.3238202,346.057,0.4587158,0,0,1.120602,0.3408634,0.3238202,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.210919,0.3562022,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.048063,1.048063,0,0,0,1.048063,72.32338,0,0.0000000000000002220446,0,0.7579945,1.103224,1.048063,0,0,0,4.553689,0,0.3452296,-0.3452296,5.636108,93.93494,0.210919,1.152869,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.107171,2.107171,1.7,0,0.5202,2.107171,15.10133,0,0,0,0.3182108,0.4286009,0.4071708,0,0,0.3835884,4.208459,0,0.1103901,-0.1103901,5.519747,91.9956,0.210919,2.317888,0.2545686,1.7,4.52667
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.92483,1.92483,1.7,0,0.5202,1.92483,0,0,0,0,0,0.236663,0.2248299,0,0,0.5062441,4.098069,0,0.236663,-0.236663,5.270282,87.83786,0.210919,2.117313,0,1.7,4.098069
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.349984,1.38,0,-1,0,1.38,0,0,0.9699844,1.204983,0,1.452632,1.38,0,0,0.7692029,3.861406,0,1.452632,-1.452632,3.739074,62.31777,0.210919,2.584983,0,0,3.861406
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.7766885,0.7766885,0,-1,0,0.7766885,0,0,0.0000000000000001110223,0,0,0.8175669,0.7766885,0,0,2.383238,2.408775,0,0.8175669,-0.8175669,2.877283,47.95462,0.210919,0.8543574,0,0,2.408775
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291646,1.591208,0,0,0,2.877283,47.95462,0.210919,0,0,0,1.591208
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291646,1.591208,0,0,0,2.877283,47.95462,0.210919,0,0,0,1.591208
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2341416,0.2341416,0,-1,0,0.2341416,0,0,0.00000000000000002775558,0,0,0.2464648,0.2341416,0,0,3.291646,1.591208,0,0.2464648,-0.2464648,2.617486,43.62468,0.210919,0.2575558,0,0,1.591208
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1850657,0.1850657,0,-1,0,0.1850657,0,0,0.00000000000000002775558,0,0,0.194806,0.1850657,0,0,3.565495,1.344743,0,0.194806,-0.194806,2.412143,40.20229,0.210919,0.2035723,0,0,1.344743
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2161481,0.2161481,0,-1,0,0.2161481,0,0,0.00000000000000002775558,0,0,0.2275243,0.2161481,0,0,3.781947,1.149937,0,0.2275243,-0.2275243,2.172311,36.2051,0.210919,0.2377629,0,0,1.149937
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1657733,0.1657733,0,-1,0,0.1657733,0,0,0.00000000000000002775558,0,0,0.1744983,0.1657733,0,0,4.034751,0.9224126,0,0.1744983,-0.1744983,1.988373,33.13949,0.210919,0.1823507,0,0,0.9224126
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1891868,0.1891868,0,-1,0,0.1891868,0,0,0.00000000000000002775558,0,0,0.199144,0.1891868,0,0,4.228638,0.7479144,0,0.199144,-0.199144,1.778457,29.64089,0.210919,0.2081054,0,0,0.7479144
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4615238,0.4615238,0,-1,0,0.4615238,0,0,0.00000000000000005551115,0,0,0.4858145,0.4615238,0,0,4.44991,0.5487704,0,0.4858145,-0.4858145,1.266364,21.10602,0.210919,0.5076762,0,0,0.5487704
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.195588,0.195588,1.64822,0,0.5060639,0.195588,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.989703,0.06295588,1.38,0,1.38,2.575547,42.92569,0.2109684,0.2151468,0,1.7,0.06295588
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2994803,0.2994803,1.7,0,0.5202,0.2994803,11.54778,-0.0000000000000002220446,0,0,0.03458332,0,0,1.40052,1.330494,3.609703,1.304956,1.365077,0,1.365077,3.870573,64.50941,0.2110294,0.3294283,0.02766665,1.7,1.339539
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.446812,1.446812,1.7,0,0.5202,1.446812,10.51519,0,0,0,0.1521351,0,0,0.2531881,0.2405287,2.244626,2.533525,0.3926638,0,0.3926638,4.243086,70.71796,0.2110527,1.591493,0.1217081,1.7,2.68566
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.202925,1.202925,1.7,0,0.5202,1.202925,9.615136,0,0,0,0.1156629,0,0,0.4970747,0.472221,1.851963,2.886923,0.5878839,0,0.5878839,4.800802,80.0132,0.2110897,1.323218,0.09253032,1.7,3.002586
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.883553,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.5035528,0.6919081,0.4898639,1.452632,1.38,0,0,1.264079,3.416018,0,0.9627677,-0.9627677,3.785955,63.09913,0.2110897,2.071908,0.3918911,0,3.905882
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5402486,0.5402486,0,0,0,0.5402486,63.78125,0,0.0000000000000001110223,0,0.3445773,0.5686827,0.5402486,0,0,2.333821,2.45325,0,0.2241054,-0.2241054,3.549728,59.16201,0.2110897,0.5942734,0.2756619,0,2.797828
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.582827,2.229145,0.261449,0,0.261449,3.79776,63.29587,0.2110557,0,0.2091592,0,2.490594
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.944309,1.944309,1.7,0,0.5202,1.944309,49.7965,0,0,0,0.9681978,0.2571671,0.2443088,0,0,2.321378,2.464449,0.7110306,0,0.7110306,4.472303,74.53823,0.2110894,2.13874,0.7745582,1.7,3.432647
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4196652,0.4196652,0.732033,0,0.255945,0.4196652,313.0108,0.00000000000000005551115,0,0,1.313598,0,0,0.3123678,0.2967494,1.610347,3.104377,1.610347,0,1.610347,6.000012,100,0.2109375,0.4616317,1.050878,1.7,4.417974
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.862703,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.4827031,0.6689734,0.822903,1.452632,1.38,0,0,0,4.553689,0,0.6297286,-0.6297286,5.33622,88.93682,0.2109375,2.048973,0.6583225,0,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.657021,3.08,1.7,0,0.5202,3.08,27.25787,0.0000000000000002220446,0.5770207,0.9427228,0.8395424,1.452632,1.38,0,0,0.6996984,3.92396,0,0.6130891,-0.6130891,4.689967,78.16596,0.2109375,4.022723,0.671634,1.7,4.763503
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.592218,1.592218,1.7,0,0.5202,1.592218,37.43362,0,0,0,0.5960248,0,0,0.1077822,0.1023931,1.380908,3.310871,0.6984178,0,0.6984178,5.352544,89.2089,0.2109726,1.75144,0.4768198,1.7,3.906896
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.089434,2.089434,1.7,0,0.5202,2.089434,13.0931,0.00000000000000005551115,0,0,0.2735716,0.4099308,0.3894342,0,0,0.6824906,3.939447,0,0.1363592,-0.1363592,5.208809,86.81332,0.2109726,2.298378,0.2188573,1.7,4.213019
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8340008,3.803088,0,0,0,5.208809,86.81332,0.2109726,0,0,0,3.803088
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8422532,0.8422532,0,-1,0,0.8422532,0,0,0.0000000000000001110223,0,0,0.8865823,0.8422532,0,0,0.8340008,3.803088,0,0.8865823,-0.8865823,4.27427,71.23769,0.2109726,0.9264785,0,0,3.803088
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.937204,1.38,0,-1,0,1.38,0,0,0.5572036,0.7509239,0,1.452632,1.38,0,0,1.819092,2.916506,0,1.452632,-1.452632,2.743061,45.7176,0.2109726,2.130924,0,0,2.916506
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1059162,0.1059162,0,-1,0,0.1059162,0,0,0,0,0,0.1114907,0.1059162,0,0,3.433127,1.463874,0,0.1114907,-0.1114907,2.62554,43.75891,0.2109726,0.1165078,0,0,1.463874
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.325781,0.325781,0,-1,0,0.325781,0,0,0.00000000000000005551115,0,0,0.3429274,0.325781,0,0,3.557006,1.352384,0,0.3429274,-0.3429274,2.264063,37.7343,0.2109726,0.3583591,0,0,1.352384
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09260552,0.09260552,0,-1,0,0.09260552,0,0,0.00000000000000001387779,0,0,0.09747949,0.09260552,0,0,3.938036,1.009456,0,0.09747949,-0.09747949,2.16131,36.02177,0.2109726,0.1018661,0,0,1.009456
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.046347,0.9119767,0,0,0,2.16131,36.02177,0.2109726,0,0,0,0.9119767
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3660696,0.3660696,0,-1,0,0.3660696,0,0,0,0,0,0.3853364,0.3660696,0,0,4.046347,0.9119767,0,0.3853364,-0.3853364,1.75513,29.25211,0.2109726,0.4026766,0,0,0.9119767
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1098127,0.1098127,0,-1,0,0.1098127,0,0,0.00000000000000001387779,0,0,0.1155923,0.1098127,0,0,4.474499,0.5266402,0,0.1155923,-0.1155923,1.633285,27.22136,0.2109726,0.1207939,0,0,0.5266402
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05144524,0.05144524,0,-1,0,0.05144524,0,0,0.000000000000000006938894,0,0,0.05415289,0.05144524,0,0,4.602934,0.411048,0,0.05415289,-0.05415289,1.576203,26.26999,0.2109726,0.05658977,0,0,0.411048
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5487198,0.3390503,0,-1,0,0.3390503,0,0,0.2096695,0.2645414,0,0.3568951,0.3390503,0,0,4.663104,0.3568951,0,0.3568951,-0.3568951,1.200002,20,0.2109726,0.6035917,0,0,0.3568951
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1457429,0.1457429,1.598374,0,0.4924563,0.1457429,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110125,0.1603172,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1341974,0.1341974,1.586829,0,0.4893043,0.1341974,93.65602,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2110338,0.1476172,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.080835,1.080835,1.7,0,0.5202,1.080835,30.03618,0,0,0,0.3246416,0,0,0.6191649,0.5882067,2.17397,2.597116,0.9128482,0,0.9128482,4.803607,80.05994,0.2110883,1.188919,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.723881,1.723881,1.7,0,0.5202,1.723881,20.2561,0,0,0,0.3491912,0.02513809,0.02388118,0,0,1.261122,3.418679,0.3240531,0,0.3240531,5.11103,85.18367,0.2111036,1.896269,0.2793529,1.7,3.76787
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.519538,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.1395377,0.2914915,0.7349195,1.452632,1.38,0,0,0.9370691,3.710327,0,0.717712,-0.717712,4.354495,72.57478,0.2111036,1.671492,0.5879356,0,4.445246
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5609289,0.5609289,0,0,0,0.5609289,200.5584,0,0,0,1.12499,0.5904515,0.5609289,0,0,1.734527,2.992615,0.5345388,0,0.5345388,4.861603,81.02656,0.2110344,0.6170218,0.8999922,0,4.117605
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.004604,1.004604,0,0,0,1.004604,152.0482,0,0,0,1.527483,1.057478,1.004604,0,0,1.199988,3.4737,0.4700044,0,0.4700044,5.307488,88.45797,0.2109735,1.105065,1.221986,0,5.001183
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1867072,0.1867072,0,0,0,0.1867072,813.3851,0.5921307,0,0,1.518648,0.1965339,0.1867072,0,0,0.7299837,3.896704,0.7299837,0,0.7299837,6.000012,100,0.210879,0.2053779,1.214919,0,5.415352
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5059682,0.5059682,0,0,0,0.5059682,229.7694,0.6299621,0,0,1.16256,0.5325981,0.5059682,0,0,0,4.553689,0,0,0,6.000012,100,0.210879,0.556565,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2422012,0.2422012,0,-1,0,0.2422012,522.4576,1.01045,0,0,1.265399,0.2549486,0.2422012,0,0,0,4.553689,0,0,0,6.000012,100,0.210879,0.2664213,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.616603,0.616603,0,0,0,0.616603,132.8276,0.169963,0,0,0.8190188,0.6490558,0.616603,0,0,0,4.553689,0,0,0,6.000012,100,0.210879,0.6782633,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2237084,0.2237084,0,0,0,0.2237084,286.8323,0.4061855,0,0,0.641668,0.2354825,0.2237084,0,0,0,4.553689,0,0,0,6.000012,100,0.210879,0.2460792,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7839352,0.7839352,0,0,0,0.7839352,27.49104,0,0,0,0.215512,0.825195,0.7839352,0,0,0,4.553689,0,0.609683,-0.609683,5.35735,89.28899,0.210879,0.8623288,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6774256,3.944006,0,0,0,5.35735,89.28899,0.210879,0,0,0,3.944006
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.324837,1.324837,0,-1,0,1.324837,0,0,0,0.07732122,0,1.394566,1.324837,0,0,0.6774256,3.944006,0,1.394566,-1.394566,3.887348,64.78901,0.210879,1.457321,0,0,3.944006
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226943,2.54944,0,0,0,3.887348,64.78901,0.210879,0,0,0,2.54944
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.300644,1.38,0,-1,0,1.38,0,0,1.920644,2.250709,0,1.452632,1.38,0,0,2.226943,2.54944,0,1.452632,-1.452632,2.35614,39.26892,0.210879,3.630709,0,0,2.54944
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06260236,0.06260236,0,-1,0,0.06260236,0,0,0.00000000000000001387779,0,0,0.06589723,0.06260236,0,0,3.840978,1.096809,0,0.06589723,-0.06589723,2.286678,38.11123,0.210879,0.0688626,0,0,1.096809
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3685898,0.3685898,0,-1,0,0.3685898,0,0,0,0,0,0.3879893,0.3685898,0,0,3.914197,1.030911,0,0.3879893,-0.3879893,1.877702,31.29497,0.210879,0.4054488,0,0,1.030911
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4599376,0.4599376,0,-1,0,0.4599376,0,0,0.00000000000000005551115,0,0,0.4841449,0.4599376,0,0,4.345296,0.6429221,0,0.4841449,-0.4841449,1.367368,22.78942,0.210879,0.5059314,0,0,0.6429221
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2400934,0.1508384,0,-1,0,0.1508384,0,0,0.08925507,0.1132644,0,0.1587772,0.1508384,0,0,4.883235,0.1587772,0,0.1587772,-0.1587772,1.200002,20,0.210879,0.2641028,0,0,0.1587772
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6107902,0,0,-1,0,0,0,0,0.6107902,0.6718692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210879,0.6718692,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3170651,0,0,-1,0,0,0,0,0.3170651,0.3487716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210879,0.3487716,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5507462,0,0,-1,0,0,0,0,0.5507462,0.6058208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210879,0.6058208,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01292624,0.01292624,1.465558,0,0.4561973,0.01292624,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108941,0.01421887,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3026967,0.3026967,1.7,0,0.5202,0.3026967,29.88228,0,0,0,0.09045269,0,0,1.397303,1.327438,3.679654,1.242,1.417891,0,1.417891,3.854315,64.23845,0.2109478,0.3329664,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.261764,2.518102,1.916461,0,1.916461,5.672429,94.54029,0.2108912,0,0.4291684,1.7,3.054562
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.619082,1.619082,1.042358,0,0.3406636,1.619082,58.82231,0,0,0,0.9523814,0.6070783,0.5767244,0,0,0.3453031,4.242916,0.3453031,0,0.3453031,6.000012,100,0.2109075,1.78099,0.7619051,1.7,5.195298
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.587121,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.207121,0.3658331,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2109075,1.745833,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.616816,2.616816,1.407075,0,0.4402315,2.616816,55.11756,0.00000000000000005551115,0,0,1.442325,1.273412,1.209741,0,0,0.1689135,4.401667,0.1689135,0,0.1689135,6.000012,100,0.2109155,2.878498,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.375213,2.375213,0.9952132,0,0.3277932,2.375213,70.91047,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109155,2.612735,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109155,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4739936,0.4739936,0,0,0,0.4739936,276.0316,0.8094314,0,0,1.308372,0.4989407,0.4739936,0,0,0,4.553689,0,0,0,6.000012,100,0.2109155,0.521393,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.426349,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.046349,1.288984,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2109155,2.668984,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03303474,0.03303474,0,0,0,0.03303474,2897.183,0.5845181,0,0,0.9570768,0.03477341,0.03303474,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.210872,0.03633821,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210872,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.000973,2.000973,1.7,0,0.5202,2.000973,8.512946,0,0,0,0.1703418,0.3168138,0.3009731,0,0,0,4.553689,0,0.1464721,-0.1464721,5.845617,97.42675,0.210872,2.201071,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.685617,1.685617,1.7,0,0.5202,1.685617,0,0,0,0,0,0,0,0.01438284,0.0136637,0.1627467,4.407217,0.0136637,0,0.0136637,5.85858,97.64279,0.2108729,1.854179,0,1.7,4.407217
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.617461,1.38,0,-1,0,1.38,0,0,0.237461,0.3992071,0,1.452632,1.38,0,0,0.149083,4.419514,0,1.452632,-1.452632,4.327371,72.12271,0.2108729,1.779207,0,0,4.419514
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5917627,0.5917627,0,-1,0,0.5917627,0,0,0.0000000000000001110223,0,0,0.6229081,0.5917627,0,0,1.763118,2.966883,0,0.6229081,-0.6229081,3.670768,61.17935,0.2108729,0.6509389,0,0,2.966883
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9041605,0.9041605,0,-1,0,0.9041605,0,0,0.0000000000000001110223,0,0,0.9517479,0.9041605,0,0,2.455238,2.343975,0,0.9517479,-0.9517479,2.667538,44.45888,0.2108729,0.9945765,0,0,2.343975
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512736,1.392227,0,0,0,2.667538,44.45888,0.2108729,0,0,0,1.392227
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512736,1.392227,0,0,0,2.667538,44.45888,0.2108729,0,0,0,1.392227
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2808346,0.2808346,0,-1,0,0.2808346,0,0,0,0,0,0.2956153,0.2808346,0,0,3.512736,1.392227,0,0.2956153,-0.2956153,2.355932,39.26546,0.2108729,0.308918,0,0,1.392227
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2016003,0.2016003,0,-1,0,0.2016003,0,0,0,0,0,0.2122108,0.2016003,0,0,3.841197,1.096611,0,0.2122108,-0.2122108,2.132242,35.5373,0.2108729,0.2217603,0,0,1.096611
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1541695,0.1541695,0,-1,0,0.1541695,0,0,0.00000000000000002775558,0,0,0.1622837,0.1541695,0,0,4.076987,0.8844006,0,0.1622837,-0.1622837,1.96118,32.68628,0.2108729,0.1695865,0,0,0.8844006
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1175628,0.1175628,0,-1,0,0.1175628,0,0,0.00000000000000001387779,0,0,0.1237503,0.1175628,0,0,4.257302,0.7221169,0,0.1237503,-0.1237503,1.830736,30.51221,0.2108729,0.1293191,0,0,0.7221169
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1125349,0.1125349,0,-1,0,0.1125349,0,0,0.00000000000000001387779,0,0,0.1184578,0.1125349,0,0,4.394803,0.5983665,0,0.1184578,-0.1184578,1.705871,28.43112,0.2108729,0.1237884,0,0,0.5983665
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05801048,0.05801048,0,0,0,0.05801048,0,0,0.000000000000000006938894,0,0,0.06106366,0.05801048,0,0,4.526423,0.4799087,0,0.06106366,-0.06106366,1.641504,27.35834,0.2108729,0.06381153,0,0,0.4799087
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1010037,0.1010037,0,0,0,0.1010037,81.41812,0,0,0,0.08223528,0.1063196,0.1010037,0,0,4.594271,0.4188451,0,0.02408436,-0.02408436,1.616117,26.93522,0.2108729,0.111104,0.06578822,0,0.5010803
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.906087,1.906087,1.7,0,0.5202,1.906087,23.81449,0,0,0,0.453925,0.216934,0.2060872,0,0,4.621031,0.3947607,0.236991,0,0.236991,1.840946,30.68237,0.2108841,2.096696,0.36314,1.7,0.8486857
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.38404,0.6080527,2.292334,0,2.292334,4.015645,66.92728,0.2107793,0,0.7298673,1.7,1.520387
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5261385,0.5261385,0,-1,0,0.5261385,263.4436,0,0,0,1.386078,0.55383,0.5261385,0,0,2.091706,2.671153,0.832248,0,0.832248,4.805185,80.08626,0.2106723,0.5787523,1.108862,0,4.057231
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.020908,2.020908,1.680174,0,0.5147875,2.020908,80.06922,0,0,0,1.618125,0.3586668,0.3407334,0,0,1.259458,3.420177,1.259458,0,1.259458,6.000012,100,0.2107027,2.222998,1.2945,1.7,5.038301
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.616378,1.616378,0.425,0,0.172125,1.616378,102.6112,0.4045027,0,0,1.658585,1.254083,1.191378,0,0,0,4.553689,0,0,0,6.000012,100,0.2107027,1.778016,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4531704,0.4531704,0,0,0,0.4531704,371.1908,1.205105,0,0,1.682127,0.4770214,0.4531704,0,0,0,4.553689,0,0,0,6.000012,100,0.2107027,0.4984874,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.39651,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.31651,0.656161,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107027,3.736161,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.426617,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.04661709,0.1892788,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2107027,1.569279,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.236854,1.236854,0,0,0,1.236854,98.96089,0,0,0,1.224002,1.301951,1.236854,0,0,0.04519552,4.513013,0,0.07794984,-0.07794984,5.874969,97.91596,0.2107027,1.360539,0.9792012,0,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.252557,2.252557,1.591246,0,0.4905101,2.252557,36.75481,0.00000000000000002775558,0,0,0.8279228,0.6961163,0.6613105,0,0,0.1318064,4.435063,0.1318064,0,0.1318064,6.000012,100,0.2107089,2.477812,0.6623383,1.7,5.262986
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107089,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107089,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4954233,0.4954233,0,-1,0,0.4954233,0,0,0,0,0,0.5214983,0.4954233,0,0,0,4.553689,0,0.5214983,-0.5214983,5.450305,90.83823,0.2107089,0.5449657,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.525214,0.525214,0,-1,0,0.525214,0,0,0.0000000000000001110223,0,0,0.5528568,0.525214,0,0,0.5794425,4.032191,0,0.5528568,-0.5528568,4.867542,81.12554,0.2107089,0.5777354,0,0,4.032191
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.838783,0.838783,0,-1,0,0.838783,0,0,0.0000000000000001110223,0,0,0.8829295,0.838783,0,0,1.193728,3.479334,0,0.8829295,-0.8829295,3.936853,65.61408,0.2107089,0.9226613,0,0,3.479334
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.127868,0.127868,0,-1,0,0.127868,0,0,0,0,0,0.1345979,0.127868,0,0,2.174761,2.596404,0,0.1345979,-0.1345979,3.794974,63.24944,0.2107089,0.1406548,0,0,2.596404
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324314,2.461807,0,0,0,3.794974,63.24944,0.2107089,0,0,0,2.461807
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009900966,0.009900966,0,-1,0,0.009900966,0,0,0.000000000000000001734723,0,0,0.01042207,0.009900966,0,0,2.324314,2.461807,0,0.01042207,-0.01042207,3.783988,63.06635,0.2107089,0.01089106,0,0,2.461807
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2247127,0.2247127,0,-1,0,0.2247127,0,0,0.00000000000000002775558,0,0,0.2365397,0.2247127,0,0,2.335894,2.451384,0,0.2365397,-0.2365397,3.534654,58.91078,0.2107089,0.2471839,0,0,2.451384
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1605717,0.1605717,0,-1,0,0.1605717,0,0,0,0,0,0.1690228,0.1605717,0,0,2.598716,2.214845,0,0.1690228,-0.1690228,3.356488,55.94136,0.2107089,0.1766289,0,0,2.214845
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4286521,0.4286521,0,-1,0,0.4286521,0,0,0.00000000000000005551115,0,0,0.4512128,0.4286521,0,0,2.786519,2.045822,0,0.4512128,-0.4512128,2.880868,48.01437,0.2107089,0.4715174,0,0,2.045822
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01589317,0.01589317,0,-1,0,0.01589317,0,0,0.000000000000000003469447,0,0,0.01672965,0.01589317,0,0,3.287867,1.594609,0,0.01672965,-0.01672965,2.863233,47.72046,0.2107089,0.01748248,0,0,1.594609
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007542923,0.007542923,0,0,0,0.007542923,0,0,0.0000000000000000008673617,0,0,0.007939919,0.007542923,0,0,3.306455,1.577879,0,0.007939919,-0.007939919,2.854864,47.58097,0.2107089,0.008297215,0,0,1.577879
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3605547,0.3605547,0,0,0,0.3605547,26.11539,0,0,0,0.09416027,0.3795312,0.3605547,0,0,3.315277,1.569939,0,0.2853709,-0.2853709,2.554057,42.56752,0.2107089,0.3966101,0.07532822,0,1.6641
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.340984,1.340984,1.7,0,0.5202,1.340984,34.32375,-0.00000000000000005551115,0,0,0.4602759,0,0,0.359016,0.3410652,3.632356,1.284569,0.8013411,0,0.8013411,3.314276,55.23782,0.2107532,1.475082,0.3682207,1.7,1.744845
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.831015,2.005776,2.131732,0,2.131732,5.336615,88.9434,0.2106695,0,0.601386,1.7,2.757508
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.127497,1.127497,0,-1,0,1.127497,93.88528,0,0,0,1.058554,1.186839,1.127497,0,0,0.6992822,3.924335,0,0.1282851,-0.1282851,5.20139,86.68967,0.2106695,1.240247,0.8468431,0,4.982889
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.361759,1.361759,0.8929229,0,0.299868,1.361759,98.05942,0,0,0,1.335333,0.4935117,0.4688361,0,0,0.8418213,3.79605,0.8418213,0,0.8418213,6.000012,100,0.210648,1.497935,1.068266,1.7,5.131383
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6186707,0.6186707,0,0,0,0.6186707,251.7054,0.9059954,0,0,1.557228,0.6512323,0.6186707,0,0,0,4.553689,0,0,0,6.000012,100,0.210648,0.6805378,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9952927,0.9952927,0,0,0,0.9952927,117.9241,0.1260137,0,0,1.17369,1.047677,0.9952927,0,0,0,4.553689,0,0,0,6.000012,100,0.210648,1.094822,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.00321724,0.00321724,0,0,0,0.00321724,32379.25,1.038331,0,0,1.041718,0.003386568,0.00321724,0,0,0,4.553689,0,0,0,6.000012,100,0.210648,0.003538963,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.152833,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.7728332,0.9881165,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.210648,2.368116,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5165153,0.5165153,0,0,0,0.5165153,180.7371,0.04086349,0,0,0.9335346,0.5437003,0.5165153,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.2106033,0.5681668,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.401242,1.401242,0.9082797,0,0.3040604,1.401242,37.03201,0.0000000000000001110223,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2106033,1.541367,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.052228,1.052228,0,0,0,1.052228,18.40575,0,0,0,0.1936703,1.107608,1.052228,0,0,0,4.553689,0,0.9139377,-0.9139377,5.036637,83.94379,0.2106033,1.15745,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.015486,3.639751,0,0,0,5.036637,83.94379,0.2106033,0,0,0,3.639751
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6269971,0.6269971,0,-1,0,0.6269971,0,0,0,0,0,0.6599969,0.6269971,0,0,1.015486,3.639751,0,0.6599969,-0.6599969,4.34094,72.34885,0.2106033,0.6896968,0,0,3.639751
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.685231,1.38,0,-1,0,1.38,0,0,0.3052308,0.4737539,0,1.452632,1.38,0,0,1.748816,2.979754,0,1.452632,-1.452632,2.809731,46.82876,0.2106033,1.853754,0,0,2.979754
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7939063,0.7939063,0,-1,0,0.7939063,0,0,0,0,0,0.8356909,0.7939063,0,0,3.362851,1.527123,0,0.8356909,-0.8356909,1.928836,32.1472,0.2106033,0.873297,0,0,1.527123
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3869751,0.3869751,0,-1,0,0.3869751,0,0,0.00000000000000005551115,0,0,0.4073422,0.3869751,0,0,4.291397,0.6914319,0,0.4073422,-0.4073422,1.499459,24.99094,0.2106033,0.4256727,0,0,0.6914319
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4421446,0.2698852,0,-1,0,0.2698852,0,0,0.1722594,0.2164738,0,0.2840897,0.2698852,0,0,4.743999,0.2840897,0,0.2840897,-0.2840897,1.200002,20,0.2106033,0.486359,0,0,0.2840897
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.09210308,0,0,-1,0,0,0,0,0.09210308,0.1013134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106033,0.1013134,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3189367,0,0,-1,0,0,0,0,0.3189367,0.3508304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106033,0.3508304,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5983413,0,0,-1,0,0,0,0,0.5983413,0.6581755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106033,0.6581755,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3269441,0,0,-1,0,0,0,0,0.3269441,0.3596386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106033,0.3596386,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.487342,0,0,-1,0,0,0,0,0.487342,0.5360762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106033,0.5360762,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2734565,0.2734565,1.7,0,0.5202,0.2734565,0,0,0,0,0,0,0,1.426544,1.355216,5.059654,0,1.355216,0,1.355216,2.485673,41.42781,0.2106649,0.3008021,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08645599,0.08645599,1.539088,0,0.4762709,0.08645599,134.23,0,0,0,0.1160498,0,0,1.452632,1.38,3.704438,1.219695,1.49605,0,1.49605,3.904951,65.08239,0.2106787,0.09510159,0.09283987,1.7,1.335745
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.208388,2.56614,1.72026,0,1.72026,5.536933,92.28204,0.2106479,0,0.2722084,1.7,2.9064
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.588837,2.588837,1.7,0,0.5202,2.588837,23.7615,0.0000000000000001110223,0,0,0.6151464,0.9356179,0.888837,0,0,0.4881277,4.114374,0,0.3204715,-0.3204715,5.199127,86.65194,0.2106479,2.847721,0.4921171,1.7,4.72952
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.319273,1.38,0,-1,0,1.38,79.93774,0,0.9392725,1.1712,1.103141,1.452632,1.38,0,0,0.8442072,3.793902,0,0.3494908,-0.3494908,4.830731,80.51202,0.2106479,2.5512,0.8825126,0,4.897043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.986435,1.986435,1.699502,0,0.5200639,1.986435,77.25223,0,0,0,1.534566,0.3020354,0.2869336,0,0,1.23253,3.444412,1.23253,0,1.23253,6.000012,100,0.2106915,2.185079,1.227653,1.7,4.978977
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.348265,1.348265,0.425,0,0.172125,1.348265,119.7524,0.6427216,0,0,1.614579,0.9718576,0.9232647,0,0,0,4.553689,0,0,0,6.000012,100,0.2106915,1.483091,1.291663,1.7,6.168268
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.195941,0.195941,0,0,0,0.195941,579.6138,0.9294475,0,0,1.135701,0.2062537,0.195941,0,0,0,4.553689,0,0,0,6.000012,100,0.2106915,0.2155351,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2284995,0.2284995,0,0,0,0.2284995,719.2146,1.402876,0,0,1.643402,0.2405258,0.2284995,0,0,0,4.553689,0,0,0,6.000012,100,0.2106915,0.2513495,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106915,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.065753,2.065753,0.8786194,0,0.2959631,2.065753,60.49196,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2106915,2.272329,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.85918,2.85918,1.7,0,0.5202,2.85918,27.04125,0,0.0000000000000004440892,0.06509794,0.773158,1.220189,1.15918,0,0,0,4.553689,0,0.4470314,-0.4470314,5.5288,92.14648,0.2106915,3.145098,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.4967016,4.106658,0.2807244,0,0.2807244,5.795118,96.58511,0.2106557,0,0.2245795,0,4.387382
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.807757,1.807757,1.7,0,0.5202,1.807757,0,0,0,0,0,0.1134284,0.107757,0,0,0.2159771,4.35931,0,0.1134284,-0.1134284,5.675554,94.59238,0.2106557,1.988533,0,1.7,4.35931
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1526494,0.1526494,0,-1,0,0.1526494,0,0,0.00000000000000002775558,0,0,0.1606836,0.1526494,0,0,0.3420087,4.245881,0,0.1606836,-0.1606836,5.506179,91.76946,0.2106557,0.1679143,0,0,4.245881
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.016862,1.016862,0,-1,0,1.016862,0,0,0,0,0,1.070381,1.016862,0,0,0.520546,4.085197,0,1.070381,-1.070381,4.377898,72.96482,0.2106557,1.118548,0,0,4.085197
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.124895,1.124895,0,-1,0,1.124895,0,0,0.0000000000000002220446,0,0,1.1841,1.124895,0,0,1.709858,3.014817,0,1.1841,-1.1841,3.129748,52.16236,0.2106557,1.237384,0,0,3.014817
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04590973,0.04590973,0,-1,0,0.04590973,0,0,0.000000000000000006938894,0,0,0.04832603,0.04590973,0,0,3.025524,1.830717,0,0.04832603,-0.04832603,3.078808,51.31335,0.2106557,0.0505007,0,0,1.830717
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2082765,0.2082765,0,-1,0,0.2082765,0,0,0.00000000000000002775558,0,0,0.2192385,0.2082765,0,0,3.07922,1.782391,0,0.2192385,-0.2192385,2.84771,47.46173,0.2106557,0.2291042,0,0,1.782391
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1585313,0.1585313,0,-1,0,0.1585313,0,0,0.00000000000000002775558,0,0,0.166875,0.1585313,0,0,3.322818,1.563153,0,0.166875,-0.166875,2.671808,44.53005,0.2106557,0.1743844,0,0,1.563153
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508235,1.396278,0,0,0,2.671808,44.53005,0.2106557,0,0,0,1.396278
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2386933,0.2386933,0,-1,0,0.2386933,0,0,0.00000000000000005551115,0,0,0.2512561,0.2386933,0,0,3.508235,1.396278,0,0.2512561,-0.2512561,2.406961,40.11594,0.2106557,0.2625626,0,0,1.396278
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0101735,0.0101735,0,-1,0,0.0101735,0,0,0.000000000000000001734723,0,0,0.01070895,0.0101735,0,0,3.787408,1.145021,0,0.01070895,-0.01070895,2.395673,39.9278,0.2106557,0.01119085,0,0,1.145021
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2991351,0.2991351,0,-1,0,0.2991351,0,0,0,0,0,0.314879,0.2991351,0,0,3.799307,1.134313,0,0.314879,-0.314879,2.063761,34.39595,0.2106557,0.3290486,0,0,1.134313
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.149173,0.8194335,0,0,0,2.063761,34.39595,0.2106557,0,0,0,0.8194335
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2969262,0.2969262,0,0,0,0.2969262,28.2502,0,0,0,0.08388226,0.3125539,0.2969262,0,0,4.149173,0.8194335,0,0.2286717,-0.2286717,1.82272,30.3786,0.2106557,0.3266189,0.06710581,0,0.9033157
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.00885,1.00885,1.7,0,0.5202,1.00885,38.50133,0,0,0,0.3884205,0,0,0.6911504,0.6565929,4.403253,0.5907618,1.045013,0,1.045013,2.814107,46.90168,0.2107171,1.109735,0.3107364,1.7,0.9791822
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.540388,1.540388,1.7,0,0.5202,1.540388,55.08964,0,0,0,0.8485944,0,0,0.1596116,0.151631,3.358239,1.531274,1.000225,0,1.000225,3.763004,62.71661,0.2107668,1.694427,0.6788756,1.7,2.379868
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.358014,2.431477,1.399335,0,1.399335,5.090529,84.84199,0.2105885,0,1.119468,0,3.830811
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.5743268,0,0,1.533006,0,0,0,0,0.958679,3.690878,0.958679,0,0.958679,6.000012,100,0.2104666,0,1.226405,0,5.223884
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104666,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.868043,1.868043,0.4880434,0,0.1893359,1.868043,90.81842,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104666,2.054848,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.008671,2.008671,0.6286712,0,0.2277272,2.008671,83.89324,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104666,2.209538,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.351658,1.351658,0,-1,0,1.351658,86.70406,0,0,0.1068234,1.171942,1.422797,1.351658,0,0,0,4.553689,0,0.2508555,-0.2508555,5.735587,95.59293,0.2104666,1.486823,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.318187,1.318187,0.7400217,0,0.2581259,1.318187,67.31392,0,0,0,0.8873232,0.6085948,0.5781651,0,0,0.2787284,4.302834,0.2787284,0,0.2787284,6.000012,100,0.2104796,1.450006,0.7098585,1.7,5.190156
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104796,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.7212868,0.7212868,0,0,0,0.7212868,35.1055,0,0.0000000000000001110223,0,0.2532114,0.7592493,0.7212868,0,0,0,4.553689,0,0.5060379,-0.5060379,5.466601,91.10984,0.2104796,0.7934155,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.450337,1.450337,1.7,0,0.5202,1.450337,0,0,0,0,0,0,0,0.2496632,0.2371801,0.5622643,4.047651,0.2371801,0,0.2371801,5.69161,94.85998,0.2104952,1.59537,0,1.7,4.047651
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1656182,0.1656182,0,-1,0,0.1656182,0,0,0.00000000000000002775558,0,0,0.174335,0.1656182,0,0,0.3250842,4.261113,0,0.174335,-0.174335,5.507845,91.79723,0.2104952,0.1821801,0,0,4.261113
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5187898,4.086778,0,0,0,5.507845,91.79723,0.2104952,0,0,0,4.086778
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7819505,0.7819505,0,-1,0,0.7819505,0,0,0.0000000000000001110223,0,0,0.8231059,0.7819505,0,0,0.5187898,4.086778,0,0.8231059,-0.8231059,4.640215,77.33676,0.2104952,0.8601456,0,0,4.086778
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4049181,0.4049181,0,-1,0,0.4049181,0,0,0.00000000000000005551115,0,0,0.4262296,0.4049181,0,0,1.433352,3.263672,0,0.4262296,-0.4262296,4.19093,69.84869,0.2104952,0.4454099,0,0,3.263672
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.90694,2.837443,0,0,0,4.19093,69.84869,0.2104952,0,0,0,2.837443
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5536132,0.5536132,0,-1,0,0.5536132,0,0,0.0000000000000001110223,0,0,0.5827507,0.5536132,0,0,1.90694,2.837443,0,0.5827507,-0.5827507,3.576656,59.61082,0.2104952,0.6089745,0,0,2.837443
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1906432,0.1906432,0,-1,0,0.1906432,0,0,0.00000000000000002775558,0,0,0.200677,0.1906432,0,0,2.554441,2.254692,0,0.200677,-0.200677,3.365124,56.08529,0.2104952,0.2097075,0,0,2.254692
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2976192,0.2976192,0,-1,0,0.2976192,0,0,0.00000000000000005551115,0,0,0.3132833,0.2976192,0,0,2.777416,2.054015,0,0.3132833,-0.3132833,3.034895,50.58148,0.2104952,0.3273811,0,0,2.054015
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.22109,0.22109,0,-1,0,0.22109,0,0,0.00000000000000002775558,0,0,0.2327263,0.22109,0,0,3.125508,1.740732,0,0.2327263,-0.2327263,2.78958,46.4929,0.2104952,0.243199,0,0,1.740732
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384093,1.508005,0,0,0,2.78958,46.4929,0.2104952,0,0,0,1.508005
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3820548,0.3820548,0,0,0,0.3820548,0,0,0.00000000000000005551115,0,0,0.402163,0.3820548,0,0,3.384093,1.508005,0,0.402163,-0.402163,2.365663,39.42763,0.2104952,0.4202603,0,0,1.508005
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3444307,0.3444307,0,0,0,0.3444307,36.00593,0,0,0,0.1240155,0.3625587,0.3444307,0,0,3.830941,1.105842,0,0.2385432,-0.2385432,2.114216,35.23686,0.2104952,0.3788738,0.09921239,0,1.229858
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6434246,0.6434246,0,0,0,0.6434246,68.21074,0,0.0000000000000001110223,0,0.4388846,0.677289,0.6434246,0,0,4.095989,0.8672992,0,0.2384043,-0.2384043,1.862916,31.04853,0.2104952,0.707767,0.3511077,0,1.306184
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.029964,1.029964,1.7,0,0.5202,1.029964,98.07551,0,0,0,1.010143,0,0,0.6700358,0.6365341,4.360882,0.6288949,1.646677,0,1.646677,3.42509,57.08472,0.2105194,1.132961,0.8081141,1.7,1.639037
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.228223,1.228223,0,-1,0,1.228223,116.0511,0,0,0,1.425366,1.292866,1.228223,0,0,2.714206,2.110904,0.1324996,0,0.1324996,3.550791,59.17973,0.2105026,1.351045,1.140293,0,3.53627
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5142759,0.5142759,0,0,0,0.5142759,268.8977,0,0,0,1.382876,0.541343,0.5142759,0,0,2.581706,2.230154,0.8415329,0,0.8415329,4.349139,72.4855,0.2103958,0.5657035,1.106301,0,3.613029
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6107067,0.6107067,0,0,0,0.6107067,198.5662,0,0,0,1.212657,0.6428492,0.6107067,0,0,1.740173,2.987533,0.5698082,0,0.5698082,4.889706,81.49494,0.2103235,0.6717774,0.9701259,0,4.200191
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.108237,2.108237,1.7,0,0.5202,2.108237,56.18318,0,0,0,1.184475,0.4297234,0.4082372,0,0,1.170365,3.50036,0.7547514,0,0.7547514,5.605726,93.42859,0.2103589,2.319061,0.9475798,1.7,4.684835
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.9382983,0.9382983,0,0,0,0.9382983,145.6593,0,0,0,1.366719,0.9876825,0.9382983,0,0,0.4156136,4.179636,0.3790361,0,0.3790361,5.965312,99.42166,0.2103109,1.032128,1.093375,0,5.546355
