Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.93659,1.38,0,-1,0,1.38,98.3064,0,0.5565898,0.7502488,1.356628,1.452632,1.38,0,0,0.03657749,4.520769,0,0.09600315,-0.09600315,5.864115,97.73506,0.2103109,2.130249,1.085303,0,5.877398
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.943575,1.943575,1.034634,0,0.3385552,1.943575,56.59813,0,0,0,1.100027,0.9567793,0.9089403,0,0,0.1432477,4.424766,0.1432477,0,0.1432477,6.000012,100,0.2103176,2.137932,0.8800216,1.7,5.524793
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8875121,0.8875121,0,0,0,0.8875121,69.20527,0,0.0000000000000001110223,0,0.6142051,0.9342234,0.8875121,0,0,0,4.553689,0,0.3200182,-0.3200182,5.662683,94.37787,0.2103176,0.9762633,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.3555757,4.233671,0.2150725,0,0.2150725,5.866719,97.77845,0.2102904,0,0.172058,0,4.448743
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8197309,0.8197309,0,0,0,0.8197309,0,0,0.0000000000000001110223,0,0,0.8628747,0.8197309,0,0,0.1405032,4.427236,0,0.8628747,-0.8628747,4.957169,82.61932,0.2102904,0.901704,0,0,4.427236
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.825266,1.38,0,-1,0,1.38,0,0,0.4452661,0.6277927,0,1.452632,1.38,0,0,1.099253,3.564361,0,1.452632,-1.452632,3.425961,57.09924,0.2102904,2.007793,0,0,3.564361
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5451185,0.5451185,0,-1,0,0.5451185,0,0,0,0,0,0.5738088,0.5451185,0,0,2.713288,2.11173,0,0.5738088,-0.5738088,2.821113,47.01846,0.2102904,0.5996303,0,0,2.11173
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4452477,0.4452477,0,-1,0,0.4452477,0,0,0.00000000000000005551115,0,0,0.4686817,0.4452477,0,0,3.350853,1.537921,0,0.4686817,-0.4686817,2.32708,38.78458,0.2102904,0.4897724,0,0,1.537921
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871611,1.069239,0,0,0,2.32708,38.78458,0.2102904,0,0,0,1.069239
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871611,1.069239,0,0,0,2.32708,38.78458,0.2102904,0,0,0,1.069239
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871611,1.069239,0,0,0,2.32708,38.78458,0.2102904,0,0,0,1.069239
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871611,1.069239,0,0,0,2.32708,38.78458,0.2102904,0,0,0,1.069239
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05384286,0.05384286,0,-1,0,0.05384286,0,0,0.000000000000000006938894,0,0,0.05667669,0.05384286,0,0,3.871611,1.069239,0,0.05667669,-0.05667669,2.267337,37.78888,0.2102904,0.05922714,0,0,1.069239
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.0423677,0.0423677,0,-1,0,0.0423677,0,0,0.000000000000000006938894,0,0,0.04459758,0.0423677,0,0,3.934585,1.012563,0,0.04459758,-0.04459758,2.220327,37.00537,0.2102904,0.04660447,0,0,1.012563
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.290993,0.290993,0,-1,0,0.290993,0,0,0.00000000000000005551115,0,0,0.3063084,0.290993,0,0,3.984138,0.9679649,0,0.3063084,-0.3063084,1.89745,31.6241,0.2102904,0.3200923,0,0,0.9679649
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08815466,0.08815466,0,0,0,0.08815466,0,0,0.00000000000000001387779,0,0,0.09279437,0.08815466,0,0,4.324481,0.6616565,0,0.09279437,-0.09279437,1.799636,29.99387,0.2102904,0.09697012,0,0,0.6616565
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.427585,0.5688621,0.06301126,0,0.06301126,1.859414,30.99016,0.2102824,0,0.050409,0,0.6318734
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.364574,0.6255723,0.350812,0,0.350812,2.192223,36.53698,0.210238,0,0.2806496,0,0.9763843
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.965826,0.965826,1.7,0,0.5202,0.965826,71.51176,0,0,0,0.6906791,0,0,0.734174,0.6974653,4.013762,0.9413031,1.388144,0,1.388144,3.509132,58.48542,0.2102951,1.062409,0.5525433,1.7,1.631982
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.023262,1.023262,0,-1,0,1.023262,133.0371,0,0,0,1.361317,1.077118,1.023262,0,0,2.625618,2.190633,0.2841997,0,0.2841997,3.778748,62.979,0.2102592,1.125588,1.089054,0,3.55195
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.341418,2.446413,1.680308,0,1.680308,5.372828,89.54695,0.2100469,0,1.344246,0,4.126721
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.554356,1.554356,1.004024,0,0.3301984,1.554356,79.80199,0,0,0,1.240407,0.5792969,0.5503321,0,0,0.6611099,3.95869,0.6611099,0,0.6611099,6.000012,100,0.210069,1.709791,0.9923255,1.7,5.199097
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.409378,1.409378,0.425,0,0.172125,1.409378,88.52439,0.211456,0,0,1.247643,1.036187,0.9843776,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,1.550315,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5729493,0.5729493,0,0,0,0.5729493,246.6889,0.8102977,0,0,1.413402,0.6031046,0.5729493,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,0.6302443,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6281857,0.6281857,0,-1,0,0.6281857,170.8702,0.4121341,0,0,1.073382,0.6612482,0.6281857,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,0.6910043,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2813474,0.2813474,0,0,0,0.2813474,378.3682,0.7683741,0,0,1.064529,0.2961552,0.2813474,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,0.3094822,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.489665,1.489665,1.242278,0,0.3952418,1.489665,17.48098,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.210069,1.638632,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6534795,0.6534795,0,0,0,0.6534795,0,0,0.0000000000000001110223,0,0,0.6878731,0.6534795,0,0,0,4.553689,0,0.6878731,-0.6878731,5.27493,87.91532,0.210069,0.7188274,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.558423,1.38,0,-1,0,1.38,0,0,0.1784232,0.3342656,0,1.452632,1.38,0,0,0.7643035,3.865816,0,1.452632,-1.452632,3.743722,62.39524,0.210069,1.714266,0,0,3.865816
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.131432,1.131432,0,-1,0,1.131432,0,0,0,0,0,1.190981,1.131432,0,0,2.378339,2.413184,0,1.190981,-1.190981,2.488318,41.47188,0.210069,1.244575,0,0,2.413184
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3317423,0.3317423,0,-1,0,0.3317423,0,0,0.00000000000000005551115,0,0,0.3492025,0.3317423,0,0,3.701651,1.222203,0,0.3492025,-0.3492025,2.120226,35.33703,0.210069,0.3649166,0,0,1.222203
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03431679,0.03431679,0,-1,0,0.03431679,0,0,0,0,0,0.03612293,0.03431679,0,0,4.089653,0.8730008,0,0.03612293,-0.03612293,2.082149,34.70242,0.210069,0.03774846,0,0,0.8730008
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1146242,0.1146242,0,-1,0,0.1146242,0,0,0.00000000000000001387779,0,0,0.120657,0.1146242,0,0,4.12979,0.8368779,0,0.120657,-0.120657,1.954965,32.58269,0.210069,0.1260866,0,0,0.8368779
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2687374,0.2687374,0,-1,0,0.2687374,0,0,0,0,0,0.2828815,0.2687374,0,0,4.263854,0.7162209,0,0.2828815,-0.2828815,1.656782,27.61298,0.210069,0.2956111,0,0,0.7162209
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1606729,0.1606729,0,-1,0,0.1606729,0,0,0.00000000000000002775558,0,0,0.1691294,0.1606729,0,0,4.578166,0.4333394,0,0.1691294,-0.1691294,1.478504,24.64169,0.210069,0.1767402,0,0,0.4333394
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03824336,0.03824336,0,-1,0,0.03824336,0,0,0.000000000000000006938894,0,0,0.04025616,0.03824336,0,0,4.766088,0.26421,0,0.04025616,-0.04025616,1.43607,23.93446,0.210069,0.0420677,0,0,0.26421
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.810817,0.2239538,0,0,0,1.43607,23.93446,0.210069,0,0,0,0.2239538
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3560512,0.2127561,0,-1,0,0.2127561,0,0,0.1432951,0.1789002,0,0.2239538,0.2127561,0,0,4.810817,0.2239538,0,0.2239538,-0.2239538,1.200002,20,0.210069,0.3916563,0,0,0.2239538
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2959748,0.2959748,1.7,0,0.5202,0.2959748,0,-0.0000000000000002220446,0,0,0,0,0,1.404025,1.333824,5.059654,0,1.333824,0,1.333824,2.465379,41.08957,0.2101329,0.3255723,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.72583,1.200442,1.526694,0,1.526694,3.913728,65.22867,0.2101274,0,0.1173553,1.7,1.347136
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.263111,1.263111,1.7,0,0.5202,1.263111,44.28368,0,0,0,0.5593522,0,0,0.4368887,0.4150442,2.199136,2.574466,0.9743963,0,0.9743963,4.838122,80.6352,0.2101808,1.389422,0.4474817,1.7,3.133818
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.578096,1.578096,1.7,0,0.5202,1.578096,63.70238,0,0,0,1.005285,0,0,0.1219036,0.1158084,1.22474,3.451423,1.121094,0,1.121094,5.901684,98.36121,0.2102353,1.735906,0.8042281,1.7,4.456708
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.171666,1.171666,0,-1,0,1.171666,108.3972,0,0,0,1.270054,1.233333,1.171666,0,0,0.1036465,4.460407,0.03672079,0,0.03672079,5.936521,98.94181,0.2102306,1.288833,1.016043,0,5.730461
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2301739,0.2301739,0,0,0,0.2301739,704.0292,1.311278,0,0,1.620492,0.2422883,0.2301739,0,0,0.06692567,4.493456,0.06692567,0,0.06692567,6.000012,100,0.2102222,0.2531913,1.296393,0,6.113947
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.52237,2.52237,1.14237,0,0.367967,2.52237,74.16079,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102222,2.774607,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8279591,0.8279591,0,0,0,0.8279591,223.2117,0.9765654,0,0,1.848101,0.8715359,0.8279591,0,0,0,4.553689,0,0,0,6.000012,100,0.2102222,0.910755,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8054694,0.8054694,0,0,0,0.8054694,211.5696,0.8562661,0,0,1.704129,0.8478625,0.8054694,0,0,0,4.553689,0,0,0,6.000012,100,0.2102222,0.8860164,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.329713,1.329713,0,-1,0,1.329713,100.5988,0.0000000000000002220446,0,0.08268472,1.337675,1.399698,1.329713,0,0,0,4.553689,0,0.06202303,-0.06202303,5.934634,98.91037,0.2102222,1.462685,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.023534,1.023534,0,0,0,1.023534,112.2301,0.00239503,0,0,1.148714,1.077404,1.023534,0,0,0.06891448,4.491666,0.06891448,0,0.06891448,6.000012,100,0.2102135,1.125887,0.918971,0,5.640379
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.707533,1.707533,0.9942816,0,0.3275389,1.707533,43.96933,0.0000000000000001110223,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2102135,1.878286,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1619136,0.1619136,0,0,0,0.1619136,201.1465,0.1552482,0,0,0.3256835,0.1704354,0.1619136,0,0,0,4.553689,0,0,0,6.000012,100,0.2102135,0.178105,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.373414,2.373414,1.7,0,0.5202,2.373414,0,0,0,0,0,0.7088566,0.6734138,0,0,0,4.553689,0,0.7088566,-0.7088566,5.252811,87.54668,0.2102135,2.610755,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.224445,1.224445,0,-1,0,1.224445,0,0,0.0000000000000002220446,0,0,1.288889,1.224445,0,0,0.7876185,3.844832,0,1.288889,-1.288889,3.894203,64.90325,0.2102135,1.346889,0,0,3.844832
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.066343,1.066343,0,-1,0,1.066343,0,0,0.0000000000000002220446,0,0,1.122466,1.066343,0,0,2.219718,2.555943,0,1.122466,-1.122466,2.71102,45.18358,0.2102135,1.172977,0,0,2.555943
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.122591,1.122591,0,-1,0,1.122591,0,0,0.0000000000000002220446,0,0,1.181675,1.122591,0,0,3.466902,1.433477,0,1.181675,-1.181675,1.465425,24.42371,0.2102135,1.23485,0,0,1.433477
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2479872,0.2392122,0,-1,0,0.2392122,0,0,0.008774914,0.03357363,0,0.2518024,0.2392122,0,0,4.779874,0.2518024,0,0.2518024,-0.2518024,1.200002,20,0.2102135,0.2727859,0,0,0.2518024
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2961196,0,0,-1,0,0,0,0,0.2961196,0.3257316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0.3257316,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09390806,0,0,-1,0,0,0,0,0.09390806,0.1032989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0.1032989,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4428619,0,0,-1,0,0,0,0,0.4428619,0.4871481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0.4871481,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2303674,0,0,-1,0,0,0,0,0.2303674,0.2534042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0.2534042,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2842142,0,0,-1,0,0,0,0,0.2842142,0.3126356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102135,0.3126356,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3340985,0.3340985,1.7,0,0.5202,0.3340985,0,0,0,0,0,0,0,1.365901,1.297606,5.059654,0,1.297606,0,1.297606,2.43102,40.51692,0.2102817,0.3675084,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3914752,0.3914752,1.7,0,0.5202,0.3914752,4.85112,0,0,0,0.01899093,0,0,1.308525,1.243099,3.762048,1.167846,1.262089,0,1.262089,3.628343,60.47226,0.2103543,0.4306227,0.01519274,1.7,1.186837
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.499959,2.303726,1.606137,0,1.606137,5.152058,85.86746,0.2103387,0,0.1809093,1.7,2.529863
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.115294,2.115294,1.7,0,0.5202,2.115294,26.55794,0,0,0,0.5617786,0.4371517,0.4152941,0,0,0.8938219,3.749249,0.1246269,0,0.1246269,5.270289,87.83798,0.2103445,2.326823,0.4494229,1.7,4.311028
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.775598,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.3955976,0.5731574,1.011289,1.452632,1.38,0,0,0.769195,3.861413,0,0.4413426,-0.4413426,4.805074,80.0844,0.2103445,1.953157,0.8090312,0,4.872703
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.2667824,0,0,1.526358,0,0,0,0,1.259576,3.420071,1.259576,0,1.259576,6.000012,100,0.2101864,0,1.221086,0,4.946429
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06074069,0.06074069,0,0,0,0.06074069,2803.309,1.638811,0,0,1.702749,0.06393757,0.06074069,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,0.06681476,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.065219,2.065219,0.8296766,0,0.2826017,2.065219,62.97497,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,2.271741,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2813227,0.2813227,0,0,0,0.2813227,653.7361,1.542979,0,0,1.839108,0.2961291,0.2813227,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,0.3094549,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2844757,0.2844757,0,-1,0,0.2844757,455.3804,0.9959987,0,0,1.295447,0.2994481,0.2844757,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,0.3129233,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.566412,1.566412,0.9874455,0,0.3256726,1.566412,38.90665,0.0000000000000001110223,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,1.723053,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.715547,1.715547,1.521388,0,0.4714389,1.715547,11.91329,0.0000000000000001110223,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,1.887102,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101864,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.958616,0.958616,0,0,0,0.958616,0,0,0.0000000000000001110223,0,0,1.009069,0.958616,0,0,0,4.553689,0,1.009069,-1.009069,4.936359,82.27249,0.2101864,1.054478,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05049788,0.05049788,0,-1,0,0.05049788,0,0,0.000000000000000006938894,0,0,0.05315566,0.05049788,0,0,1.121188,3.54462,0,0.05315566,-0.05315566,4.880329,81.33865,0.2101864,0.05554767,0,0,3.54462
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8091022,0.8091022,0,-1,0,0.8091022,0,0,0,0,0,0.8516865,0.8091022,0,0,1.18025,3.491464,0,0.8516865,-0.8516865,3.982572,66.37607,0.2101864,0.8900124,0,0,3.491464
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9129749,0.9129749,0,-1,0,0.9129749,0,0,0.0000000000000001110223,0,0,0.9610263,0.9129749,0,0,2.126569,2.639777,0,0.9610263,-0.9610263,2.969561,49.49259,0.2101864,1.004272,0,0,2.639777
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3727133,0.3727133,0,-1,0,0.3727133,0,0,0.00000000000000005551115,0,0,0.3923298,0.3727133,0,0,3.194375,1.678751,0,0.3923298,-0.3923298,2.55601,42.60007,0.2101864,0.4099846,0,0,1.678751
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3832744,0.3832744,0,-1,0,0.3832744,0,0,0.00000000000000005551115,0,0,0.4034467,0.3832744,0,0,3.630297,1.286421,0,0.4034467,-0.4034467,2.130739,35.51225,0.2101864,0.4216018,0,0,1.286421
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2429375,0.2429375,0,-1,0,0.2429375,0,0,0,0,0,0.2557237,0.2429375,0,0,4.078571,0.8829746,0,0.2557237,-0.2557237,1.861183,31.01965,0.2101864,0.2672313,0,0,0.8829746
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.362709,0.6272509,0,0,0,1.861183,31.01965,0.2101864,0,0,0,0.6272509
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005503671,0.005503671,0,-1,0,0.005503671,0,0,0.0000000000000000008673617,0,0,0.005793338,0.005503671,0,0,4.362709,0.6272509,0,0.005793338,-0.005793338,1.855076,30.91788,0.2101864,0.006054038,0,0,0.6272509
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1880967,0.1880967,0,-1,0,0.1880967,0,0,0.00000000000000002775558,0,0,0.1979965,0.1880967,0,0,4.369146,0.6214576,0,0.1979965,-0.1979965,1.64637,27.43944,0.2101864,0.2069063,0,0,0.6214576
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589142,0.423461,0,0,0,1.64637,27.43944,0.2101864,0,0,0,0.423461
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.589142,0.423461,0,0,0,1.64637,27.43944,0.2101864,0,0,0,0.423461
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06476076,0.06476076,0,0,0,0.06476076,270.9282,0,0,0,0.1754552,0.06816922,0.06476076,0,0,4.589142,0.423461,0.1072859,0,0.1072859,1.74815,29.13577,0.2101729,0.07123683,0.1403641,0,0.5989162
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.481856,0.5200184,0.3937723,0,0.3937723,2.121715,35.36185,0.2101235,0,0.3150178,0,0.9137907
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8548807,0.8548807,0,0,0,0.8548807,79.87811,0,0,0,0.6828625,0.8998744,0.8548807,0,0,4.088084,0.8744135,0,0.2170119,-0.2170119,1.892964,31.54935,0.2101235,0.9403688,0.54629,0,1.557276
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2808416,0.2808416,0,-1,0,0.2808416,365.8006,0,0,0,1.02732,0.2956227,0.2808416,0,0,4.329208,0.6574016,0.7316976,0,0.7316976,2.587114,43.11848,0.2100318,0.3089257,0.8218562,0,1.684722
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2866374,0.2866374,0,0,0,0.2866374,439.9646,0,0,0,1.261103,0.3017235,0.2866374,0,0,3.597511,1.315929,0.9593795,0,0.9593795,3.497261,58.28757,0.2099117,0.3153011,1.008882,0,2.577032
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3008232,0.3008232,0,0,0,0.3008232,489.5172,0,0,0,1.472581,0.316656,0.3008232,0,0,2.638131,2.179371,1.155925,0,1.155925,4.593868,76.56432,0.2097672,0.3309056,1.178065,0,3.651952
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9868366,0.9868366,0,0,0,0.9868366,135.2619,0,0,0,1.334813,1.038775,0.9868366,0,0,1.482206,3.219704,0.2960381,0,0.2960381,4.874714,81.24508,0.2097302,1.08552,1.067851,0,4.554517
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,0,0,0,1.119395,0,0,0,0,1.186168,3.486138,1.119395,0,1.119395,5.936666,98.94423,0.2095905,0,0.8955157,0,4.605533
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.719243,1.38,0,-1,0,1.38,70.54894,0,0.3392431,0.5111673,0.9735754,1.452632,1.38,0,0,0.06677312,4.493593,0,0.4790562,-0.4790562,5.431696,90.52808,0.2095905,1.891167,0.7788603,0,5.467168
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.2172519,0,0,0.8163097,0,0,0,0,0.5990577,4.014537,0.5990577,0,0.5990577,6.000012,100,0.2095158,0,0.6530477,0,4.830847
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.069478,1.069478,0,0,0,1.069478,39.92005,0,0,0,0.426936,1.125766,1.069478,0,0,0,4.553689,0,0.6988299,-0.6988299,5.263381,87.72283,0.2095158,1.176425,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9670099,0.9670099,0,0,0,0.9670099,24.319,0,0.0000000000000001110223,0,0.2351671,1.017905,0.9670099,0,0,0.7764778,3.854859,0,0.782738,-0.782738,4.438302,73.97156,0.2095158,1.063711,0.1881337,0,4.090026
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6026613,0.6026613,0,0,0,0.6026613,0,0,0.0000000000000001110223,0,0,0.6343803,0.6026613,0,0,1.646187,3.072121,0,0.6343803,-0.6343803,3.769607,62.82665,0.2095158,0.6629274,0,0,3.072121
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2095158,0,0,0,2.437741
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2095158,0,0,0,2.437741
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351054,2.437741,0,0,0,3.769607,62.82665,0.2095158,0,0,0,2.437741
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08750619,0.08750619,0,-1,0,0.08750619,0,0,0.00000000000000001387779,0,0,0.09211178,0.08750619,0,0,2.351054,2.437741,0,0.09211178,-0.09211178,3.672512,61.20842,0.2095158,0.09625681,0,0,2.437741
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2890393,0.2890393,0,-1,0,0.2890393,0,0,0,0,0,0.3042519,0.2890393,0,0,2.4534,2.345629,0,0.3042519,-0.3042519,3.351803,55.86327,0.2095158,0.3179432,0,0,2.345629
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4840724,0.4840724,0,-1,0,0.4840724,0,0,0.00000000000000005551115,0,0,0.5095499,0.4840724,0,0,2.791458,2.041377,0,0.5095499,-0.5095499,2.81469,46.9114,0.2095158,0.5324796,0,0,2.041377
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07701927,0.07701927,0,-1,0,0.07701927,0,0,0,0,0,0.08107291,0.07701927,0,0,3.357624,1.531827,0,0.08107291,-0.08107291,2.729232,45.4871,0.2095158,0.08472119,0,0,1.531827
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7086232,0.7086232,0,-1,0,0.7086232,0,0,0.0000000000000001110223,0,0,0.7459192,0.7086232,0,0,3.447705,1.450754,0,0.7459192,-0.7459192,1.942964,32.38266,0.2095158,0.7794856,0,0,1.450754
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2787223,0.2787223,0,-1,0,0.2787223,0,0,0,0,0,0.2933919,0.2787223,0,0,4.276505,0.7048349,0,0.2933919,-0.2933919,1.633701,27.2283,0.2095158,0.3065946,0,0,0.7048349
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3285551,0.3285551,0,-1,0,0.3285551,0,0,0.00000000000000005551115,0,0,0.3458475,0.3285551,0,0,4.602496,0.411443,0,0.3458475,-0.3458475,1.269146,21.15239,0.2095158,0.3614106,0,0,0.411443
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3464375,0.3464375,1.7,0,0.5202,0.3464375,0,0,0,0,0,0,0,1.353563,1.285884,4.986771,0.06559554,1.285884,0,1.285884,2.489043,41.48397,0.2095856,0.3810812,0,1.7,0.06559554
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4933215,0.4933215,1.7,0,0.5202,0.4933215,0.03967468,0,0,0,0.0001957238,0,0,1.206679,1.146345,3.700886,1.222892,1.14654,0,1.14654,3.576747,59.61233,0.2096603,0.5426537,0.000156579,1.7,1.223087
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.189952,1.189952,1.7,0,0.5202,1.189952,5.270463,0,0,0,0.06271597,0,0,0.5100482,0.4845457,2.554346,2.254778,0.5472617,0,0.5472617,4.095925,68.26528,0.2096948,1.308947,0.05017277,1.7,2.317494
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4911176,0.4911176,1.7,0,0.5202,0.4911176,25.77414,0,0,0,0.1265813,0,0,1.208882,1.148438,2.007084,2.747313,1.27502,0,1.27502,5.305515,88.42506,0.2097656,0.5402294,0.1012651,1.7,2.873895
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6544174,0.6544174,0,-1,0,0.6544174,76.54659,0,0,0,0.5009342,0.6888604,0.6544174,0,0,0.7320645,3.894831,0,0.1879262,-0.1879262,5.107423,85.12354,0.2097656,0.7198592,0.4007474,0,4.395765
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.117679,1.117679,0,0,0,1.117679,82.48119,0,0,0,0.9218751,1.176504,1.117679,0,0,0.9408714,3.706905,0,0.2546294,-0.2546294,4.83902,80.65017,0.2097656,1.229447,0.7375001,0,4.62878
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.223793,3.452275,0.739759,0,0.739759,5.540817,92.34676,0.2096736,0,0.5918072,0,4.192034
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4639125,0.4639125,0,0,0,0.4639125,151.2447,0,0,0,0.701643,0.4883289,0.4639125,0,0,0.4840339,4.118058,0.2133141,0,0.2133141,5.743185,95.71955,0.2096471,0.5103037,0.5613144,0,4.819701
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.287192,1.287192,1.101902,0,0.3569192,1.287192,36.18436,0,0,0,0.4657621,0.1950423,0.1852902,0,0,0.2707198,4.310041,0.2707198,0,0.2707198,6.000012,100,0.2096597,1.415911,0.3726097,1.7,4.775803
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6070162,0.6070162,0,-1,0,0.6070162,117.6982,0.07548265,0,0,0.7144471,0.6389644,0.6070162,0,0,0,4.553689,0,0,0,6.000012,100,0.2096597,0.6677178,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.563311,1.563311,1.203461,0,0.384645,1.563311,24.22992,0.00000000000000005551115,0,0,0.378789,0.378789,0.3598495,0,0,0,4.553689,0,0,0,6.000012,100,0.2096597,1.719642,0.3030312,1.7,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09911466,0.09911466,0,0,0,0.09911466,66.53637,0,0,0,0.06594729,0.1043312,0.09911466,0,0,0,4.553689,0,0.03838393,-0.03838393,5.959552,99.32566,0.2096597,0.1090261,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.880445,0.880445,0,0,0,0.880445,7.364303,0,0.0000000000000001110223,0,0.06483864,0.9267842,0.880445,0,0,0.04264881,4.515305,0,0.8619456,-0.8619456,5.050982,84.18285,0.2096597,0.9684895,0.05187091,0,4.580143
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.9476799,0.9476799,0,0,0,0.9476799,0,0,0,0,0,0.9975578,0.9476799,0,0,1.000366,3.653359,0,0.9975578,-0.9975578,3.999463,66.65759,0.2096597,1.042448,0,0,3.653359
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5543677,0.5543677,0,-1,0,0.5543677,0,0,0.0000000000000001110223,0,0,0.5835449,0.5543677,0,0,2.108764,2.655802,0,0.5835449,-0.5835449,3.384353,56.40577,0.2096597,0.6098044,0,0,2.655802
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.49935,1.38,0,-1,0,1.38,0,0,0.11935,0.269285,0,1.452632,1.38,0,0,2.757147,2.072257,0,1.452632,-1.452632,1.853145,30.88568,0.2096597,1.649285,0,0,2.072257
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.641338,0.5886438,0,-1,0,0.5886438,0,0,2.052694,2.316828,0,0.6196252,0.5886438,0,0,4.371182,0.6196252,0,0.6196252,-0.6196252,1.200002,20,0.2096597,2.905472,0,0,0.6196252
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6249459,0,0,-1,0,0,0,0,0.6249459,0.6874405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.6874405,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0309391,0,0,-1,0,0,0,0,0.0309391,0.03403301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.03403301,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6960902,0,0,-1,0,0,0,0,0.6960902,0.7656993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.7656993,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.09546447,0,0,-1,0,0,0,0,0.09546447,0.1050109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.1050109,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7023094,0,0,-1,0,0,0,0,0.7023094,0.7725403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.7725403,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07717184,0,0,-1,0,0,0,0,0.07717184,0.08488902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.08488902,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1321052,0,0,-1,0,0,0,0,0.1321052,0.1453158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0.1453158,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096597,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4472826,0.4472826,1.7,0,0.5202,0.4472826,4.588868,0,0,0,0.02052521,0,0,1.252717,1.190082,5.059654,0,1.210607,0,1.210607,2.348485,39.14133,0.2097379,0.4920108,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.037708,2.037708,1.7,0,0.5202,2.037708,9.212191,0.00000000000000005551115,0,0,0.1877175,0.3554816,0.3377075,0,0,3.849048,1.089546,0,0.1677641,-0.1677641,2.171646,36.19403,0.2097379,2.241478,0.150174,1.7,1.277264
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.8519878,0.8519878,1.7,0,0.5202,0.8519878,64.63194,0,0,0,0.5506563,0,0,0.8480122,0.8056116,4.035452,0.921782,1.356268,0,1.356268,3.458315,57.63846,0.2097985,0.9371866,0.440525,1.7,1.472438
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1008641,0.1008641,0,-1,0,0.1008641,1066.746,0,0,0,1.075964,0.1061727,0.1008641,0,0,2.679184,2.142423,0.9697911,0,0.9697911,4.378339,72.97218,0.2096781,0.1109505,0.8607711,0,3.218387
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.724906,1.724906,1.7,0,0.5202,1.724906,59.6771,0,0,0,1.029374,0.0262169,0.02490606,0,0,1.709393,3.015235,1.003157,0,1.003157,5.330018,88.83345,0.2097247,1.897397,0.8234991,1.7,4.044609
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.7958668,0.7958668,0,0,0,0.7958668,155.5733,0,0,0,1.238156,0.8377545,0.7958668,0,0,0.7062362,3.918076,0.4004018,0,0.4004018,5.709872,95.16434,0.209675,0.8754535,0.9905251,0,5.156233
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7893687,0.7893687,0,0,0,0.7893687,158.6324,0.1154455,0,0,1.252194,0.8309144,0.7893687,0,0,0.3058344,4.278438,0.3058344,0,0.3058344,6.000012,100,0.2096371,0.8683056,1.001755,0,5.530632
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.728114,1.728114,0.9185356,0,0.3068602,1.728114,49.31318,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2096371,1.900926,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.300819,1.300819,0,-1,0,1.300819,42.31179,0,0.0000000000000002220446,0.05090058,0.5503997,1.369283,1.300819,0,0,0,4.553689,0,0.8188831,-0.8188831,5.136833,85.61372,0.2096371,1.430901,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.182983,1.182983,0,0,0,1.182983,58.5389,0,0.0000000000000002220446,0,0.6925053,1.245245,1.182983,0,0,0.9098701,3.734806,0,0.55274,-0.55274,4.554194,75.90308,0.2096371,1.301281,0.5540043,0,4.427311
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4997094,0.4997094,0,0,0,0.4997094,47.26229,0,0.00000000000000005551115,0,0.2361742,0.5260099,0.4997094,0,0,1.524026,3.182066,0,0.2898358,-0.2898358,4.248681,70.8112,0.2096371,0.5496804,0.1889393,0,3.41824
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2496592,0.2496592,0,0,0,0.2496592,25.91605,0,0,0,0.0647018,0.2627991,0.2496592,0,0,1.846066,2.89223,0,0.1980973,-0.1980973,4.039867,67.33099,0.2096371,0.2746251,0.05176144,0,2.956932
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066174,2.694133,0,0,0,4.039867,67.33099,0.2096371,0,0,0,2.694133
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066174,2.694133,0,0,0,4.039867,67.33099,0.2096371,0,0,0,2.694133
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5716156,0.5716156,0,-1,0,0.5716156,0,0,0.0000000000000001110223,0,0,0.6017007,0.5716156,0,0,2.066174,2.694133,0,0.6017007,-0.6017007,3.405619,56.76021,0.2096371,0.6287772,0,0,2.694133
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.785722,1.38,0,-1,0,1.38,0,0,0.4057223,0.5842946,0,1.452632,1.38,0,0,2.73473,2.092432,0,1.452632,-1.452632,1.874411,31.24013,0.2096371,1.964295,0,0,2.092432
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4155784,0.4155784,0,-1,0,0.4155784,0,0,0,0,0,0.4374509,0.4155784,0,0,4.348765,0.6398004,0,0.4374509,-0.4374509,1.413298,23.55491,0.2096371,0.4571362,0,0,0.6398004
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834822,0.2023495,0,0,0,1.413298,23.55491,0.2096371,0,0,0,0.2023495
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3845416,0.192232,0,-1,0,0.192232,0,0,0.1923096,0.2307637,0,0.2023495,0.192232,0,0,4.834822,0.2023495,0,0.2023495,-0.2023495,1.200002,20,0.2096371,0.4229958,0,0,0.2023495
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2738639,0,0,-1,0,0,0,0,0.2738639,0.3012503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096371,0.3012503,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1661331,0,0,-1,0,0,0,0,0.1661331,0.1827464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096371,0.1827464,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05553167,0,0,-1,0,0,0,0,0.05553167,0.06108484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096371,0.06108484,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1747705,0,0,-1,0,0,0,0,0.1747705,0.1922475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096371,0.1922475,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1548696,0.1548696,1.607501,0,0.4949478,0.1548696,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096781,0.1703565,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2109734,0.2109734,1.663605,0,0.5102642,0.2109734,7.734598,0,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.209727,0.2320708,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.488659,1.488659,1.7,0,0.5202,1.488659,4.221602,0,0,0,0.06284525,0,0,0.2113412,0.2007742,2.283336,2.498686,0.2636194,0,0.2636194,4.08394,68.06554,0.2097429,1.637525,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.019717,2.735944,1.89321,0,1.89321,5.879997,97.99975,0.2096926,0,0.4105679,1.7,3.249154
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.8504781,0.8504781,0,-1,0,0.8504781,51.90599,0,0,0,0.4414491,0.8952401,0.8504781,0,0,0.1265071,4.439833,0,0.453791,-0.453791,5.401659,90.02747,0.2096926,0.935526,0.3531593,0,4.881282
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.461166,1.461166,1.591868,0,0.4906799,1.461166,33.74965,0,0,0,0.4931385,0,0,0.1307018,0.1241667,0.6307194,3.986042,0.6173052,0,0.6173052,5.987286,99.7879,0.2097234,1.607283,0.3945108,1.7,4.47918
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.1934234,0,0,0.2068376,0,0,0,0,0.01341414,4.541616,0.01341414,0,0.01341414,6.000012,100,0.2097218,0,0.1654701,0,4.748454
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8960342,0.8960342,0,0,0,0.8960342,61.60424,0,0,0,0.5519951,0.9431939,0.8960342,0,0,0,4.553689,0,0.3911988,-0.3911988,5.587652,93.12735,0.2097218,0.9856377,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.084079,3.08,1.7,0,0.5202,3.08,20.53678,0.0000000000000002220446,0.004078554,0.3124864,0.6325328,1.452632,1.38,0,0,0.4346654,4.16249,0,0.8200988,-0.8200988,4.723192,78.71971,0.2097218,3.392486,0.5060263,1.7,4.795023
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.728963,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.3489635,0.5218598,0.2932859,1.452632,1.38,0,0,1.345886,3.342391,0,1.159346,-1.159346,3.501135,58.35213,0.2097218,1.90186,0.2346287,0,3.635677
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.67974,1.67974,1.7,0,0.5202,1.67974,11.22141,0,0,0,0.1884905,0,0,0.02026031,0.01924729,2.634048,2.183046,0.2077378,0,0.2077378,3.698212,61.63675,0.2097317,1.847714,0.1507924,1.7,2.371536
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.9477,1.9477,1.7,0,0.5202,1.9477,13.16878,0,0,0,0.2564883,0.260737,0.2477002,0,0,2.42631,2.37001,0,0.004248731,-0.004248731,3.693733,61.5621,0.2097317,2.14247,0.2051906,1.7,2.626498
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.344724,1.344724,1.7,0,0.5202,1.344724,5.223522,0,0,0,0.07024196,0,0,0.355276,0.3375122,2.431031,2.365761,0.4077542,0,0.4077542,4.080563,68.00925,0.2097567,1.479196,0.05619357,1.7,2.436003
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1086817,0.1086817,1.561313,0,0.4823385,0.1086817,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,2.023277,2.73274,1.38,0,1.38,5.389746,89.82892,0.2097892,0.1195499,0,1.7,2.73274
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.127784,1.127784,0,-1,0,1.127784,0,0,0,0,0,1.187142,1.127784,0,0,0.6432769,3.97474,0,1.187142,-1.187142,4.138389,68.97301,0.2097892,1.240563,0,0,3.97474
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962323,2.787598,0,0,0,4.138389,68.97301,0.2097892,0,0,0,2.787598
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.9274358,0.9274358,0,-1,0,0.9274358,0,0,0.0000000000000001110223,0,0,0.9762481,0.9274358,0,0,1.962323,2.787598,0,0.9762481,-0.9762481,3.109333,51.82211,0.2097892,1.020179,0,0,2.787598
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2005385,0.2005385,0,-1,0,0.2005385,0,0,0.00000000000000002775558,0,0,0.2110931,0.2005385,0,0,3.047043,1.81135,0,0.2110931,-0.2110931,2.886821,48.11359,0.2097892,0.2205923,0,0,1.81135
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.233239,0.233239,0,-1,0,0.233239,0,0,0.00000000000000002775558,0,0,0.2455148,0.233239,0,0,3.281591,1.600257,0,0.2455148,-0.2455148,2.628026,43.80035,0.2097892,0.2565629,0,0,1.600257
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2770171,0.2770171,0,-1,0,0.2770171,0,0,0.00000000000000005551115,0,0,0.291597,0.2770171,0,0,3.554385,1.354742,0,0.291597,-0.291597,2.320656,38.67752,0.2097892,0.3047189,0,0,1.354742
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3546831,0.3546831,0,-1,0,0.3546831,0,0,0,0,0,0.3733506,0.3546831,0,0,3.878382,1.063145,0,0.3733506,-0.3733506,1.92711,32.11843,0.2097892,0.3901514,0,0,1.063145
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1094723,0.1094723,0,-1,0,0.1094723,0,0,0.00000000000000001387779,0,0,0.115234,0.1094723,0,0,4.293216,0.6897945,0,0.115234,-0.115234,1.805642,30.09398,0.2097892,0.1204196,0,0,0.6897945
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.367017,0.367017,0,-1,0,0.367017,0,0,0.00000000000000005551115,0,0,0.3863337,0.367017,0,0,4.421254,0.5745605,0,0.3863337,-0.3863337,1.398411,23.3068,0.2097892,0.4037187,0,0,0.5745605
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5118904,0.1788155,0,-1,0,0.1788155,0,0,0.3330749,0.3842639,0,0.1882268,0.1788155,0,0,4.850513,0.1882268,0,0.1882268,-0.1882268,1.200002,20,0.2097892,0.5630794,0,0,0.1882268
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097892,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06695302,0.06695302,1.519585,0,0.4709466,0.06695302,398.4508,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2097813,0.07364832,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.77564,2.77564,1.7,0,0.5202,2.77564,19.99589,0,0,0,0.5550139,1.132253,1.07564,0,0,3.412879,1.482097,0,0.5772392,-0.5772392,2.153807,35.89671,0.2097813,3.053205,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.461402,1.461402,1.7,0,0.5202,1.461402,66.04744,0,0,0,0.9652187,0,0,0.2385978,0.226668,4.054256,0.9048582,1.191887,0,1.191887,3.28453,54.74205,0.2098404,1.607542,0.772175,1.7,1.870077
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.651113,1.38,0,-1,0,1.38,112.5397,0,0.2711129,0.4362242,1.553047,1.452632,1.38,0,0,2.86237,1.977556,0.1004158,0,0.1004158,3.379792,56.32976,0.209828,1.816224,1.242438,0,3.530604
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.285192,2.285192,1.7,0,0.5202,2.285192,77.04327,0,0,0,1.760587,0.6159914,0.5851918,0,0,2.761954,2.06793,1.144595,0,1.144595,4.465651,74.42737,0.2098285,2.513711,1.408469,1.7,3.828517
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0.425,0,0.172125,0,0,0.221252,0,0,1.423798,0,0,0.203748,0.1935606,1.617359,3.098066,1.617359,0,1.617359,6.000012,100,0.2096295,0,1.139038,1.7,4.521864
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.067632,1.067632,0,0,0,1.067632,148.8025,0.4648395,0,0,1.588663,1.123823,1.067632,0,0,0,4.553689,0,0,0,6.000012,100,0.2096295,1.174395,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07268041,0.07268041,0,0,0,0.07268041,2031.004,1.399636,0,0,1.476142,0.07650569,0.07268041,0,0,0,4.553689,0,0,0,6.000012,100,0.2096295,0.07994844,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.705693,0.705693,0,-1,0,0.705693,199.2362,0.6631612,0,0,1.405996,0.7428347,0.705693,0,0,0,4.553689,0,0,0,6.000012,100,0.2096295,0.7762623,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096295,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2506339,0.2506339,0,0,0,0.2506339,268.1534,0.4082581,0,0,0.6720833,0.2638251,0.2506339,0,0,0,4.553689,0,0,0,6.000012,100,0.2096295,0.2756973,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.056727,1.056727,0,0,0,1.056727,31.1426,0,0,0,0.3290924,1.112345,1.056727,0,0,0,4.553689,0,0.7832522,-0.7832522,5.174392,86.23969,0.2096295,1.1624,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.510794,2.510794,1.7,0,0.5202,2.510794,0,0,0,0,0,0.8534675,0.8107941,0,0,0.8702802,3.770437,0,0.8534675,-0.8534675,4.274758,71.24583,0.2096295,2.761873,0,1.7,3.770437
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.669123,1.38,0,-1,0,1.38,0,0,1.289124,1.556036,0,1.452632,1.38,0,0,1.818578,2.916969,0,1.452632,-1.452632,2.74355,45.72574,0.2096295,2.936036,0,0,2.916969
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.270582,1.270582,0,-1,0,1.270582,0,0,0,0.01763976,0,1.337454,1.270582,0,0,3.432613,1.464338,0,1.337454,-1.337454,1.333749,22.22911,0.2096295,1.39764,0,0,1.464338
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.932177,0.1205392,0,-1,0,0.1205392,0,0,1.811638,2.004856,0,0.1268833,0.1205392,0,0,4.918673,0.1268833,0,0.1268833,-0.1268833,1.200002,20,0.2096295,2.125395,0,0,0.1268833
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1716776,0,0,-1,0,0,0,0,0.1716776,0.1888453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.1888453,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4866364,0,0,-1,0,0,0,0,0.4866364,0.5353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.5353,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09115013,0,0,-1,0,0,0,0,0.09115013,0.1002651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.1002651,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3500759,0,0,-1,0,0,0,0,0.3500759,0.3850835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.3850835,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1284621,0,0,-1,0,0,0,0,0.1284621,0.1413083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.1413083,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6035298,0,0,-1,0,0,0,0,0.6035298,0.6638828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.6638828,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3319642,0,0,-1,0,0,0,0,0.3319642,0.3651606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096295,0.3651606,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2960105,0.2960105,1.7,0,0.5202,0.2960105,0,0,0,0,0,0,0,1.40399,1.33379,5.059654,0,1.33379,0,1.33379,2.465347,41.08903,0.2096923,0.3256115,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1684279,0.1684279,1.62106,0,0.4986492,0.1684279,44.58552,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.725864,1.200411,1.455094,0,1.455094,3.845771,64.09605,0.2097261,0.1852707,0.06007556,1.7,1.275506
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.082901,1.082901,1.7,0,0.5202,1.082901,39.53821,0,0,0,0.4281598,0,0,0.6170985,0.5862436,2.27077,2.509996,1.014403,0,1.014403,4.808118,80.13514,0.2097833,1.191192,0.3425279,1.7,2.938156
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,1.256366,3.422959,0.913065,0,0.913065,5.674327,94.57194,0.2096713,0,0.7304519,0,4.336024
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3073449,0.3073449,0,-1,0,0.3073449,427.5677,0.6472852,0,0,1.314108,0.323521,0.3073449,0,0,0.3433015,4.244718,0.3433015,0,0.3433015,6.000012,100,0.2096292,0.3380794,1.051286,0,5.558825
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.105525,1.105525,0,0,0,1.105525,158.1328,0.5844871,0,0,1.748198,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.216078,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.13921,0.13921,0,0,0,0.13921,1100.558,1.385551,0,0,1.532088,0.1465368,0.13921,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,0.153131,1.22567,0,6.085776
