Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1228966,0.1228966,0,0,0,0.1228966,1092.079,1.212764,0,0,1.342129,0.1293649,0.1228966,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,0.1351863,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.184746,1.184746,0,0,0,1.184746,129.5537,0.2877816,0,0,1.534882,1.247101,1.184746,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.30322,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.283951,1.38,0,-1,0,1.38,126.8235,0.2975324,0.9039511,1.132346,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,2.512346,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.749846,1.749846,0.4338501,0,0.1745411,1.749846,79.16461,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.92483,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.411828,1.411828,0.6673889,0,0.2382972,1.411828,55.50395,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.553011,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.433382,1.433382,1.111135,0,0.3594398,1.433382,23.66485,0.0000000000000001110223,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.576721,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5254258,0.5254258,0,0,0,0.5254258,0,0,0.0000000000000001110223,0,0,0.5530798,0.5254258,0,0,0,4.553689,0,0.5530798,-0.5530798,5.417015,90.28339,0.2096292,0.5779684,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.509076,1.38,0,-1,0,1.38,0,0,0.129076,0.2799836,0,1.452632,1.38,0,0,0.6145331,4.000609,0,1.452632,-1.452632,3.885807,64.76331,0.2096292,1.659984,0,0,4.000609
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.453992,1.38,0,-1,0,1.38,0,0,0.07399201,0.2193912,0,1.452632,1.38,0,0,2.228568,2.547977,0,1.452632,-1.452632,2.354599,39.24323,0.2096292,1.599391,0,0,2.547977
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.626988,1.040579,0,-1,0,1.040579,0,0,1.586409,1.849108,0,1.095346,1.040579,0,0,3.842603,1.095346,0,1.095346,-1.095346,1.200002,20,0.2096292,2.889687,0,0,1.095346
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09981827,0,0,-1,0,0,0,0,0.09981827,0.1098001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.1098001,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1184764,0,0,-1,0,0,0,0,0.1184764,0.130324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.130324,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1089226,0,0,-1,0,0,0,0,0.1089226,0.1198149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.1198149,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6067438,0,0,-1,0,0,0,0,0.6067438,0.6674181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.6674181,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1380205,0,0,-1,0,0,0,0,0.1380205,0.1518226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.1518226,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04868634,0,0,-1,0,0,0,0,0.04868634,0.05355497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0.05355497,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096292,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09380873,0.09380873,1.54644,0,0.4782782,0.09380873,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096589,0.1031896,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1457703,0.1457703,1.598402,0,0.4924637,0.1457703,189.6336,0,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.209664,0.1603473,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2096145,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2095984,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3219302,0.3219302,0,-1,0,0.3219302,461.4901,1.146802,0,0,1.485676,0.338874,0.3219302,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,0.3541233,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4535587,0.4535587,0,0,0,0.4535587,417.674,1.416966,0,0,1.894397,0.4774302,0.4535587,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,0.4989145,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.670996,2.670996,1.290996,0,0.408542,2.670996,73.05685,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,2.938096,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1196285,0.1196285,0,0,0,0.1196285,1703.269,1.911671,0,0,2.037596,0.1259248,0.1196285,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,0.1315914,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.499432,1.38,0,-1,0,1.38,119.3618,0.1945618,1.119432,1.369375,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,2.749375,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1353426,0.1353426,0,0,0,0.1353426,1001.909,1.213544,0,0,1.35601,0.1424659,0.1353426,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,0.1488768,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.418692,1.418692,0.5554202,0,0.2077297,1.418692,64.05247,0.0000000000000001110223,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2095984,1.560562,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.384501,0.384501,0,0,0,0.384501,93.87391,0.00000000000000005551115,0,0,0.3609461,0.4047379,0.384501,0,0,0,4.553689,0,0.04379176,-0.04379176,5.953851,99.23066,0.2095984,0.422951,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04865751,4.509897,0,0,0,5.953851,99.23066,0.2095984,0,0,0,4.509897
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04865751,4.509897,0,0,0,5.953851,99.23066,0.2095984,0,0,0,4.509897
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9861228,0.9861228,0,-1,0,0.9861228,0,0,0.0000000000000001110223,0,0,1.038024,0.9861228,0,0,0.04865751,4.509897,0,1.038024,-1.038024,4.859678,80.99447,0.2095984,1.084735,0,0,4.509897
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.756299,1.38,0,-1,0,1.38,0,0,0.3762985,0.5519283,0,1.452632,1.38,0,0,1.202018,3.471873,0,1.452632,-1.452632,3.32847,55.47439,0.2095984,1.931928,0,0,3.471873
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.09460519,0.09460519,0,-1,0,0.09460519,0,0,0.00000000000000001387779,0,0,0.09958442,0.09460519,0,0,2.816053,2.019242,0,0.09958442,-0.09958442,3.223499,53.72487,0.2095984,0.1040657,0,0,2.019242
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2682554,0.2682554,0,-1,0,0.2682554,0,0,0.00000000000000005551115,0,0,0.2823741,0.2682554,0,0,2.926702,1.919657,0,0.2823741,-0.2823741,2.92585,48.76408,0.2095984,0.2950809,0,0,1.919657
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240451,1.637283,0,0,0,2.92585,48.76408,0.2095984,0,0,0,1.637283
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2739367,0.2739367,0,-1,0,0.2739367,0,0,0,0,0,0.2883545,0.2739367,0,0,3.240451,1.637283,0,0.2883545,-0.2883545,2.621898,43.69821,0.2095984,0.3013304,0,0,1.637283
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1793601,0.1793601,0,-1,0,0.1793601,0,0,0,0,0,0.1888001,0.1793601,0,0,3.560845,1.348929,0,0.1888001,-0.1888001,2.422885,40.38134,0.2095984,0.1972961,0,0,1.348929
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8012478,0.8012478,0,-1,0,0.8012478,0,0,0.0000000000000001110223,0,0,0.8434188,0.8012478,0,0,3.770623,1.160128,0,0.8434188,-0.8434188,1.533844,25.56401,0.2095984,0.8813726,0,0,1.160128
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.8478616,0.3008742,0,-1,0,0.3008742,0,0,0.5469874,0.6317736,0,0.3167097,0.3008742,0,0,4.707755,0.3167097,0,0.3167097,-0.3167097,1.200002,20,0.2095984,0.9326478,0,0,0.3167097
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1295445,0.1295445,1.582176,0,0.4880341,0.1295445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096343,0.1424989,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3210643,0.3210643,1.7,0,0.5202,0.3210643,74.69444,-0.0000000000000002220446,0,0,0.2398172,0,0,1.378936,1.309989,3.679654,1.242,1.549806,0,1.549806,3.97946,66.32421,0.2096703,0.3531707,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.421412,1.421412,1.7,0,0.5202,1.421412,30.39657,0,0,0,0.4320606,0,0,0.2785877,0.2646583,2.129848,2.636826,0.6967189,0,0.6967189,4.640426,77.34028,0.209707,1.563554,0.3456484,1.7,3.068886
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.7268242,0,0.254523,0,0,0,0,0,0.7426465,0,0,0.7268242,0.690483,1.433129,3.263872,1.433129,0,1.433129,6.000012,100,0.2095855,0,0.5941172,1.7,4.006519
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.134452,1.134452,0,-1,0,1.134452,113.5393,0.09388887,0,0,1.288049,1.19416,1.134452,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,1.247897,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1163055,0.1163055,0,0,0,0.1163055,1402.635,1.508915,0,0,1.631342,0.1224269,0.1163055,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,0.1279361,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05775025,0.05775025,0,0,0,0.05775025,2252.539,1.240057,0,0,1.300847,0.06078973,0.05775025,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,0.06352527,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06302772,0.06302772,0,0,0,0.06302772,3148.471,1.918065,0,0,1.98441,0.06634496,0.06302772,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,0.06933048,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.87945,1.38,0,-1,0,1.38,119.9708,0.2029652,0.4994503,0.6873953,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,2.067395,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.028958,2.028958,0.8333417,0,0.2836023,2.028958,62.02905,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,2.231853,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4898119,0.4898119,0,0,0,0.4898119,163.6252,0.2858644,0,0,0.801456,0.5155915,0.4898119,0,0,0,4.553689,0,0,0,6.000012,100,0.2095855,0.5387931,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.923424,1.923424,1.7,0,0.5202,1.923424,9.384656,0,0,0,0.1805068,0.2351836,0.2234244,0,0,0,4.553689,0,0.05467681,-0.05467681,5.942378,99.03943,0.2095855,2.115767,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.319347,1.319347,1.383297,0,0.43374,1.319347,0,0.00000000000000005551115,0,0,0,0,0,0.06394949,0.06075201,0.06075201,4.499012,0.06075201,0,0.06075201,6.000012,100,0.2095893,1.451282,0,1.7,4.499012
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.707959,1.38,0,-1,0,1.38,0,0,0.327959,0.4987549,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2095893,1.878755,0,0,4.553689
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.218275,1.218275,0,-1,0,1.218275,0,0,0,0,0,1.282395,1.218275,0,0,1.614035,3.101057,0,1.282395,-1.282395,3.117041,51.95058,0.2095893,1.340103,0,0,3.101057
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.646262,1.38,0,-1,0,1.38,0,0,1.266262,1.530888,0,1.452632,1.38,0,0,3.038918,1.818662,0,1.452632,-1.452632,1.585833,26.43049,0.2095893,2.910888,0,0,1.818662
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1585458,0.1585458,0,-1,0,0.1585458,0,0,0,0,0,0.1668903,0.1585458,0,0,4.652954,0.3660309,0,0.1668903,-0.1668903,1.409915,23.49854,0.2095893,0.1744004,0,0,0.3660309
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01641703,0.01641703,0,-1,0,0.01641703,0,0,0,0,0,0.01728108,0.01641703,0,0,4.838387,0.1991405,0,0.01728108,-0.01728108,1.391699,23.19494,0.2095893,0.01805873,0,0,0.1991405
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3825732,0.1727665,0,-1,0,0.1727665,0,0,0.2098067,0.2480641,0,0.1818595,0.1727665,0,0,4.857588,0.1818595,0,0.1818595,-0.1818595,1.200002,20,0.2095893,0.4208305,0,0,0.1818595
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2427749,0,0,-1,0,0,0,0,0.2427749,0.2670524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095893,0.2670524,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2640862,0,0,-1,0,0,0,0,0.2640862,0.2904949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095893,0.2904949,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3091789,0,0,-1,0,0,0,0,0.3091789,0.3400968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095893,0.3400968,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4301145,0,0,-1,0,0,0,0,0.4301145,0.4731259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095893,0.4731259,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095893,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05554866,0.05554866,1.50818,0,0.4678332,0.05554866,475.3214,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2095801,0.06110353,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.9161665,0.9161665,1.7,0,0.5202,0.9161665,44.25008,0,0,0,0.4054044,0,0,0.7838334,0.7446418,3.41562,1.479631,1.150046,0,1.150046,3.8507,64.17821,0.209646,1.007783,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.68499,1.68499,1.7,0,0.5202,1.68499,23.85969,0,0,0,0.4020333,0,0,0.01501044,0.01425992,2.265574,2.514673,0.4162932,0,0.4162932,4.245631,70.76037,0.2096652,1.853489,0.3216267,1.7,2.916706
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3052913,0.3052913,0,-1,0,0.3052913,230.4792,0,0,0,0.703633,0.3213593,0.3052913,0,0,1.84928,2.889337,0.3822737,0,0.3822737,4.608287,76.80463,0.2096187,0.3358205,0.5629064,0,3.59297
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06434493,0.06434493,0,0,0,0.06434493,1830.247,0,0,0,1.177671,0.06773151,0.06434493,0,0,1.467007,3.233383,1.10994,0,1.10994,5.661269,94.35429,0.2094838,0.07077942,0.942137,0,4.411054
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.9394116,0.9394116,0,0,0,0.9394116,83.45591,0,0,0,0.7839945,0.9888543,0.9394116,0,0,0.3570669,4.232329,0,0.2048598,-0.2048598,5.445327,90.75527,0.2094838,1.033353,0.6271956,0,5.016323
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6864843,0.6864843,0,0,0,0.6864843,186.3958,0,0,0,1.279578,0.7226151,0.6864843,0,0,0.5846889,4.027469,0.556963,0,0.556963,5.973709,99.56161,0.2094162,0.7551327,1.023662,0,5.307047
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.767274,1.767274,0.5995641,0,0.219781,1.767274,71.1205,0,0,0,1.256894,1.229168,1.167709,0,0,0.02772589,4.528736,0.02772589,0,0.02772589,6.000012,100,0.2094175,1.944001,1.005515,1.7,5.785629
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.122906,0.122906,0,-1,0,0.122906,1295.056,1.462326,0,0,1.591701,0.1293747,0.122906,0,0,0,4.553689,0,0,0,6.000012,100,0.2094175,0.1351966,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.26932,1.26932,0.4456214,0,0.1777547,1.26932,68.30833,0.0000000000000001110223,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2094175,1.396252,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2324175,0.2324175,0,0,0,0.2324175,228.7381,0.2869774,0,0,0.5316274,0.24465,0.2324175,0,0,0,4.553689,0,0,0,6.000012,100,0.2094175,0.2556592,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094175,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.364846,2.364846,1.7,0,0.5202,2.364846,0,0,0,0,0,0.6998377,0.6648458,0,0,0,4.553689,0,0.6998377,-0.6998377,5.262318,87.70513,0.2094175,2.60133,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.182956,1.38,0,-1,0,1.38,0,0,0.8029565,1.021252,0,1.452632,1.38,0,0,0.7775974,3.853851,0,1.452632,-1.452632,3.73111,62.18504,0.2094175,2.401252,0,0,3.853851
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.871315,1.38,0,-1,0,1.38,0,0,0.4913152,0.6784467,0,1.452632,1.38,0,0,2.391633,2.40122,0,1.452632,-1.452632,2.199902,36.66496,0.2094175,2.058447,0,0,2.40122
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2275126,0.2275126,0,-1,0,0.2275126,0,0,0.00000000000000002775558,0,0,0.239487,0.2275126,0,0,4.005668,0.9485881,0,0.239487,-0.239487,1.947461,32.45761,0.2094175,0.2502639,0,0,0.9485881
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1763618,0.1763618,0,-1,0,0.1763618,0,0,0,0,0,0.185644,0.1763618,0,0,4.271764,0.7091011,0,0.185644,-0.185644,1.751775,29.19618,0.2094175,0.193998,0,0,0.7091011
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.478035,0.5234571,0,0,0,1.751775,29.19618,0.2094175,0,0,0,0.5234571
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1615118,0.1615118,0,-1,0,0.1615118,0,0,0.00000000000000002775558,0,0,0.1700124,0.1615118,0,0,4.478035,0.5234571,0,0.1700124,-0.1700124,1.572566,26.20938,0.2094175,0.177663,0,0,0.5234571
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2871163,0.2871163,0,-1,0,0.2871163,0,0,0.00000000000000005551115,0,0,0.3022276,0.2871163,0,0,4.666938,0.3534446,0,0.3022276,-0.3022276,1.25399,20.89979,0.2094175,0.3158279,0,0,0.3534446
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.002747,0.05121695,0,0,0,1.25399,20.89979,0.2094175,0,0,0,0.05121695
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.002747,0.05121695,0,0,0,1.25399,20.89979,0.2094175,0,0,0,0.05121695
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1497497,0.0486561,0,-1,0,0.0486561,0,0,0.1010936,0.1160685,0,0.05121695,0.0486561,0,0,5.002747,0.05121695,0,0.05121695,-0.05121695,1.200002,20,0.2094175,0.1647246,0,0,0.05121695
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.571924,0.571924,1.7,0,0.5202,0.571924,0,-0.0000000000000002220446,0,0,0,0,0,1.128076,1.071672,5.059654,0,1.071672,0,1.071672,2.21668,36.94459,0.2094857,0.6291164,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3551572,0.3551572,1.7,0,0.5202,0.3551572,62.9454,0,0,0,0.2235551,0,0,1.344843,1.277601,3.987982,0.964505,1.501156,0,1.501156,3.640801,60.6799,0.2095275,0.390673,0.1788441,1.7,1.18806
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.068063,1.068063,1.7,0,0.5202,1.068063,32.44374,0,0,0,0.3465196,0,0,0.631937,0.6003402,2.486826,2.315545,0.9468597,0,0.9468597,4.539071,75.65104,0.2095814,1.174869,0.2772156,1.7,2.662065
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.438161,1.438161,1.7,0,0.5202,1.438161,43.16138,0,0,0,0.6207302,0,0,0.2618386,0.2487467,1.539967,3.167719,0.869477,0,0.869477,5.36393,89.39865,0.2096253,1.581977,0.4965842,1.7,3.788449
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.219477,1.219477,0,-1,0,1.219477,66.67931,0,0,0,0.8131388,1.28366,1.219477,0,0,0.6704897,3.950248,0,0.470521,-0.470521,4.867957,81.13245,0.2096253,1.341424,0.6505111,0,4.763387
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.908262,2.908262,1.7,0,0.5202,2.908262,54.34314,0,0,0.119088,1.580441,1.271855,1.208262,0,0,1.193291,3.479727,0.3085863,0,0.3085863,5.160707,86.01162,0.2096181,3.199088,1.264353,1.7,5.060168
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.354268,2.354268,1.45535,0,0.4534105,2.354268,77.77084,0,0,0,1.830934,0.9462291,0.8989176,0,0,0.8847046,3.757455,0.8847046,0,0.8847046,6.000012,100,0.2095952,2.589694,1.464747,1.7,5.588388
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.274324,2.274324,0.8943239,0,0.3002504,2.274324,87.72787,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095952,2.501756,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.96607,0.96607,0,0,0,0.96607,199.685,0.9121806,0,0,1.929096,1.016916,0.96607,0,0,0,4.553689,0,0,0,6.000012,100,0.2095952,1.062677,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2104409,0.2104409,0,-1,0,0.2104409,522.3778,0.8777798,0,0,1.099297,0.2215167,0.2104409,0,0,0,4.553689,0,0,0,6.000012,100,0.2095952,0.231485,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.911145,1.911145,0.9441193,0,0.3138446,1.911145,53.26239,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2095952,2.102259,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7287209,0.7287209,0,0,0,0.7287209,98.44489,0,0,0,0.7173885,0.7670746,0.7287209,0,0,0,4.553689,0,0.04968613,-0.04968613,5.947638,99.12711,0.2095952,0.8015929,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.548518,1.548518,1.364508,0,0.4286107,1.548518,16.07354,0,0,0,0.2489016,0.1936948,0.18401,0,0,0.05520681,4.504003,0.05520681,0,0.05520681,6.000012,100,0.2095977,1.70337,0.1991213,1.7,4.752904
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.379259,2.379259,1.7,0,0.5202,2.379259,0,0,0,0,0,0.7150097,0.6792592,0,0,0,4.553689,0,0.7150097,-0.7150097,5.246325,87.43858,0.2095977,2.617185,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5227353,0.5227353,0,-1,0,0.5227353,0,0,0.0000000000000001110223,0,0,0.5502477,0.5227353,0,0,0.7944552,3.838679,0,0.5502477,-0.5502477,4.666314,77.77174,0.2095977,0.5750088,0,0,3.838679
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.610989,1.38,0,-1,0,1.38,0,0,0.2309886,0.3920875,0,1.452632,1.38,0,0,1.405841,3.288432,0,1.452632,-1.452632,3.135106,52.25166,0.2095977,1.772087,0,0,3.288432
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7701361,0.7701361,0,-1,0,0.7701361,0,0,0.0000000000000001110223,0,0,0.8106695,0.7701361,0,0,3.019876,1.8358,0,0.8106695,-0.8106695,2.280585,38.00967,0.2095977,0.8471497,0,0,1.8358
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3930207,0.3930207,0,-1,0,0.3930207,0,0,0.00000000000000005551115,0,0,0.413706,0.3930207,0,0,3.92062,1.025131,0,0.413706,-0.413706,1.8445,30.74161,0.2095977,0.4323228,0,0,1.025131
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1383447,0.1383447,0,-1,0,0.1383447,0,0,0,0,0,0.145626,0.1383447,0,0,4.380294,0.6114244,0,0.145626,-0.145626,1.690997,28.18323,0.2095977,0.1521792,0,0,0.6114244
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2720247,0.2720247,0,-1,0,0.2720247,0,0,0,0,0,0.2863418,0.2720247,0,0,4.5421,0.4657984,0,0.2863418,-0.2863418,1.389166,23.15273,0.2095977,0.2992272,0,0,0.4657984
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2008337,0.1704838,0,-1,0,0.1704838,0,0,0.03034993,0.0504333,0,0.1794566,0.1704838,0,0,4.860258,0.1794566,0,0.1794566,-0.1794566,1.200002,20,0.2095977,0.2209171,0,0,0.1794566
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095977,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1911069,0,0,-1,0,0,0,0,0.1911069,0.2102176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095977,0.2102176,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095977,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1499367,0.1499367,1.602568,0,0.4936011,0.1499367,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.209637,0.1649304,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1803327,0.1803327,1.632964,0,0.5018992,0.1803327,20.16354,0,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.209677,0.198366,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4853953,0.4853953,1.7,0,0.5202,0.4853953,49.40733,0,0,0,0.2398208,0,0,1.214605,1.153875,2.263293,2.516725,1.393695,0,1.393695,5.175039,86.25048,0.2097315,0.5339348,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.565768,1.565768,1.7,0,0.5202,1.565768,29.31872,0,0,0,0.4590631,0,0,0.1342322,0.1275206,0.8695976,3.771051,0.5865837,0,0.5865837,5.731522,95.52517,0.2097603,1.722345,0.3672505,1.7,4.230114
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9407448,0.9407448,0,-1,0,0.9407448,94.81567,0,0,0,0.8919736,0.9902577,0.9407448,0,0,0.2830139,4.298976,0,0.09828417,-0.09828417,5.627921,93.79849,0.2097603,1.034819,0.7135788,0,5.19095
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.940791,0.940791,0,0,0,0.940791,168.4138,0.2018966,0,0,1.584422,0.9903063,0.940791,0,0,0.3922185,4.200692,0.3922185,0,0.3922185,6.000012,100,0.2097129,1.03487,1.267537,0,5.785114
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4227538,0.4227538,0,0,0,0.4227538,461.2429,1.504918,0,0,1.949922,0.445004,0.4227538,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,0.4650292,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3046337,0.3046337,0,0,0,0.3046337,434.6247,1.003346,0,0,1.324013,0.3206671,0.3046337,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,0.3350971,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8436746,0.8436746,0,0,0,0.8436746,117.3799,0.1022255,0,0,0.9903041,0.8880786,0.8436746,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,0.9280421,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.657444,1.657444,0.7326396,0,0.2561106,1.657444,58.73372,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,1.823189,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.982967,1.982967,1.453554,0,0.4529203,1.982967,28.10317,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2097129,2.181263,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4721677,0.4721677,0,0,0,0.4721677,30.36487,0,0,0,0.1433731,0.4970187,0.4721677,0,0,0,4.553689,0,0.3536455,-0.3536455,5.627237,93.78709,0.2097129,0.5193845,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.104502,1.104502,0,0,0,1.104502,0,0,0,0,0,1.162634,1.104502,0,0,0.3929395,4.200043,0,1.162634,-1.162634,4.401713,73.36175,0.2097129,1.214952,0,0,4.200043
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.331751,1.331751,0,-1,0,1.331751,0,0,0,0.0849264,0,1.401843,1.331751,0,0,1.684755,3.03741,0,1.401843,-1.401843,2.924041,48.73391,0.2097129,1.464926,0,0,3.03741
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.734164,1.38,0,-1,0,1.38,0,0,1.354164,1.62758,0,1.452632,1.38,0,0,3.242358,1.635566,0,1.452632,-1.452632,1.392833,23.21383,0.2097129,3.00758,0,0,1.635566
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.524395,0.173788,0,-1,0,0.173788,0,0,1.350607,1.503047,0,0.1829348,0.173788,0,0,4.856393,0.1829348,0,0.1829348,-0.1829348,1.200002,20,0.2097129,1.676835,0,0,0.1829348
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4206757,0,0,-1,0,0,0,0,0.4206757,0.4627433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0.4627433,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1068933,0,0,-1,0,0,0,0,0.1068933,0.1175826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0.1175826,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1780764,0,0,-1,0,0,0,0,0.1780764,0.195884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0.195884,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1715003,0,0,-1,0,0,0,0,0.1715003,0.1886503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0.1886503,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1765318,0,0,-1,0,0,0,0,0.1765318,0.194185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097129,0.194185,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2780452,0.2780452,1.7,0,0.5202,0.2780452,0,0,0,0,0,0,0,1.421955,1.350857,5.059654,0,1.350857,0,1.350857,2.481538,41.35888,0.2097725,0.3058497,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.708797,1.215771,1.4298,0,1.4298,3.837965,63.96596,0.2097792,0,0.03983982,1.7,1.265571
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4899779,0.4899779,1.7,0,0.5202,0.4899779,44.73366,0,0,0,0.2191851,0,0,1.210022,1.149521,2.278997,2.502591,1.368706,0,1.368706,5.136434,85.60706,0.2098365,0.5389757,0.1753481,1.7,2.721776
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4294077,0.4294077,0,0,0,0.4294077,132.9025,0,0,0,0.5706937,0.4520081,0.4294077,0,0,0.9102915,3.734427,0.1186855,0,0.1186855,5.249029,87.48363,0.2098221,0.4723485,0.4565549,0,4.30512
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.075194,1.075194,0,-1,0,1.075194,31.42434,0,0,0,0.3378724,1.131783,1.075194,0,0,0.7916059,3.841244,0,0.7939102,-0.7939102,4.412174,73.53608,0.2098221,1.182713,0.2702979,0,4.179116
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3620675,0.3620675,0,0,0,0.3620675,70.22097,0,0,0,0.2542473,0.3811237,0.3620675,0,0,1.673728,3.047333,0,0.1268764,-0.1268764,4.278434,71.3071,0.2098221,0.3982742,0.2033978,0,3.301581
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.727929,2.727929,1.7,0,0.5202,2.727929,8.316776,0,0,0,0.2268758,1.082031,1.027929,0,0,1.814702,2.920457,0,0.8551549,-0.8551549,3.377022,56.28358,0.2098221,3.000722,0.1815006,1.7,3.147333
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5050274,0.5050274,1.7,0,0.5202,0.5050274,82.9432,0,0,0,0.4188859,0,0,1.194973,1.135224,2.764874,2.065302,1.55411,0,1.55411,4.85138,80.85617,0.209857,0.5555301,0.3351087,1.7,2.484188
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.227487,1.227487,0,0,0,1.227487,66.35062,0,0,0,0.8144453,1.292092,1.227487,0,0,1.210765,3.464001,0,0.4776464,-0.4776464,4.347897,72.4648,0.209857,1.350236,0.6515563,0,4.278446
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2654178,0.2654178,0,-1,0,0.2654178,118.0722,0,0,0,0.3133847,0.2793872,0.2654178,0,0,1.741483,2.986355,0.03399755,0,0.03399755,4.380149,73.00234,0.2098529,0.2919596,0.2507078,0,3.299739
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2051447,0.2051447,0,0,0,0.2051447,24.56946,0,0.00000000000000002775558,0,0.05040294,0.2159417,0.2051447,0,0,1.707485,3.016952,0,0.1655388,-0.1655388,4.205656,70.09413,0.2098529,0.2256591,0.04032236,0,3.067355
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.633201,1.633201,1.7,0,0.5202,1.633201,1.249555,0,0,0,0.02040776,0,0,0.06679866,0.06345873,1.891417,2.851413,0.08386648,0,0.08386648,4.285219,71.42017,0.2098578,1.796521,0.01632621,1.7,2.871821
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06730751,0,0,1.452632,1.38,1.807551,2.926893,1.447307,0,1.447307,5.658256,94.30407,0.2098624,0,0.05384601,1.7,2.994201
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.408577,3.08,1.7,0,0.5202,3.08,0,0,1.328577,1.769435,0,1.452632,1.38,0,0,0.3602431,4.22947,0,1.452632,-1.452632,4.127047,68.78398,0.2098624,4.849435,0,1.7,4.22947
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1670045,0.1670045,0,-1,0,0.1670045,0,0,0,0,0,0.1757942,0.1670045,0,0,1.974278,2.776839,0,0.1757942,-0.1757942,3.941744,65.6956,0.2098624,0.183705,0,0,2.776839
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03284047,0.03284047,0,-1,0,0.03284047,0,0,0.000000000000000006938894,0,0,0.03456891,0.03284047,0,0,2.169605,2.601044,0,0.03456891,-0.03456891,3.905305,65.08829,0.2098624,0.03612452,0,0,2.601044
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7848744,0.7848744,0,-1,0,0.7848744,0,0,0.0000000000000001110223,0,0,0.8261836,0.7848744,0,0,2.208015,2.566475,0,0.8261836,-0.8261836,3.034431,50.57375,0.2098624,0.8633619,0,0,2.566475
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5388871,0.5388871,0,-1,0,0.5388871,0,0,0,0,0,0.5672497,0.5388871,0,0,3.125997,1.740292,0,0.5672497,-0.5672497,2.436497,40.60821,0.2098624,0.5927759,0,0,1.740292
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7124153,0.7124153,0,-1,0,0.7124153,0,0,0.0000000000000001110223,0,0,0.7499109,0.7124153,0,0,3.756274,1.173042,0,0.7499109,-0.7499109,1.646022,27.43364,0.2098624,0.7836568,0,0,1.173042
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589509,0.4231312,0,0,0,1.646022,27.43364,0.2098624,0,0,0,0.4231312
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3004346,0.3004346,0,-1,0,0.3004346,0,0,0.00000000000000005551115,0,0,0.3162469,0.3004346,0,0,4.589509,0.4231312,0,0.3162469,-0.3162469,1.312668,21.87776,0.2098624,0.330478,0,0,0.4231312
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1266785,0.1015401,0,-1,0,0.1015401,0,0,0.02513838,0.03780623,0,0.1068843,0.1015401,0,0,4.940894,0.1068843,0,0.1068843,-0.1068843,1.200002,20,0.2098624,0.1393463,0,0,0.1068843
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003133207,0,0,-1,0,0,0,0,0.003133207,0.003446528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098624,0.003446528,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2261419,0,0,-1,0,0,0,0,0.2261419,0.2487561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098624,0.2487561,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1372491,0.1372491,1.589881,0,0.4901374,0.1372491,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2098989,0.150974,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4278092,0.4278092,1.7,0,0.5202,0.4278092,20.87132,0,0,0,0.08928941,0,0,1.272191,1.208581,3.679654,1.242,1.297871,0,1.297871,3.740453,62.34077,0.2099643,0.4705901,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.233464,1.233464,1.7,0,0.5202,1.233464,23.79708,0,0,0,0.2935284,0,0,0.466536,0.4432092,2.381784,2.410084,0.7367377,0,0.7367377,4.439384,73.98959,0.2100052,1.35681,0.2348228,1.7,2.703612
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0.9710761,0,0.3212038,0,0,0,0,0,0.7225238,0,0,0.9710761,0.9225223,1.645046,3.073148,1.645046,0,1.645046,6.000012,100,0.2099024,0,0.578019,1.7,3.795671
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.838021,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.4580213,0.6418235,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.2099024,2.021823,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3932124,0.3932124,0,0,0,0.3932124,273.8678,0,0,0,1.076882,0.4139078,0.3932124,0,0,0.7703153,3.860405,0.6629745,0,0.6629745,5.89818,98.3028,0.2098228,0.4325337,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.44792,2.44792,1.347779,0,0.4240438,2.44792,51.6922,0.00000000000000009714451,0,0,1.265384,1.158043,1.100141,0,0,0.1073408,4.457082,0.1073408,0,0.1073408,6.000012,100,0.2098277,2.692712,1.012307,1.7,5.722466
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.869895,1.869895,0.9040201,0,0.3028975,1.869895,54.37261,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2098277,2.056885,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5485939,0.5485939,0,0,0,0.5485939,144.3256,0.2142944,0,0,0.7917617,0.5774673,0.5485939,0,0,0,4.553689,0,0,0,6.000012,100,0.2098277,0.6034533,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.9240498,0.9240498,0,-1,0,0.9240498,40.21791,0,0.0000000000000001110223,0,0.3716335,0.972684,0.9240498,0,0,0,4.553689,0,0.6010504,-0.6010504,5.366449,89.44064,0.2098277,1.016455,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.310352,2.310352,1.7,0,0.5202,2.310352,14.32901,0.0000000000000001110223,0,0,0.3310506,0.6424755,0.6103517,0,0,0.6678338,3.952638,0,0.3114249,-0.3114249,5.038178,83.96947,0.2098277,2.541387,0.2648405,1.7,4.283689
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6598797,0.6598797,0,0,0,0.6598797,57.65881,0,0,0,0.3804788,0.6946103,0.6598797,0,0,1.013862,3.641214,0,0.3141314,-0.3141314,4.707055,78.45076,0.2098277,0.7258677,0.3043831,0,4.021692
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.780624,1.780624,1.7,0,0.5202,1.780624,9.261377,0,0,0,0.1649103,0.08486685,0.08062351,0,0,1.362896,3.327082,0.08004342,0,0.08004342,4.782991,79.71635,0.2098312,1.958686,0.1319282,1.7,3.491992
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7881834,0.7881834,1.7,0,0.5202,0.7881834,0,0,0,0,0,0,0,0.9118166,0.8662258,1.282853,3.399121,0.8662258,0,0.8662258,5.604764,93.41256,0.2098854,0.8670018,0,1.7,3.399121
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.751533,1.38,0,-1,0,1.38,0,0,0.3715325,0.5466858,0,1.452632,1.38,0,0,0.4166273,4.178724,0,1.452632,-1.452632,4.073556,67.89247,0.2098854,1.926686,0,0,4.178724
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030662,2.726093,0,0,0,4.073556,67.89247,0.2098854,0,0,0,2.726093
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030662,2.726093,0,0,0,4.073556,67.89247,0.2098854,0,0,0,2.726093
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02253678,0.02253678,0,-1,0,0.02253678,0,0,0.000000000000000003469447,0,0,0.02372292,0.02253678,0,0,2.030662,2.726093,0,0.02372292,-0.02372292,4.048551,67.47571,0.2098854,0.02479045,0,0,2.726093
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2693462,0.2693462,0,-1,0,0.2693462,0,0,0,0,0,0.2835223,0.2693462,0,0,2.057021,2.70237,0,0.2835223,-0.2835223,3.749692,62.49474,0.2098854,0.2962808,0,0,2.70237
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1569463,0.1569463,0,-1,0,0.1569463,0,0,0.00000000000000002775558,0,0,0.1652066,0.1569463,0,0,2.372046,2.418848,0,0.1652066,-0.1652066,3.575549,59.59236,0.2098854,0.1726409,0,0,2.418848
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555609,2.253641,0,0,0,3.575549,59.59236,0.2098854,0,0,0,2.253641
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555609,2.253641,0,0,0,3.575549,59.59236,0.2098854,0,0,0,2.253641
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3554101,0.3554101,0,-1,0,0.3554101,0,0,0.00000000000000005551115,0,0,0.3741159,0.3554101,0,0,2.555609,2.253641,0,0.3741159,-0.3741159,3.181196,53.01982,0.2098854,0.3909511,0,0,2.253641
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.971293,1.879525,0,0,0,3.181196,53.01982,0.2098854,0,0,0,1.879525
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06462824,0.06462824,0,0,0,0.06462824,0,0,0,0,0,0.06802973,0.06462824,0,0,2.971293,1.879525,0,0.06802973,-0.06802973,3.109486,51.82467,0.2098854,0.07109106,0,0,1.879525
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3592471,0.3592471,0,0,0,0.3592471,48.82955,0,0,0,0.1754187,0.3781549,0.3592471,0,0,3.046882,1.811495,0,0.2027361,-0.2027361,2.895783,48.26296,0.2098854,0.3951719,0.140335,0,1.986914
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.049762,1.049762,0,0,0,1.049762,42.64004,0,0,0,0.4476189,1.105013,1.049762,0,0,3.272144,1.608759,0,0.6573936,-0.6573936,2.20283,36.71376,0.2098854,1.154738,0.3580951,0,2.056378
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3059331,0.3059331,0,0,0,0.3059331,303.4385,0,0,0,0.9283189,0.3220349,0.3059331,0,0,4.002582,0.9513656,0.606284,0,0.606284,2.778001,46.29993,0.2098127,0.3365265,0.742655,0,1.879684
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.600639,1.38,0,-1,0,1.38,92.12904,0,0.2206391,0.380703,1.271381,1.452632,1.38,0,0,3.396297,1.497021,0,0.1812508,-0.1812508,2.586946,43.11568,0.2098127,1.760703,1.017105,0,2.768402
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3867244,0.3867244,0,0,0,0.3867244,435.2032,0,0,0,1.683037,0.4070783,0.3867244,0,0,3.597687,1.31577,1.275958,0,1.275958,3.797426,63.29032,0.20966,0.4253968,1.346429,0,2.998807
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9392105,0.9392105,0,0,0,0.9392105,224.3183,0,0,0,2.106821,0.9886427,0.9392105,0,0,2.321729,2.464133,1.118179,0,1.118179,4.858224,80.97024,0.2095263,1.033132,1.685457,0,4.570954
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.562966,1.562966,0.6435625,0,0.2317926,1.562966,138.9245,0,0,0,2.171344,0.9677936,0.919404,0,0,1.20355,3.470494,1.20355,0,1.20355,6.000012,100,0.2094203,1.719263,1.737075,1.7,5.641838
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.466864,1.466864,0.425,0,0.172125,1.466864,130.4378,0.8166459,0,0,1.913345,1.096699,1.041864,0,0,0,4.553689,0,0,0,6.000012,100,0.2094203,1.613551,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094203,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.116278,1.116278,0,0,0,1.116278,118.6538,0.1494772,0,0,1.324507,1.17503,1.116278,0,0,0,4.553689,0,0,0,6.000012,100,0.2094203,1.227906,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.934306,1.934306,1.206217,0,0.3853971,1.934306,39.62197,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2094203,2.127737,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.26269,1.26269,0.9093108,0,0.3043419,1.26269,29.45918,0.0000000000000001110223,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2094203,1.388959,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.669395,3.08,1.7,0,0.5202,3.08,0,0,1.589395,2.056335,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2094203,5.136335,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.483787,1.38,0,-1,0,1.38,0,0,0.1037871,0.2521658,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2094203,1.632166,0,0,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.464264,1.38,0,-1,0,1.38,0,0,2.084264,2.43069,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2094203,3.81069,0,0,1.648426
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4669878,0.1860045,0,-1,0,0.1860045,0,0,0.2809833,0.3276821,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2094203,0.5136866,0,0,0.1957942
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3179708,0,0,-1,0,0,0,0,0.3179708,0.3497678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.3497678,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1303036,0,0,-1,0,0,0,0,0.1303036,0.143334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.143334,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4438486,0,0,-1,0,0,0,0,0.4438486,0.4882335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.4882335,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2585326,0,0,-1,0,0,0,0,0.2585326,0.2843859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.2843859,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1800369,0,0,-1,0,0,0,0,0.1800369,0.1980406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.1980406,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06326009,0,0,-1,0,0,0,0,0.06326009,0.06958609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.06958609,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4121869,0,0,-1,0,0,0,0,0.4121869,0.4534056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094203,0.4534056,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.09833376,0.09833376,1.550965,0,0.4795135,0.09833376,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2094503,0.1081671,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.355765,0.355765,1.7,0,0.5202,0.355765,0,0,0,0,0,0,0,1.344235,1.277023,3.679654,1.242,1.277023,0,1.277023,3.720676,62.01114,0.2095181,0.3913414,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.402631,2.391321,1.915776,0,1.915776,5.53814,92.30215,0.2094672,0,0.4286205,1.7,2.927097
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.677381,1.677381,1.094606,0,0.3549275,1.677381,65.59647,0.0000000000000002220446,0,0,1.100303,0.6134475,0.5827751,0,0,0.4868554,4.115519,0.4868554,0,0.4868554,6.000012,100,0.2094889,1.845119,0.8802424,1.7,5.215822
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.836529,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.4565293,0.6401823,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2094889,2.020182,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.589936,1.589936,0.425,0,0.172125,1.589936,101.8526,0.2782546,0,0,1.619391,1.226248,1.164936,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2094752,1.748929,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2972965,0.2972965,0,0,0,0.2972965,667.6221,1.671873,0,0,1.984817,0.3129436,0.2972965,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,0.3270261,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.128978,1.128978,0,0,0,1.128978,149.1834,0.4958497,0,0,1.684247,1.188397,1.128978,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,1.241875,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,0,1.195776,0,6.048409
